,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.4827082876149754,283.15,283.15,283.15000623744055,285.52661680479264,3.9682539682539675,2.2050396997899764,51824.02534340724,285.76679999999993,285.79436121912374,1.941110145063167,0.8371103145121107,0.8449310261828153,0.4893077196243723,0.40691353530249985,0.2544601031207086,0.255647076252971,0.21969698268287702,0.22093654340297555,0.21300844191145224,0.21352795449981374,297.15,293.15,297.0972040801691,297.57006765180336,297.1207933044974,297.16757351091144,297.23359954251794,297.23784761797987,0.0,2456.7868926467245,226.92642836412352,459.92780046808605,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.48256772825357863,283.15,283.15,283.15000629004743,285.5147726919113,3.9682539682539675,2.223848422045871,51789.29724352551,285.7595999999999,285.7884728588476,1.9442325079671658,0.8361219735801205,0.8441084285504205,0.4899071201958874,0.41076252982106193,0.25423307272132856,0.25545067097724516,0.21976578798105523,0.22103608034888814,0.21319476344381916,0.21373825191923715,297.15,293.15,297.0967487985979,297.5610735737502,297.1190653468226,297.16771850377677,297.2333947391805,297.2356001924256,0.0,2459.4639932487594,228.72670541020014,464.9387973049805,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.4824265149016072,283.15,283.15,283.15000628287396,285.50299173762426,3.9682539682539675,2.243014218413842,51753.121219205204,285.7523999999999,285.7826678804949,1.9473582809587144,0.8351282879343298,0.843281122518901,0.4904576440138219,0.41461278240914917,0.25401005770529206,0.25525827148941355,0.21983758070974682,0.22113902867825674,0.21338088263872754,0.21394823518498335,297.15,293.15,297.09630293693857,297.5519517108004,297.1174734266394,297.1678914924765,297.2331969195516,297.2333632972813,0.0,2462.1411860086732,230.55507140372845,469.9976343139062,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.482284952167576,283.15,283.15,283.15000625261393,285.49131257133683,3.9682539682539675,2.2620745108070985,51717.52218708588,285.7451999999999,285.7769490766551,1.950479989145166,0.8341326032907498,0.8424523969895769,0.4909830306982963,0.41845603065487436,0.2537895964060188,0.2550683927500738,0.2199109919129723,0.22124385495781934,0.2135671119353425,0.21415833261149428,297.15,293.15,297.09586409123693,297.5427767667751,297.11595648460695,297.16807908079977,297.2330062133889,297.2311365273615,0.0,2464.8101786299826,232.37244634997083,475.0944826484313,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.48214289460531434,283.15,283.15,283.15000622961776,285.47972968857056,3.9682539682539675,2.281237864959323,51681.5696551447,285.73799999999994,285.77133235137507,1.9535994892818491,0.8331346620977863,0.8416218105605023,0.4914735362343699,0.42229270380821154,0.25357281286593625,0.2548821560833667,0.2199866413319571,0.22135119998648073,0.21375362071838344,0.2143686790171467,297.15,293.15,297.0954363357348,297.53353658560405,297.11454362149374,297.1682861749643,297.2328272974951,297.2289260030584,0.0,2467.4753394627005,234.19629543231684,480.23009285862247,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.4820003411802952,283.15,283.15,283.15000621102405,285.46824564415556,3.9682539682539675,2.300473466167246,51645.55873402726,285.7307999999999,285.76581807468926,1.9567158194410903,0.8321352902125417,0.8407901440817139,0.4919299692219031,0.4261207347355742,0.25335980718929074,0.25469974347070024,0.22006447433610526,0.2214609967201291,0.21394057772699676,0.21457946854020535,297.15,293.15,297.09502135323737,297.52424391378656,297.1132322372076,297.1685113687685,297.23266245907524,297.2267342664151,0.0,2470.137097969323,236.02471417655212,485.4022078570113,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.481857387212207,283.15,283.15,283.1500061342952,285.4569341440152,3.9682539682539675,2.319639719668569,51610.11051565956,285.7235999999999,285.7604306577253,1.95982716499649,0.8311354155382377,0.8399583099311783,0.4923593323290463,0.42993832449997216,0.2531500591229125,0.2545206020599159,0.22014408510392414,0.22157279010704917,0.2141280224338531,0.2147907601124927,297.15,293.15,297.09461809782175,297.51491684483443,297.1120031975362,297.1687508892954,297.2325107270893,297.22455995131537,0.0,2472.7804086574015,237.84589250136557,490.6083200169995,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.48171377436448615,283.15,283.15,283.15000612478514,285.4457890950305,3.9682539682539675,2.3391721844748825,51572.38577627082,285.7163999999999,285.7552162334534,1.9629355003443956,0.8301360381272083,0.8391268895147944,0.49274531203058725,0.43374312560818923,0.25294569954784807,0.25434689336061156,0.22022661543240266,0.2216876943988843,0.21431651004720226,0.21500304304346282,297.15,293.15,297.09423655945267,297.50555005161107,297.11090370494173,297.1690127910122,297.2323834067973,297.22241730276295,0.0,2475.4174473312005,239.691717975307,495.8465617660316,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.4815696890025898,283.15,283.15,283.150006136065,285.43469383838226,3.9682539682539675,2.3585971643623016,51536.406835731,285.70919999999995,285.75007561807973,1.9660381029463496,0.8291375574678749,0.8382967265618708,0.4931008549531456,0.4375341134932906,0.2527450500646759,0.25417708336906364,0.2203111140250652,0.22180479159867672,0.2145058021972639,0.2152161855575076,297.15,293.15,297.09387113627577,297.4961626307546,297.1098905644004,297.1692885316245,297.23227364245986,297.220297301103,0.0,2478.0610669092953,241.53179270021187,501.1150004848158,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.48142513220614636,283.15,283.15,283.1500061105384,285.4237197898092,3.9682539682539675,2.3779104669997113,51502.174870805,285.7019999999999,285.7450382445713,1.9691343449501035,0.8281404696407331,0.8374682596998297,0.49342635308978344,0.44131023734194097,0.25254812578990143,0.25401115081448855,0.22039753803134726,0.22192402154056265,0.21469597003672652,0.21543025225637957,297.15,293.15,297.09352253128384,297.48675993428867,297.10896107061444,297.1695771356303,297.2321819894147,297.2182005322464,0.0,2480.6971908017076,243.36590812806566,506.41191777801686,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.48128031352128603,283.15,283.15,283.1500047845423,285.412591313024,3.9682539682539675,2.3952052204379095,51492.611173691694,285.69479999999993,285.7386387801018,1.9694360155703958,0.8271424479028812,0.8365244638621192,0.49381431021674094,0.44245795773922175,0.2523515118775995,0.2538238449631001,0.22048238552412353,0.22201929125337436,0.21488567893603594,0.21562657250086278,297.15,293.15,297.09317983515564,297.4783378068796,297.1080576791502,297.16983982274166,297.2320850111837,297.2163000310222,0.0,2482.9683571617384,245.1068554818735,507.6760910356248,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.4811351545654985,283.15,283.15,283.1500032922523,285.40149928945146,3.9682539682539675,2.410317848538881,51509.32210071385,285.6875999999999,285.7307082980326,1.968073051009675,0.8261516714069551,0.8355140933172077,0.4943412886188043,0.44203815813567365,0.25215495078583405,0.2536241418729724,0.22056403493947574,0.22209867446409073,0.21507473520829323,0.21581193794251488,297.15,293.15,297.0928689319945,297.4719215947775,297.1071900090414,297.1700536811165,297.2319811292086,297.2148030692277,0.0,2484.5782357827275,246.74809452086578,506.515567319608,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.4809897408788273,283.15,283.15,283.1500020940041,285.3906841910987,3.9682539682539675,2.423636343838246,51544.217190979514,285.6803999999999,285.7218689169645,1.9653717237440687,0.825179114314695,0.8344593297278439,0.4950599277901681,0.4403533861363023,0.25195771173432235,0.2534134429315556,0.22064103287444675,0.22216275259045318,0.21526310412086466,0.21598803998030952,297.15,293.15,297.09261829264386,297.46809765506555,297.10635318016654,297.170201984284,297.2318708048361,297.2138283833992,0.0,2485.5435560877368,248.29279594175432,503.4110595840652,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.4808442187921658,283.15,283.15,283.1500010557406,285.3801322918363,3.9682539682539675,2.435570739457212,51591.22960437258,285.6731999999999,285.71250868913455,1.961709554771533,0.8242276612847526,0.8333805336818583,0.4959428276453576,0.43775411301210837,0.2517599517975939,0.25319440770212975,0.2207140696641025,0.2222148670878814,0.215451191181944,0.2161575325219037,297.15,293.15,297.09243027246157,297.46638938235066,297.1055398980368,297.1702972501229,297.2317598673302,297.21328333406046,0.0,2486.0785208993825,249.7550036330681,498.9276802369991,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.4806986555435639,283.15,283.15,283.1500001012646,285.369892689947,3.9682539682539675,2.4460682022480182,51649.48759957927,285.66599999999994,285.7026546099059,1.9570703730228298,0.8233048536545536,0.8322849279114121,0.49701303984222167,0.4342175737506798,0.25156184314208707,0.25296693174033713,0.22078271228333235,0.2222543366465099,0.21563928164491689,0.21632055567657246,297.15,293.15,297.09232232885995,297.46700201952467,297.10475416617044,297.1703359043496,297.23165335883624,297.2132135555482,0.0,2486.1851461819747,251.1254592158758,493.06372002290254,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.48055315017863315,283.15,283.15,283.14999922802656,285.3599854206964,3.9682539682539675,2.455076932636038,51717.78521889256,285.65879999999987,285.69236770679834,1.9514938086805838,0.8224191088106114,0.8311835897203216,0.49828800016759284,0.42977115959966494,0.25136368712815826,0.25273164841257917,0.22084678775793298,0.22228129027932078,0.21582783420919405,0.21647785547305157,297.15,293.15,297.092311759684,297.4700254438627,297.10400002550546,297.1703186397539,297.2315586557259,297.2136429049064,0.0,2485.8857725562398,252.39308411201216,485.9052910624603,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.480407729803831,283.15,283.15,283.14999840736243,285.350358484279,3.9682539682539675,2.4628568003269233,51793.78920334956,285.6515999999999,285.681744851807,1.9451585560776572,0.8215668686019295,0.8300823658745856,0.49973708318789634,0.42458290987127906,0.2511656111616569,0.2524903709964903,0.2209070901134438,0.2222982255236925,0.21601693689377383,0.2166308668702221,297.15,293.15,297.0923871474528,297.4750529539004,297.10327334703425,297.17025625356905,297.2314762951617,297.21448919942367,0.0,2485.258732904839,253.57335062654764,477.7454775074447,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.48026249071385935,283.15,283.15,283.14999763002777,285.34107930328946,3.9682539682539675,2.469210842285292,51877.456809659605,285.6443999999999,285.67079204528386,1.9379929090478123,0.8207592806937654,0.828990069593433,0.5013959660696704,0.4185732683790177,0.2509679305837994,0.25224292817142285,0.22096312573741445,0.2223041085834473,0.2162070538502021,0.21677968120475857,297.15,293.15,297.09257229164746,297.48239016056345,297.10258150793067,297.1701452424483,297.23141376488115,297.21582059349424,0.0,2484.26777865553,254.64534688654848,468.51886504199825,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.4801174369183831,283.15,283.15,283.1499968752214,285.3320879423981,3.9682539682539675,2.474461462524555,51966.40007493715,285.63719999999995,285.6596243570829,1.930209446963625,0.8199890485209179,0.8279104132045788,0.5032198300044575,0.41194538427820876,0.2507707570398724,0.25199142477822284,0.2210159540370179,0.22230207762087306,0.21639816605812376,0.21692587462543594,297.15,293.15,297.0928466832429,297.4914857503759,297.1019184319002,297.169999024521,297.2313695400189,297.2175238860118,0.0,2483.0040272891706,255.63047790983106,458.5672834317322,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.47997265937238853,283.15,283.15,283.14999613906787,285.3234541962316,3.9682539682539675,2.4784493665384613,52060.46538112126,285.6299999999999,285.64826996794545,1.9217597085937403,0.8192652667923366,0.8268513144165334,0.5052354322108576,0.40464303429948606,0.2505744801763978,0.2517359927024103,0.2210652561514445,0.22229158070914679,0.21659071491831017,0.21706970127919245,297.15,293.15,297.09322814489116,297.5025412524509,297.10129097883834,297.1698159898229,297.2313502052344,297.21964531424754,0.0,2481.436705325963,256.51092567989775,447.861932232672,297.1312159602984,297.1589615983671,297.49547447501186,297.797323692399,297.2630518156046,3185.809563238533,4677.163828582428,0.45596041700039647,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.47997265937238853,283.15,283.15,283.14999613906787,285.3234541962316,3.9682539682539675,2.4784493665384613,52060.46538112126,285.6299999999999,285.64826996794545,1.9217597085937403,0.8192652667923366,0.8268513144165334,0.5052354322108576,0.40464303429948606,0.2505744801763978,0.2517359927024103,0.2210652561514445,0.22229158070914679,0.21659071491831017,0.21706970127919245,297.15,293.15,297.09322814489116,297.5025412524509,297.10129097883834,297.1698159898229,297.2313502052344,297.21964531424754,0.0,2481.436705325963,256.51092567989775,447.861932232672,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.4798281529341867,283.15,283.15,283.14999638980305,285.3162726339013,3.9682539682539675,2.4815161296432975,52154.66410050966,285.62335814399995,285.6376833557643,1.9159659318371145,0.8249502645434434,0.8280404537778353,0.5087473342549399,0.39653231735182226,0.2515982434334302,0.2519065038005347,0.22243178522769425,0.22273570531793238,0.2177427139924575,0.2175478714668804,297.15,293.15,297.1099860860745,297.531366793512,297.1162695311928,297.18561665758693,297.2470874078179,297.2380652952368,0.0,2479.7574339445487,257.29716182141084,438.04456506119703,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.4796838885840664,283.15,283.15,283.14999766532037,285.31145700415243,3.9682539682539675,2.484528475153666,52236.75297614507,285.6178187519999,285.62933329880417,1.9128359757811721,0.8300982175636056,0.8317068023079052,0.5123323637369628,0.3873357746358273,0.252429563370845,0.25250846734024124,0.223650311921744,0.22367030597720264,0.21876527061847595,0.21837417956639205,297.15,293.15,297.12475797984905,297.56001237460845,297.1282478336406,297.1990466633538,297.26012727857653,297.2544384260057,0.0,2478.5111857563497,258.01887145484386,428.89356668197536,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.47953980461023704,283.15,283.15,283.1499986767511,285.30798288580326,3.9682539682539675,2.487118634635578,52312.91096688318,285.6133610879999,285.622543840342,1.9104724761841774,0.8346801000153907,0.8362111801550249,0.5160145250972124,0.37773657632806923,0.2530794654037378,0.25320495314927893,0.2247231466537935,0.22474994090400588,0.2196661692028779,0.21929146073089498,297.15,293.15,297.13751164045095,297.58872878352105,297.13744550472904,297.21019033683314,297.2706648983152,297.2689082327699,0.0,2477.7145079925454,258.66785635756634,420.0042037815201,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.479395869148399,283.15,283.15,283.14999896277243,285.305286852575,3.9682539682539675,2.488825840064377,52388.576321626606,285.6099644159999,285.61678046478625,1.9083981387254134,0.8386622518319737,0.8404995135863477,0.5197807663117989,0.36890534940326486,0.25355728696951996,0.2537861583278671,0.2256486811497993,0.22575489159872694,0.2204505417241978,0.22013941480395904,297.15,293.15,297.1481577236372,297.61717532975246,297.14402888518816,297.2190449126627,297.2788128769977,297.2814439456476,0.0,2477.182087881373,259.2223967813867,412.0889258682284,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.479252034539791,283.15,283.15,283.14999892008757,285.30319498230995,3.9682539682539675,2.489673549008353,52464.608491341525,285.60760799999997,285.61194644695064,1.9066301291854135,0.8421732588969781,0.8442177666396303,0.523550504770385,0.3613569009203317,0.25391884713116925,0.254211180117924,0.22646430928145805,0.22662246822353754,0.22115370012570662,0.2208803027423135,297.15,293.15,297.1571527959696,297.64447242635197,297.14885079907884,297.22619515700285,297.28528504142304,297.29239124396526,0.0,2476.7168415097362,259.68882160374665,405.4568156649944,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.4791082832054861,283.15,283.15,283.14999866078415,285.3015556990781,3.9682539682539675,2.4894362257265215,52546.61330879235,285.6062711039999,285.60761796873743,1.9048022953276276,0.8453807615473687,0.8475358311657519,0.5272954092282707,0.3544065154082605,0.25421579755205104,0.2545408660561487,0.2272115223593747,0.22739801773342275,0.2218096161501023,0.22155369674887182,297.15,293.15,297.16507868373844,297.6705703462163,297.1526920190245,297.2322834394495,297.290771371384,297.30227917196254,0.0,2476.171460821045,260.07079092946543,399.36932217537463,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.4789646581001535,283.15,283.15,283.1499983636862,285.30062541249004,3.9682539682539675,2.487955232186393,52633.41377044923,285.6059329919999,285.6039709257852,1.9031476392712732,0.8482691780078169,0.8504767288929658,0.5309925199625201,0.34823847166707833,0.2544507537852156,0.25478771414109974,0.22788755682619488,0.2280877488995213,0.2224183266591766,0.2221670298477016,297.15,293.15,297.1718694685157,297.69502687203214,297.1555884236599,297.23726439582623,297.2952624629359,297.31100232459397,0.0,2475.4939293820175,260.3451783901749,394.0469319717036,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.47882118680011004,283.15,283.15,283.14999832198384,285.3007069821334,3.9682539682539675,2.4854602150177807,52719.32502766035,285.60657292799993,285.6014992679182,1.9022229406467088,0.8508514565103226,0.8530955337550247,0.5345964507497243,0.3433090724599432,0.25463339378212496,0.25497207201947464,0.22849743248987803,0.22870559708404695,0.2229848699896329,0.2227330327785549,297.15,293.15,297.1775606675068,297.7172136364032,297.15768159879286,297.2412107347733,297.2988515923167,297.3185036459586,0.0,2474.7669883408576,260.5074176064595,390.04745007025684,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.4786778512553106,283.15,283.15,283.1499983240477,285.30163641707344,3.9682539682539675,2.4819709642411314,52806.3989710717,285.60817017599993,285.59999880080306,1.9017304771808576,0.8532317221348403,0.8555098891617049,0.5381036749389814,0.33911884050859115,0.25479092790007796,0.25512626733264115,0.22906648378721994,0.22928026181705888,0.22352694415747126,0.2232728726585221,297.15,293.15,297.1825192962547,297.7373766126477,297.15937611015676,297.24451349971133,297.3019034579165,297.3251377953374,0.0,2474.0429173827793,260.5692497280705,386.8336243031031,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.47853465358999187,283.15,283.15,283.1499982668081,285.3034577187559,3.9682539682539675,2.477376452951142,52895.796133710945,285.6107039999999,285.5993911628629,1.901621119451151,0.8554454600060628,0.8577557531084152,0.5415133368508895,0.3355541095419964,0.25493287438197315,0.25526177436789393,0.22960392380006928,0.22982146856614316,0.22405080452139198,0.22379338693527648,297.15,293.15,297.1868708277137,297.7556102636282,297.1608104369999,297.2473136964977,297.3045452367056,297.33103009230905,0.0,2473.295730928517,260.524085982031,384.2785463501776,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.4783916043733072,283.15,283.15,283.1499982146397,285.30619338979307,3.9682539682539675,2.4716065453549363,52987.37330659421,285.61415366399996,285.5996982591498,1.9019152554084997,0.857499830777344,0.8598412187289638,0.544818246271001,0.33261803644303417,0.25506168802039625,0.25538252613895657,0.23011257800047674,0.23033226921006744,0.22455797011822098,0.22429666494978592,297.15,293.15,297.1906400016005,297.7718386288951,297.1620195130039,297.2496526508496,297.3068068125783,297.3361915213855,0.0,2472.531322175136,260.3631141436655,382.37893648081086,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.4782486710107591,283.15,283.15,283.1499980499074,285.3097387738878,3.9682539682539675,2.4646630282867936,53084.07076526614,285.61849843199997,285.6007134946574,1.9024947118363804,0.8594541983376734,0.8618268731732323,0.5480434661606313,0.3301023288037248,0.25518474419087045,0.25549700703107897,0.23060509828425663,0.2308258064509461,0.22505421702021322,0.22478981988740662,297.15,293.15,297.19404197632014,297.78661992856956,297.1631192541411,297.2517268542738,297.30882227413764,297.3408660574884,0.0,2471.718385002359,260.10025408794036,380.9214603807626,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.47810588643286844,283.15,283.15,283.1499979027123,285.31428119592283,3.9682539682539675,2.456434655487247,53184.231058169506,285.6237175679999,285.6026053358865,1.9034111226197084,0.8613018695575543,0.8637066968347655,0.5511730189534714,0.32806272213422116,0.25530336904116635,0.2556070962975367,0.23108194789264086,0.2313027377615603,0.2255390533404144,0.22527237329984556,297.15,293.15,297.19705073244273,297.79971753468425,297.1641233016265,297.25353772418066,297.3105791745558,297.345001693498,0.0,2470.8468045221575,259.7146352692863,379.9651839837631,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.477963318243188,283.15,283.15,283.14999782083913,285.3201027754228,3.9682539682539675,2.446754348069033,53284.170614963106,285.6297903359999,285.60565835466673,1.9047777754476365,0.8630234496352153,0.8654628370864088,0.5541766812743412,0.32663021251383184,0.255418478918395,0.25571479796955754,0.2315421751978826,0.23176265357467507,0.22601173958864113,0.2257433261382343,297.15,293.15,297.19959289279325,297.8106629459161,297.1650335726167,297.2550600922569,297.31205226739814,297.34848035419617,0.0,2469.9194987946257,259.1695001209055,379.645389529773,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.4778209151211191,283.15,283.15,283.14999765233716,285.3269414102193,3.9682539682539675,2.4356657594533466,53387.83564152487,285.6366959999999,285.6095707830579,1.9064573287038336,0.864665933732649,0.8671421708141388,0.5570930834023406,0.32560431057444017,0.2555324778680436,0.25582262722280125,0.23199318756696483,0.23221350739330943,0.22647767533290278,0.2262077588719513,297.15,293.15,297.2018410781058,297.82015543359205,297.1658968766233,297.25641562067204,297.3133612393095,297.35153404966053,0.0,2468.932683022571,258.4878341351599,379.7549267162671,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.47767867511026024,283.15,283.15,283.1499974146187,285.33480043195686,3.9682539682539675,2.423139966296481,53495.784612825024,285.64441382399997,285.6143070064617,1.908406384294408,0.8662482706843386,0.8687636614254538,0.5599350134424406,0.3249147947325421,0.25564670338784534,0.25593197852244964,0.23243838898608032,0.2326589375770988,0.22693954733018162,0.2266682401549915,297.15,293.15,297.20386387286646,297.8284435742836,297.16673529780036,297.2576573785436,297.31456166120233,297.3542523569393,0.0,2467.871255405648,257.66812015887336,380.2246739024432,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.4775366720448746,283.15,283.15,283.14999723795427,285.344013447182,3.9682539682539675,2.4090661129969515,53603.469732024416,285.6529230719999,285.6201687776591,1.910712659499854,0.8677575531663806,0.8703154663028665,0.5626793501116901,0.32465978693014597,0.25576212332341963,0.25604427359417714,0.2328776342493814,0.23309903194952658,0.2273974788794198,0.2271250362807133,297.15,293.15,297.20561110958437,297.83518547974415,297.1675519406776,297.2587722763764,297.3156445553192,297.3565530723404,0.0,2466.7175978883133,256.67536266691286,381.1640735369105,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.47739492012861673,283.15,283.15,283.149997070938,285.3544746951156,3.9682539682539675,2.393391804640553,53711.09258138889,285.66220300799995,285.6270823921927,1.913354568511388,0.8692064859211546,0.8718107401818347,0.5653332134877445,0.3247985780853335,0.25587977475390933,0.2561605151780189,0.23331339544159213,0.23353646263851732,0.2278533612638542,0.22758030577853322,297.15,293.15,297.20712825315167,297.8405393954488,297.16836135753374,297.25979633366825,297.31664657532247,297.358494383025,0.0,2465.489954171596,255.50391889820216,382.5347699866071,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.4772534523034607,283.15,283.15,283.1499968310531,285.3663371813537,3.9682539682539675,2.3761941774025788,53816.40961448831,285.6722328959999,285.6350996984075,1.916309534148631,0.8706084625713321,0.8732629072367162,0.5679033563830946,0.32528897833214016,0.25600097677123834,0.2562818686800685,0.23374830931696977,0.23397397001625836,0.2283092208044448,0.2280361940419683,297.15,293.15,297.2084620272296,297.8446665126377,297.16918014334135,297.26076593317663,297.31760479213574,297.36013588170425,0.0,2464.1508453874503,254.15047899668406,384.30068482140604,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.47711230139357,283.15,283.15,283.14999658457117,285.37960045674635,3.9682539682539675,2.3575428914505103,53917.846907684114,285.68299199999996,285.6442233449277,1.9195580383210111,0.8719736090458714,0.8746820518368431,0.5703954626315547,0.32609710101498923,0.25612673007072767,0.256409202752517,0.23418422349173185,0.23441343821143573,0.228766436892576,0.22849412704224678,297.15,293.15,297.2096471046271,297.84769877887226,297.17001998515303,297.26170552141724,297.3185433166238,297.3615229413387,0.0,2462.6938703538867,252.61447484262237,386.43287390448097,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.4769714101379042,283.15,283.15,283.14999641630266,285.39385496602324,3.9682539682539675,2.3372394271567227,54020.601475184434,285.69445958399996,285.6541776082638,1.9230478237404942,0.8733086095162017,0.8760746550157463,0.5728232039845,0.3271655700115346,0.2562561448067198,0.25654149328478626,0.2346209746642119,0.23485464945293996,0.22922465848270507,0.22895378148619397,297.15,293.15,297.2107108761566,297.84983430433687,297.1708757929617,297.2626205651411,297.3194637719452,297.3627010621083,0.0,2461.1754726916192,250.89819250633155,388.86928290100474,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.4768308316743985,283.15,283.15,283.1499960688882,285.4095071171326,3.9682539682539675,2.3155472577398664,54119.43121105159,285.70661491199996,285.665157604172,1.9267734554653495,0.8746204902013284,0.8774474339535965,0.5751881447066809,0.32847849917653105,0.2563903896928206,0.2566797334033752,0.23506013746595794,0.2352991390442762,0.22968515055363126,0.22941632914646065,297.15,293.15,297.2116756266463,297.8511387140701,297.1717593713121,297.2635292000757,297.32038551103255,297.36369768462737,0.0,2459.510846020238,249.0048802832634,391.60147644031656,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.47669053324634303,283.15,283.15,283.14999568301613,285.4263960304817,3.9682539682539675,2.292494956034653,54216.05717833369,285.7194372479999,285.6770466395927,1.9306834494555014,0.8759175960276908,0.8788078554909822,0.5775043236366348,0.3299773862846428,0.256529123770643,0.25682324894245945,0.23550197533788197,0.23574695286148406,0.23014808363685105,0.22988175166793312,297.15,293.15,297.2125726093424,297.8518184231947,297.1726715816071,297.26444111785503,297.321317652236,297.3645642768471,0.0,2457.709549413503,246.9452268239719,394.56745070794835,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.4765506511307659,283.15,283.15,283.1499955371096,285.44456774327347,3.9682539682539675,2.2682469625110904,54303.97873219877,285.73290585599995,285.69000275676154,1.9348414742314475,0.8771978056746041,0.8801551132818228,0.5797543387603962,0.3317207033216335,0.25667444967668607,0.256974572926783,0.23594818247029953,0.23620014350893362,0.2306148088141607,0.2303517171065833,297.15,293.15,297.21338698891424,297.85167946609755,297.17362565190615,297.26536425214675,297.3222692235887,297.3652651165307,0.0,2455.79272681549,244.70729401486258,397.8449084764359,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.4764111535519027,283.15,283.15,283.1499952141848,285.4638128412093,3.9682539682539675,2.2426645004059127,54387.099132428004,285.7469999999999,285.7037879088141,1.9392079339832609,0.8784665434951842,0.8814946219911552,0.5819486754094048,0.3336642711595428,0.25682569820901885,0.2571329982308832,0.2363986731174885,0.23665861091543636,0.23108509912002176,0.23082602810617012,297.15,293.15,297.21414003335923,297.85087907995376,297.1746165265614,297.26630201030315,297.3232408052637,297.3658356910882,0.0,2453.773215785922,242.29407190842218,401.386513635663,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.4762721008536494,283.15,283.15,283.14999484516886,285.4844184831258,3.9682539682539675,2.2162361666309165,54459.67942767084,285.7616989439999,285.718572618955,1.9437780778016587,0.879728245588984,0.8828304664337004,0.5840880078658216,0.33579695992605474,0.25698372485931004,0.2572992274302926,0.23685443190390407,0.23712326127035335,0.2315597646241705,0.23130537218119931,297.15,293.15,297.2148441127312,297.8494597376245,297.17565076776503,297.2672631730915,297.3242421572743,297.36629198969734,0.0,2451.5925176885635,239.73365910881455,405.1888632520304,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.4761333883426059,283.15,283.15,283.1499945354097,285.50587203183886,3.9682539682539675,2.188574647985811,54529.43680231448,285.7769819519999,285.7340301102381,1.9484938561450549,0.880986304836826,0.8841653849754808,0.5861879149624467,0.3380621757530091,0.2571468506668766,0.2574713592538491,0.23731427652304646,0.23759272439406806,0.23203778199916855,0.23178860769267776,297.15,293.15,297.21551688927457,297.847610129547,297.17671726708863,297.26824342368104,297.3252667838079,297.36667089867984,0.0,2449.32310687176,237.01873605374772,409.185555281132,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.47599527156368515,283.15,283.15,283.14999433009297,285.5286662409004,3.9682539682539675,2.1607852703150767,54581.50895781821,285.79282828799995,285.7505462301147,1.953431246190317,0.8822428366061014,0.8855028538445059,0.5882267090563471,0.34052246710020184,0.2573186150400702,0.2576533438602844,0.23778133091500717,0.23807051958537065,0.23252161839986213,0.23227850664772146,297.15,293.15,297.2161517563859,297.8451339376929,297.1778369149289,297.2692589552759,297.32633232387775,297.3669427776323,0.0,2446.926179271714,234.2062202909089,413.46688058247344,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.47585754568667565,283.15,283.15,283.14999439362276,285.5524682967864,3.9682539682539675,2.1327920138605814,54622.95195721043,285.8092172159999,285.7678836866409,1.9585105421678723,0.8835016419911896,0.8868450817508243,0.5902263692228538,0.34310245441499676,0.25749675020512497,0.25784237016901057,0.23825381399140555,0.23855440935508582,0.2330098912640595,0.2327732910886894,297.15,293.15,297.2167701070337,297.84228128049176,297.17899680317817,297.27030322299123,297.32743168632413,297.3671566200038,0.0,2444.5984106096626,231.32071080311496,417.9414190684941,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.4757201922265975,283.15,283.15,283.14999465541825,285.5772056795662,3.9682539682539675,2.104812923667772,54653.36905080406,285.8261279999999,285.7859941222113,1.9637254778708695,0.8847642774825792,0.8881936007435216,0.5921884137472482,0.34579389236912844,0.25768137864689533,0.2580385520137958,0.23873190439426098,0.23904456401276086,0.23350275292027725,0.2332731070339073,297.15,293.15,297.2173763231369,297.83908117335415,297.1801972990876,297.271377515361,297.3285663420087,297.3673197305897,0.0,2442.3857284745295,228.386170949372,422.6040605516252,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.47558312623001747,283.15,283.15,283.1499952340046,285.6030119104543,3.9682539682539675,2.0774485635064583,54669.607882544515,285.8435399039999,285.80499816601537,1.969050762670451,0.8860321858234357,0.8895489763399163,0.5941199491566274,0.34857296131118404,0.2578719718851738,0.2582410652414148,0.23921507496884692,0.23954025171597002,0.2339998209862054,0.23377739540945305,297.15,293.15,297.21797764663546,297.83560981476154,297.18143728120543,297.27248063407404,297.3297354114249,297.36744815762034,0.0,2440.392272746732,225.45718755613402,427.4282065549899,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.4754464412596561,283.15,283.15,283.1499951805119,285.62929654345726,3.9682539682539675,2.049803997813617,54680.775936071936,285.8614321919999,285.8243556885809,1.9745150709784938,0.8873068197570447,0.8909145222553136,0.5960121909986431,0.35146001861978515,0.25806972521109456,0.2584518067787878,0.23970464132057706,0.24004326701763667,0.23450204954642442,0.2342875742931754,297.15,293.15,297.21857202348485,297.8318057228409,297.1827182574365,297.2736164878478,297.3309416723037,297.36753083278273,0.0,2438.4011537020456,222.47534209245913,432.44802063267906,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.4753102690467711,283.15,283.15,283.1499950817926,285.65602302030356,3.9682539682539675,2.0224563038630015,54683.01486785436,285.8797841279999,285.84414014546394,1.9801447964933185,0.8885903291631276,0.8922938146493632,0.5978552692745831,0.3544730602745311,0.2582759155910464,0.25867247590335074,0.2402021239010146,0.2405554761063133,0.23501049679347882,0.23480500549662314,297.15,293.15,297.21915794064677,297.82761745262997,297.184038190354,297.2747873354781,297.3321852449756,297.36755723281686,0.0,2436.3552879479694,219.48913249821473,437.69635174746173,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.47517438442386123,283.15,283.15,283.1499948708409,285.68314809876114,3.9682539682539675,1.9945685239284674,54685.14482879586,285.8985749759999,285.8642311873851,1.9858567486700787,0.8898789803984412,0.8936810540895364,0.5996727238325119,0.35754688295121834,0.2584864966924698,0.25889832354315,0.24070377802746057,0.24107258279706012,0.2355221894042711,0.23532625255568673,297.15,293.15,297.2197403112078,297.82324093856795,297.18537621412804,297.2759750643421,297.33344631016564,297.3675557676823,0.0,2434.2502616435986,216.44345276969682,443.08165843990867,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.47503893433448224,283.15,283.15,283.1499947625221,285.71072790016296,3.9682539682539675,1.9669251955941642,54681.26892423275,285.9177839999999,285.8847362771392,1.9916844911929492,0.8911755781677386,0.8950798417925485,0.6014531653444256,0.36070564778061537,0.2587034278712903,0.259131519543433,0.241211526690668,0.24159671909883015,0.23603861467560197,0.2358529482280906,297.15,293.15,297.2203183967833,297.81860516928884,297.18673825791905,297.2771860109706,297.33473127263306,297.36751582151896,0.0,2432.0833171946097,213.4011407544591,448.64520790096424,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.47490398506839204,283.15,283.15,283.1499946063166,285.73879114277,3.9682539682539675,1.939778423540614,54670.81712506799,285.9373904639999,285.9056541167323,1.9976288925636132,0.8924817230788848,0.8964916914557388,0.6031945148174784,0.36394675233793267,0.2589283193407919,0.2593731154152606,0.2417259380793979,0.24212841318657322,0.23656024484914173,0.23638549697049713,297.15,293.15,297.22089371114964,297.81372073966355,297.1881367377989,297.2784200288859,297.33604044569444,297.36744233263846,0.0,2429.8379144053292,210.38857999613933,454.3899757147024,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.474769323789607,283.15,283.15,283.1499943902319,285.7671616212452,3.9682539682539675,1.912138342615778,54662.28844827437,285.9573736319999,285.9268140454766,2.0036308934631064,0.8937936584307873,0.8979114512431006,0.6049155788755536,0.3672256456940857,0.25915774638540756,0.25961953562153944,0.24224398516114815,0.2426642686967761,0.2370847397588789,0.23692128408009902,297.15,293.15,297.22146889117494,297.8087207477712,297.1895561743431,297.27966572695675,297.3373622501605,297.36735475808126,0.0,2427.5402690802357,207.33089763059064,460.24940449639416,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
