,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.4746352779074212,283.15,283.15,283.149994274658,285.79596872942057,3.9682539682539675,1.8855032641139564,54645.38933036721,285.9777127679999,285.9483925574679,2.009754593319931,0.8951174882156985,0.8993467914077842,0.6065930847147823,0.3705860376771588,0.25939658463021503,0.2598760893183326,0.24276956779016376,0.24320862692853754,0.23761509716135493,0.23746364645610013,297.15,293.15,297.2220425703027,297.8034755333634,297.19101610081987,297.28093316893074,297.3387064541479,297.3672347655129,0.0,2425.1646757390404,204.35305879132815,466.30028045074425,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.474501625367905,283.15,283.15,283.1499941209688,285.82508806113316,3.9682539682539675,1.858918735941718,54627.9122032586,285.99838713599996,285.9702370264675,2.0159437164235157,0.8964492772621676,0.900792387320682,0.6082457008062143,0.37398676829662447,0.25964081685461377,0.2601386766168924,0.2432997415643423,0.2437581324762102,0.2381490933937473,0.23801002543074085,297.15,293.15,297.2226170953543,297.7981101322212,297.19249478817534,297.2822128922732,297.3400643596577,297.36709985353633,0.0,2422.728627497588,201.3808085788532,472.47855041278353,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.4743683705878338,283.15,283.15,283.14999395281103,285.8544666901543,3.9682539682539675,1.832360933204206,54610.59115364996,286.0193759999999,285.99231532667307,2.022195115333073,0.8977890980794934,0.9022482938148758,0.6098739493652081,0.37742483710690694,0.25989029781638584,0.26040715883276566,0.2438344802617749,0.2443127450351547,0.23868670311143445,0.23856039374214455,297.15,293.15,297.22319262847776,297.79263338819754,297.1939900145633,297.2835043139416,297.34143525741433,297.36695112051893,0.0,2420.23855872577,198.41432344113147,478.78241642372177,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.47423565288936126,283.15,283.15,283.1499938906806,285.88398101474996,3.9682539682539675,1.8059248548691698,54593.893909047125,286.04065862399995,286.0145745653689,2.0285208481749564,0.8991392695638358,0.9037173229919094,0.6114708319117488,0.3809057238282573,0.26014618469713335,0.2606829299362863,0.24437504469106747,0.24487386622571544,0.2392288178237208,0.23911580524119308,297.15,293.15,297.22376861887005,297.7870269946512,297.1954991628853,297.28480774946496,297.3428179077017,297.3667840867147,0.0,2417.7030186316447,195.46564866037934,485.22835890422766,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.47410335120004615,283.15,283.15,283.1499936439497,285.91380395649134,3.9682539682539675,1.7796350349870653,54577.38550789945,286.0622142719999,286.03706979141526,2.03489920933461,0.9004976556128466,0.905196642348548,0.6130450524654723,0.3844152555602054,0.2604068444700254,0.2609640494014878,0.24491996496364526,0.24543985249090636,0.23977441500069402,0.23967503030734177,297.15,293.15,297.22434603035913,297.78133766499695,297.19701786191905,297.2861196108795,297.3442106065385,297.36660635493865,0.0,2415.090464969412,192.53581691068524,491.7913795674699,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.4739714815754589,283.15,283.15,283.14999348025344,285.9438505232217,3.9682539682539675,1.7535554121260983,54561.174148832215,286.08402220799996,286.05978010413685,2.0413281927057327,0.9018646620299419,0.9066865464905501,0.6145966363120172,0.3879509920825129,0.26067233971749904,0.2612505319840217,0.24546929534671508,0.24601075215135043,0.24032361075449934,0.24023815015799616,297.15,293.15,297.2249253833356,297.7755725100929,297.19854540914565,297.28743925465176,297.34561384820887,297.36641928108696,0.0,2412.4230155208347,189.6321458724362,498.4707864575074,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.47384030439700503,283.15,283.15,283.14999334938625,285.9741410007512,3.9682539682539675,1.7284212892794597,54541.129112079856,286.1060616959999,286.0827455442105,2.0478268287347547,0.9032453377160119,0.9081924056019641,0.6161147605362757,0.3915199661536424,0.2609449955946761,0.2615448393714518,0.246025153851265,0.24658884097648934,0.24087831475358082,0.24080716059157206,297.15,293.15,297.225508192443,297.7697169478705,297.20008140377087,297.288766358095,297.3470310477296,297.3662207899818,0.0,2409.67599562168,186.8205427376042,505.2884456667763,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.47370953465523974,283.15,283.15,283.1499931991093,286.0045290787809,3.9682539682539675,1.7031972892485894,54524.36934400658,286.12831199999994,286.105824380341,2.054363084207804,0.9046337467414539,0.909707892738114,0.6176137111023741,0.3951052368538193,0.26122159717816584,0.2618436068189842,0.24658462106506038,0.24717104784538865,0.24143609447255154,0.2413795726930127,297.15,293.15,297.2260923807211,297.76381420869143,297.201619347055,297.2900953689925,297.3484540036551,297.3660150618231,0.0,2406.889942883036,184.01274476005887,512.2096544497051,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.4735794023920707,283.15,283.15,283.14999304052645,286.03512411954796,3.9682539682539675,1.6787930971325589,54504.86414586037,286.15075238399993,286.12911549025785,2.0609502318226305,0.9060345460857002,0.911237573642954,0.6190851440139191,0.39870997769860944,0.26150423194999517,0.2621488719813071,0.247149588160543,0.24775923544384976,0.24199874551474432,0.24195710692783703,297.15,293.15,297.2266801272308,297.7578623556506,297.20316053854333,297.29142730075205,297.34988835230234,297.36580373489585,0.0,2404.0267294632786,181.28723025523246,519.2489002418178,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.4734494776109672,283.15,283.15,283.1499929169084,286.0657347603414,3.9682539682539675,1.653823999178548,54492.21477101103,286.1733621119999,286.15244722235025,2.0675520263278093,0.9074393591468912,0.912772636032372,0.6205476808309838,0.4023180502749724,0.261788805920088,0.2624563985247278,0.24771631862913462,0.24834951973386069,0.24256295980862255,0.24253641880269577,297.15,293.15,297.2272689641429,297.7518954570242,297.20470242978547,297.29275981972097,297.3513259920138,297.36559053253745,0.0,2401.1506816492592,178.52513299329433,526.3683163555759,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.473320482114748,283.15,283.15,283.1499927644192,286.0964817647649,3.9682539682539675,1.6300717289024598,54475.15237711248,286.19612044799993,286.1759546757349,2.0742157445846283,0.9088613840629035,0.9143269967208306,0.6219730947438737,0.405945744017529,0.2620813358647075,0.26277250255237544,0.2482903042507385,0.24894768037026524,0.24313381152125954,0.2431227214497173,297.15,293.15,297.22786148997415,297.74588705350754,297.2062408795523,297.2940895377968,297.3527741293309,297.3653706180324,0.0,2398.1771940529375,175.88290357695553,533.6177684648221,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.4731918503551785,283.15,283.15,283.1499926149797,286.12727989980556,3.9682539682539675,1.6063119683257499,54461.37260033848,286.2190066559999,286.19953569073533,2.080899544830692,0.9102901069953675,0.9158894182682031,0.6233851216080117,0.4095765727193366,0.2623768563984824,0.26309190722169934,0.24886700501191458,0.24954887968529454,0.2437072484894987,0.24371179430747356,297.15,293.15,297.2284556670263,297.7398727758575,297.20777757483097,297.2954176599927,297.3542268779462,297.36515011113073,0.0,2395.1721813499175,173.25242101645384,540.9524693089292,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.4730637325483583,283.15,283.15,283.1499924740132,286.158148013548,3.9682539682539675,1.5830270838426983,54447.694006502395,286.24199999999996,286.2232198556107,2.087611424208076,0.9117282931686473,0.9174627095492407,0.6247782935732287,0.41321231995253693,0.262676596569104,0.26341586379928256,0.24944753582221474,0.2501542580482374,0.24428433777071407,0.24430470185216033,297.15,293.15,297.2290521895231,297.7338507635424,297.2093117717112,297.2967434993771,297.3556861661242,297.3649288780556,0.0,2392.119088089706,170.67566165393418,548.3816048607645,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.4729362931712128,283.15,283.15,283.1499923780824,286.1889460643396,3.9682539682539675,1.5600548184318195,54436.12926725199,286.26507974399993,286.2469165457041,2.094351726361311,0.9131782545644953,0.9190492301094257,0.626148090061007,0.41684833591759557,0.26298137327512894,0.26374528569400923,0.2500326349346768,0.2507646334094684,0.24486595459760546,0.24490238291348054,297.15,293.15,297.2296502653676,297.7278326921423,297.2108373613172,297.2980617240937,297.35714991701684,297.3647063919875,0.0,2389.020934948288,168.1411731204319,555.9059778957877,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.4728092187221346,283.15,283.15,283.14999223680536,286.2197713198679,3.9682539682539675,1.5372249975089969,54427.248235638835,286.28822515199994,286.2706605263951,2.1011093404030854,0.914634542760433,0.9206434727381814,0.6275054390581722,0.4204856675189625,0.2632888573569875,0.2640777428978376,0.25062018986496465,0.2513777990853262,0.24545002558955642,0.2455027149254793,297.15,293.15,297.2302492361239,297.72181738833854,297.2123585668734,297.2993760680194,297.3586165650103,297.3644835648731,0.0,2385.8923309862935,165.63188455456194,563.5130725157552,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.4726830379757934,283.15,283.15,283.1499921201363,286.2505562352099,3.9682539682539675,1.5154534182365365,54414.31358796882,286.3114154879999,286.29446396516295,2.10789828259007,0.9161060235589217,0.922254058308412,0.6288344616691088,0.4241194899115145,0.2636027133095359,0.2644168666846615,0.25121347846944286,0.2519970154515046,0.24604011776470153,0.2461091609558796,297.15,293.15,297.230850137676,297.7158273739474,297.2138680975183,297.3006795823726,297.36009154733574,297.36426334777,0.0,2382.695252742568,163.2265825986496,571.2157540995336,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.4725571803460114,283.15,283.15,283.1499923367327,286.28059406137305,3.9682539682539675,1.4944557151128337,54400.17124482879,286.33463001599995,286.31834799368414,2.1146990573294087,0.9175843862485038,0.9238724742303039,0.6301524231031781,0.42774912643186924,0.2639193237257115,0.26475895139854794,0.2518091763698114,0.25261888310884123,0.246632868118512,0.24671837050346948,297.15,293.15,297.2314530480945,297.7098567915959,297.21537401308046,297.3019788687694,297.3615719017237,297.3640469246529,0.0,2379.670727058117,160.90325912165702,578.9953644558474,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.4724318547459541,283.15,283.15,283.1499928986537,286.30940569722435,3.9682539682539675,1.4755726890452643,54373.687474971404,286.3578479999999,286.34244934312704,2.121518786765736,0.9190744377140159,0.9255031323824441,0.6314522090668159,0.43137221321498204,0.26424062064833975,0.2651058092193773,0.2524089536795785,0.2532449922317879,0.24723013991044285,0.24733207726975587,297.15,293.15,297.23205991326097,297.7039210239531,297.2168753208007,297.30327205828576,297.3630628157997,297.36383822642,0.0,2376.9185578155393,158.7747668346204,586.8576925962744,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.4723069265226603,283.15,283.15,283.1499936992662,286.33645344447774,3.9682539682539675,1.4588121523976763,54334.43890207418,286.3810487039999,286.36666185714887,2.1283547385254438,0.9205766180341864,0.9271463958080021,0.6327355054852448,0.4349854255685668,0.2645666710844823,0.26545749006706765,0.25301281836806483,0.2538753104867868,0.24783215460352848,0.24795047510998078,297.15,293.15,297.23267197256695,297.69803332531114,297.21837416168887,297.30456051883124,297.36456811341463,297.3636416183626,0.0,2374.5824311107795,156.84168008818364,594.7978864446053,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.4721822304099014,283.15,283.15,283.14999533392586,286.3621480963108,3.9682539682539675,1.4442462741144297,54279.22766999499,286.4042113919999,286.39109642503286,2.1352017373029675,0.9220863903395203,0.9287978445674268,0.6340090217444676,0.4385930716597199,0.264895687786336,0.2658122042806087,0.2536192072354125,0.25450828558974603,0.2484370987332698,0.24857179308814886,297.15,293.15,297.2332879035192,297.69217634748753,297.21987286089916,297.3058469077934,297.36608329064165,297.3634534620682,0.0,2372.589880564985,155.103299341323,602.8130378843841,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.472057835780168,283.15,283.15,283.14999551126897,286.38669025720003,3.9682539682539675,1.4297216251270433,54230.23328712321,286.42731532799996,286.4151729683189,2.1420575425330366,0.923606430644875,0.9304606432858064,0.6352679563627601,0.44218623403663265,0.26522854693014797,0.266171154893455,0.25422894355368153,0.2551449428016866,0.2490461264639569,0.24919738479278572,297.15,293.15,297.2339060912069,297.68636902253223,297.22136256645115,297.30712409221053,297.36760645013544,297.3632736445073,0.0,2370.8011863444,153.39049719584074,610.9007418145517,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.4719337330010169,283.15,283.15,283.14999534912795,286.4111798546903,3.9682539682539675,1.4151348557277013,54186.32202289975,286.4503397759999,286.4389663617813,2.1489234624126348,0.9251341840412899,0.9321329275253749,0.6365133923925068,0.4457700266638337,0.2655642996165657,0.26653355458405786,0.25484129887797297,0.2557846697599933,0.24965852142475745,0.24982665313047484,297.15,293.15,297.234522370924,297.68060090567167,297.2228372944398,297.30838851334545,297.3691314576693,297.36309610841005,0.0,2368.960726201634,151.68835123741425,619.0606112165091,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.4718101002312901,283.15,283.15,283.14999534097956,286.4353002176615,3.9682539682539675,1.4010249623449185,54145.84934332874,286.4732639999999,286.46249041259745,2.155800684712287,0.9266730737008586,0.9338180221783328,0.6377371455400624,0.44933798760750016,0.2659042797882991,0.26690070525417564,0.25545750775280224,0.2564286801442573,0.2502761892098016,0.25046142641267355,297.15,293.15,297.23513251911953,297.67489355848903,297.22428362558514,297.3096290192823,297.37065694966356,297.36291913442795,0.0,2367.1152888921974,150.05006546372888,627.2917812924145,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.4716866020810543,283.15,283.15,283.1499931258978,286.4605364639728,3.9682539682539675,1.3839843893433417,54128.34900172829,286.4960672639999,286.48537915266024,2.159839405107414,0.9282126383176141,0.9353852607781729,0.6390374397880441,0.4502386395785953,0.26624338715352913,0.2672441968258348,0.25607080646823593,0.2570470575401857,0.250894086430746,0.25107829057704756,297.15,293.15,297.2357387539261,297.67016898704213,297.2257053440557,297.3108226465477,297.3721720602175,297.36292155835787,0.0,2364.687349294158,148.16135631148927,630.8900207017634,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.47156359088667604,283.15,283.15,283.1499914593369,286.4870500560224,3.9682539682539675,1.3657284398425742,54120.70457867283,286.5187288319999,286.5079367743828,2.1622799970862063,0.9297684701640776,0.9368946904702912,0.6404804357083052,0.449624455052233,0.2665839307766605,0.2675757010818429,0.2566811783597503,0.25765003698409816,0.25151566219668386,0.25168780428600435,297.15,293.15,297.236364350635,297.6673415252718,297.22709348201175,297.3119373563539,297.3736920940674,297.363285761668,0.0,2361.5458508912675,146.1697979253343,631.838889418767,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.47144115494397737,283.15,283.15,283.14999020039824,286.5142600871322,3.9682539682539675,1.3468899023364502,54116.72111675772,286.54122796799993,286.53029312878226,2.163661837668031,0.9313486554616326,0.9383765854749935,0.6420841187581503,0.4479961116810013,0.26692620281054746,0.26789971430404863,0.2572881750694158,0.25824090815204515,0.25214150368788285,0.2522939988010163,297.15,293.15,297.2370291644513,297.6665434905391,297.22845385459726,297.31297172897615,297.3752271100676,297.3640450697263,0.0,2357.929276514427,144.1260917354716,631.0168654125835,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.471319429489271,283.15,283.15,283.1499906675852,286.54158006404145,3.9682539682539675,1.3292034602854963,54102.86076034332,286.5635439359999,286.5527392390501,2.165503542588376,0.9329633199998332,0.939903319763851,0.6438496973983279,0.4467698570046028,0.26727135011501724,0.26822956400206627,0.25789260272104125,0.258832485791116,0.25277301208243197,0.25290793202385575,297.15,293.15,297.2377537227768,297.6677459647263,297.2297926228247,297.31393051485094,297.3767894493226,297.36520245490027,0.0,2354.1137113878467,142.1811461745778,630.9254822195602,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.47119850906721317,283.15,283.15,283.149991583646,286.56734458709184,3.9682539682539675,1.3134608355266872,54076.88999478414,286.5856559999999,286.57522941781485,2.1688925491603577,0.9346182363017628,0.9415334758331244,0.6456658404706369,0.44695026660492987,0.2676207839502619,0.2685758839928804,0.2584984516371607,0.2594364316779172,0.2534115034592158,0.25353857036568284,297.15,293.15,297.2385411230423,297.66950377729495,297.23111368365886,297.31485452826246,297.37838136382794,297.3664788952173,0.0,2350.8088794030004,140.41534709283079,633.3438626787423,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.4710781205823501,283.15,283.15,283.14999209704473,286.592415000755,3.9682539682539675,1.298465920637086,54047.854546174465,286.6075434239999,286.5975345982891,2.172607810750679,0.9362966350704616,0.9432026247940615,0.6474889629528657,0.44740446907124565,0.2679727385920436,0.26892737613053624,0.25910573423273164,0.2600437114787913,0.254054544797361,0.25417588285006043,297.15,293.15,297.23935758394725,297.6712779393367,297.23241604916325,297.315760413896,297.37998609443196,297.36775961615507,0.0,2347.7121180703334,138.72403973742138,636.2752720383802,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.4709582767886655,283.15,283.15,283.1499924976787,286.6168190088291,3.9682539682539675,1.2841554848192591,54017.13683376799,286.62918547199996,286.6195999249984,2.176617858409277,0.9379961726793851,0.9449073735077363,0.6493076218301442,0.4481041632610454,0.2683271207332285,0.2692837323237511,0.259714716291783,0.2606546721512971,0.25470229024824564,0.2548197978919034,297.15,293.15,297.2401932501325,297.67292584016366,297.23369495498304,297.31664904581726,297.3816001648733,297.36901265119394,0.0,2344.7874543159764,137.1040703143326,639.6729459418568,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.470838972284808,283.15,283.15,283.1499928299739,286.6405329365889,3.9682539682539675,1.270494277864366,53985.65771193465,286.65056140799993,286.6413846697322,2.180906577810453,0.9397133425307882,0.9466436997070912,0.651112689419609,0.4490375584059507,0.26868360849390616,0.2696445835857455,0.2603254277003907,0.26126946723399397,0.2553546612133929,0.2554701599458605,297.15,293.15,297.2410368527702,297.6743415693991,297.2349448777186,297.3175197720079,297.3832186939496,297.37021235316905,0.0,2342.018934236468,135.55396971797,643.5184971534497,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.4707201184571078,283.15,283.15,283.1499931531121,286.66361312780936,3.9682539682539675,1.2573997757854918,53953.75226094242,286.6716504959999,286.6628688540633,2.185419834606025,0.9414421798011187,0.9484031740373816,0.6528994788171062,0.45016129589825765,0.269041694362522,0.270008971073223,0.26093760903047625,0.2618875427191456,0.25601091516098307,0.2561258873254607,297.15,293.15,297.2418771426352,297.67548741231707,297.23616675284364,297.3183744702147,297.3848372166576,297.3713485989337,0.0,2339.3827692524223,134.06562212566277,647.7337498953551,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.4706016538228562,283.15,283.15,283.1499934676904,286.6861125902455,3.9682539682539675,1.2449920155029186,53920.2121255041,286.69243199999994,286.6840659376048,2.1901212062215034,0.9431792056219027,0.9501806225178232,0.6546672102113085,0.4514458153164007,0.26940103471299914,0.2703762696525235,0.26155101847794615,0.2625084318588723,0.25667051556400844,0.25678622869885764,297.15,293.15,297.2427087104641,297.6763676195662,297.23736181699564,297.31921401672605,297.38645319226197,297.3724210712028,0.0,2336.8624060759767,132.648825046588,652.2672297224422,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.47048362383833653,283.15,283.15,283.149993761658,286.7079355576805,3.9682539682539675,1.2332702246549028,53886.012588566926,286.7128851839999,286.7049310347063,2.195023688816412,0.9449230819333991,0.9519755856558031,0.6564104180091496,0.4529039434532886,0.26976148771928765,0.2707465470086548,0.2621656273415026,0.26313233122369306,0.2573338054818395,0.25745165935972236,297.15,293.15,297.24352364408486,297.6769215164869,297.23852225296963,297.32003369604666,297.38806275885935,297.3734127736895,0.0,2334.4703823878153,131.30585116652728,657.1481506866809,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.47036594875452126,283.15,283.15,283.1499940757291,286.7291363862023,3.9682539682539675,1.22209708879118,53851.57012873946,286.7329893119999,286.7254405048484,2.2000873862313033,0.9466703735788337,0.9537827516671331,0.6581304822662466,0.4545031773051357,0.2701226647765999,0.27111908355884023,0.2627810769673145,0.26375859997842604,0.25800008897452087,0.258121244465904,297.15,293.15,297.24431848273724,297.6771812989768,297.23965093138804,297.32083453131617,297.38966382829665,297.374329814543,0.0,2332.1929218400564,130.02287057383705,662.3156134647226,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131028.0,21131028.0,292.81439695999995,287.82346339308924,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.4702486136876341,283.15,283.15,283.14999437039523,286.74973078570497,3.9682539682539675,1.2115726011275063,53816.175275290676,286.75272364799997,286.74559404781814,2.2053006843625016,0.9484193544430334,0.9555999254021298,0.659826413806476,0.4562347249087387,0.27048439518580897,0.27149362821673756,0.2633972171754217,0.26438702795750163,0.25866922724231634,0.25879478722447496,297.15,293.15,297.245089481511,297.67714389520904,297.24074666192354,297.3216152983085,297.39125442294596,297.37516995197956,0.0,2330.024027376332,128.808769774221,667.7572267962654,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.4701317008708306,283.15,283.15,283.14999463329065,286.76951958402265,3.9682539682539675,1.2014301795888718,53783.396137038944,286.77206745599995,286.76528500191296,2.210688576725769,0.9501673472840415,0.957426024905637,0.6614892046657254,0.45812368105823503,0.27084646372477394,0.27187028128861374,0.2640139007605073,0.2650178105376697,0.2593418873661366,0.25947317558810135,297.15,293.15,297.24582221503755,297.67671726520604,297.24179569683304,297.32236621049,297.3928273933212,297.3759057561776,0.0,2327.9936775799843,127.6434505102035,673.5256405504105,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.47001503755404034,283.15,283.15,283.1499949633207,286.78876366738444,3.9682539682539675,1.1921335829127517,53747.605832436995,286.79099999999994,286.784632830043,2.2161786038158904,0.9519133096907328,0.9592561916392148,0.663131015271264,0.4601060783877829,0.27120850731891827,0.2722480366204997,0.2646306977758767,0.2656498630549796,0.26001660546161054,0.26015444813007116,297.15,293.15,297.24652832594563,297.67605230392155,297.24281362181466,297.32309643797333,297.3943874868258,297.3765756352962,0.0,2326.058865368227,126.5629242183159,679.5004744512713,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.46989871777335634,283.15,283.15,283.1499952876802,286.80718311932793,3.9682539682539675,1.182915034148487,53716.27274819015,286.80950054399995,286.80343817169825,2.221801785746306,0.953653846263274,0.9610891075037301,0.6647412721864687,0.4622132484507828,0.271570234214574,0.2726269668552238,0.2652473409901107,0.26628332021542817,0.2606941228053755,0.260839641831143,297.15,293.15,297.2471905882065,297.67504340156745,297.2437838439838,297.32379345948675,297.39592524289327,297.3771473072276,0.0,2324.264838654915,125.50267508667226,685.7452922679851,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.4697826942777321,283.15,283.15,283.1499954320332,286.8250353789678,3.9682539682539675,1.1747277620994458,53681.62114371819,286.8275483519999,286.821874668271,2.2275365795450477,0.9553881392787558,0.9629226466756483,0.6663229412251772,0.4644269340724653,0.27193152935979753,0.273006721016793,0.2658636684437818,0.26691778708865893,0.2613740950035195,0.2615282122274701,297.15,293.15,297.2478112184674,297.6737340028005,297.2447105974531,297.32445938354317,297.3974422201206,297.3776314844769,0.0,2322.55308689295,124.54610122595244,692.2257112578474,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.4696669343267355,283.15,283.15,283.14999584315024,286.84208619441756,3.9682539682539675,1.1666721852627142,53650.357871713175,286.84512268799995,286.83975583670383,2.2333650944640935,0.9571143306841354,0.9647544584989318,0.6678769070663633,0.46673285396763065,0.2722919412297924,0.2733868369766564,0.26647922530965257,0.2675527838113052,0.2620561994396362,0.2622198028827105,297.15,293.15,297.24838787582206,297.672145241966,297.24559095195235,297.3250907539052,297.3989356388142,297.378030092492,0.0,2320.991223758157,123.61267499399493,698.9213406582704,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.46955141168380016,283.15,283.15,283.1499961615534,286.8584304644644,3.9682539682539675,1.1590219313432424,53620.21526333736,286.8622028159999,286.85712002925584,2.239276366940406,0.9588308872797303,0.9665825476831513,0.6694036531665061,0.4691229814045662,0.2726512599819867,0.2737669870253035,0.2670937408639526,0.2681879372810978,0.26274019279618643,0.2629141162370934,297.15,293.15,297.2489189188106,297.670293391658,297.2464247672489,297.3256861912809,297.40040354029946,297.3783453618596,0.0,2319.543161440243,122.72616671835232,705.8160697141943,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.46943610454801515,283.15,283.15,283.14999646485387,286.87407338825113,3.9682539682539675,1.1519366025308,53589.957294946886,286.878768,286.873976512034,2.245260270063254,0.9605368439410181,0.9684054176785583,0.6709058081708923,0.47158902724609997,0.2730089543554835,0.27414671204847957,0.2677066591275218,0.2688227561600514,0.26342741996180485,0.26361172595695836,297.15,293.15,297.24940385862976,297.6682178844392,297.2472075420759,297.3262407233824,297.40186923605233,297.37858784891586,0.0,2318.208975582317,121.90062462927754,712.8970062624179,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.46932097681570356,283.15,283.15,283.1499946039282,286.890447453291,3.9682539682539675,1.1432390427958867,53572.2015858317,286.89479750399994,286.89003439502045,2.2484564200635337,0.9622353751182502,0.9700995820897714,0.672471672670182,0.4714524364096719,0.27336395631959765,0.2745005771584789,0.2683146314849256,0.2694297000002801,0.26411655164268466,0.2642917893793766,297.15,293.15,297.24985903075765,297.66696139485424,297.24793852205914,297.32672289162383,297.40333400688166,297.37896316923536,0.0,2316.3681314284036,120.93266350536486,715.0138139367565,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.46920620433583676,283.15,283.15,283.1499933150442,286.90760200025903,3.9682539682539675,1.1333243066737742,53564.15251058864,286.9102705919999,286.9053653646727,2.250135949203398,0.9639315997827124,0.9717199736741766,0.6741674206977268,0.46990565234639853,0.27371492856965485,0.2748380305428574,0.26891404671070884,0.27001685326282865,0.2648126465650853,0.26496592882228465,297.15,293.15,297.25029182740803,297.6673204428451,297.2485916675886,297.32708412858585,297.40485950468684,297.3796295142229,0.0,2313.992516575317,119.8576403177159,714.420240540075,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.46909184794463527,283.15,283.15,283.14999245403186,286.9250289620518,3.9682539682539675,1.1231365964960875,53558.49012922123,286.9251665279999,286.92011778023567,2.2508177459751235,0.9656329672051209,0.9732965863820303,0.6760101287306025,0.46742913862351293,0.27406215090184627,0.2751632384181144,0.2695043207708539,0.27058699809850084,0.2655154579111982,0.26563927486434197,297.15,293.15,297.25072212157124,297.669430047449,297.2491740726462,297.32732276205996,297.40643969501787,297.38061773974886,0.0,2311.2947981689476,118.7593081018963,712.0486358195141,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.46897799809945495,283.15,283.15,283.14999328597935,286.942093847616,3.9682539682539675,1.1141259817893068,53545.43312278751,286.9394645759999,286.9344958604509,2.2520268073985426,0.9673456968141029,0.9749011544349375,0.6779987753938793,0.4654470146193358,0.2744058974196656,0.2754890762917883,0.27008536693960833,0.2711524124049981,0.2662258993878338,0.26632373410288374,297.15,293.15,297.25116293593493,297.673219333816,297.2496869812512,297.3274391438322,297.4080774155869,297.3819171620842,0.0,2308.5619794308604,117.7702939063765,710.6300262223054,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.4688646274259702,283.15,283.15,283.14999447113615,286.95722885381207,3.9682539682539675,1.1066527223657137,53524.94899841596,286.9531439999999,286.94842242360073,2.254794242382952,0.9690682110564607,0.9765840252252128,0.6800224267068609,0.4649196790770205,0.2747467486809535,0.2758249450930208,0.2706606586145501,0.2717237864622331,0.2669431547568231,0.26702677292834703,297.15,293.15,297.25160669642077,297.67725649301894,297.2501374367034,297.3274797771067,297.40974494719194,297.3832450700884,0.0,2306.4384324549656,116.92915018633757,711.9930831516712,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.46875160535819077,283.15,283.15,283.149995258626,286.9710504597077,3.9682539682539675,1.0994495259620487,53506.30715111969,286.96618406399995,286.961658516201,2.2579757773642886,0.9707916716536678,0.9782901954299745,0.6820399553717954,0.4647787217154276,0.27508455128593995,0.2761614326755326,0.27123143735589705,0.27229352528087514,0.26766439620993243,0.2677377699821147,297.15,293.15,297.25203299531046,297.68104068787477,297.2505296915914,297.32746507758173,297.4114019562784,297.3844940817274,0.0,2304.6703224088687,116.12145776738545,714.098950111948,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.4686387572726771,283.15,283.15,283.149998010283,286.9831121901131,3.9682539682539675,1.0966392655199102,53459.72314682847,286.9785640319999,286.9735864328747,2.261378395537785,0.9725118224000255,0.9800068990324364,0.6840474961163537,0.46484672246865294,0.275419647874139,0.2764978312242892,0.2717990225356748,0.27286219981453735,0.26838715639674454,0.2684528136327985,297.15,293.15,297.2524388407205,297.68459781686033,297.25087638204127,297.3274121112819,297.41303723347556,297.3856724768759,0.0,2303.3890654327543,115.7205700030188,716.6073921612556,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.4685259358678508,283.15,283.15,283.14999999840893,286.98841813996137,3.9682539682539675,1.0960827431327542,53405.477444481105,286.9902631679999,286.9795696777542,2.2650476931501404,0.9741989815598494,0.9817219601086741,0.6860228800299593,0.4651930541973034,0.2757409847548415,0.2768290689756302,0.27235559015052196,0.2734263311069245,0.2691044860506156,0.2691692592472142,297.15,293.15,297.2527451170928,297.68762900122704,297.2510352089617,297.32722870495314,297.41452002883096,297.38663161221314,0.0,2303.3336240092344,115.54287728086406,719.6343629750953,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.46841310482222587,283.15,283.15,283.1500002684553,286.9912625523545,3.9682539682539675,1.0955816719583922,53356.66027469927,287.0012607359999,286.983508960183,2.2689047414329258,0.9758503351916501,0.983422494010721,0.6879648477266183,0.4657593288867267,0.2760490686892909,0.27715217567721834,0.2729017681794619,0.27398423191086707,0.26981585478226755,0.2698837435850966,297.15,293.15,297.25295028700356,297.69015834903524,297.2510203157825,297.32692573187154,297.41585734386746,297.3873824055121,0.0,2303.414617960475,115.38304437012877,723.0591696131388,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.4683002630639259,283.15,283.15,283.1500001589873,286.9930757723252,3.9682539682539675,1.0951337507914898,53313.04017306119,287.0115359999999,286.9867654511928,2.2729370831939595,0.977462632415548,0.9850999402497371,0.6898689281752318,0.46654670283513133,0.27634416571677733,0.2774650683240071,0.2734374835569968,0.27453440580797456,0.2705215595112864,0.27059480919350887,297.15,293.15,297.2530487515941,297.69214227459827,297.2508404093543,297.3265065141303,297.4170559690986,297.38791878375514,0.0,2303.483516935858,115.24028943231028,726.878232011153,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.46818740914264856,283.15,283.15,283.1500001148157,286.99459384779686,3.9682539682539675,1.094755352028281,53276.20430130465,287.0210682239999,286.9900493277942,2.2772000624901305,0.979020013426068,0.9867374880483059,0.6917154405003453,0.4676371467558853,0.27662357999688214,0.2777634278430403,0.2739597984176818,0.2750732334851986,0.271221418713908,0.27130108967638583,297.15,293.15,297.25300305279285,297.69333341352393,297.2504710654572,297.3259475239478,297.4180983426894,297.3881706796822,0.0,2303.5325135244348,115.11978288187333,731.2313244338118,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.46807454348530425,283.15,283.15,283.1500002060153,286.99635930273064,3.9682539682539675,1.094420435811196,53243.61193182884,287.02983667199993,286.9937152143979,2.281613817477299,0.9805413589810853,0.9883455227284412,0.6935197405369224,0.46892680204956516,0.27689487095035914,0.2780533140728723,0.27447435609110793,0.27560491081535893,0.2719193047188738,0.27200532318132836,297.15,293.15,297.2528678964628,297.69397276370756,297.2500130292189,297.3253165745544,297.41906923466615,297.388247899722,0.0,2303.610293329499,115.01319364424047,735.9444399951622,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.4679616616179056,283.15,283.15,283.15000036319105,286.99836897463064,3.9682539682539675,1.0941210973129716,53214.49024750007,287.03782060799995,286.99773219777,2.2861557038799507,0.982033032414492,0.9899289997197012,0.6952870001778918,0.4703824821103367,0.27716041506821765,0.27833718296053683,0.2749829594566419,0.2761311279563852,0.2726164086094158,0.2727087637020481,297.15,293.15,297.2526616301229,297.69414169799364,297.2494973918597,297.3246351654436,297.4199939116383,297.38818595941166,0.0,2303.732806264313,114.91798259310728,740.9665824684297,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.46784874419568967,283.15,283.15,283.15000054583993,287.0007311513047,3.9682539682539675,1.093862791553663,53189.366910099576,287.0449992959999,287.00222703243986,2.2908537419983133,0.9834902828017964,0.9914837557154769,0.697007248964521,0.4720343346776916,0.2774208662437655,0.2786158205460701,0.2754853772627888,0.2766518009021203,0.27331417666934243,0.2734129629581445,297.15,293.15,297.25237776267454,297.69373970203424,297.24894086642587,297.32391052084876,297.4208874790216,297.38797126620096,0.0,2303.9348258424184,114.83586486897116,746.3593062896643,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.4677357876948295,283.15,283.15,283.1500007368839,287.0033821511482,3.9682539682539675,1.093631779376619,53166.90322624962,287.0513519999999,287.0070946421854,2.295662019286536,0.9849246760783219,0.9930196034028107,0.6986934853512912,0.4738200495584375,0.27767890692083874,0.27889213019821335,0.27598412356049384,0.2771693341816718,0.2740134233530074,0.27411882188010256,297.15,293.15,297.25204586087995,297.69294306335473,297.24837315515254,297.3231669263729,297.4217740360042,297.38766060835286,0.0,2304.2021429862166,114.76245695735895,752.0192437381014,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.4676227917167104,283.15,283.15,283.1500009350643,287.00629505401423,3.9682539682539675,1.093422198722011,53146.52765394456,287.0568579839999,287.0122892377089,2.300559686782436,0.9863412495628694,0.9945408182167886,0.700351716835971,0.4757121417885254,0.2779355492860321,0.2791671651704731,0.27648021518786103,0.2776846744756595,0.2747143260769238,0.2748265396692212,297.15,293.15,297.25167829331724,297.6918304935657,297.24780451501204,297.32241332991566,297.42266126664464,297.3872775796911,0.0,2304.5267592234522,114.69588616415618,757.9018626394816,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
