,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.46750971217706266,283.15,283.15,283.150001125657,287.0096207124278,3.9682539682539675,1.0932429934157537,53129.10829058918,287.0614965119999,287.01799773805,2.3055914152464676,0.9877329518076333,0.9960416671675889,0.7019668078835889,0.4777585616549819,0.27819136991392124,0.2794417482757905,0.2769731123790556,0.27819755677154256,0.2754189270117732,0.2755383539213419,297.15,293.15,297.25126599361874,297.6902572926029,297.24725309292336,297.3216581175159,297.42356530262134,297.38679995985643,0.0,2304.9443152100666,114.63898403088331,764.1025279609518,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.46739654058463714,283.15,283.15,283.1500013018555,287.01329627202546,3.9682539682539675,1.0930896124979022,53114.20141298638,287.0652468479999,287.0241429755524,2.3107427382028054,0.9891036012113233,0.9975256666653877,0.7035429068767146,0.47993923402375155,0.2784470240260139,0.2797167092296495,0.2774635540057276,0.2787087512676029,0.2761275566812133,0.2762546264018268,297.15,293.15,297.25081916079574,297.68828576259995,297.2467251109541,297.32090830681693,297.4244929759677,297.3862462634269,0.0,2305.443840078692,114.59029663762249,770.5901642497105,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.46728327487205695,283.15,283.15,283.1500014763009,287.0172877931578,3.9682539682539675,1.092953931292135,53101.016489180794,287.06808825599995,287.03066169233426,2.3159820842660976,0.9904603121535489,0.9989988056225291,0.7050890772077858,0.48221435365382187,0.2787035663243206,0.2799930332765828,0.2779527794572034,0.27921934756198624,0.2768401885826708,0.2769752960249687,297.15,293.15,297.25035443931483,297.6860328151336,297.2462285996421,297.3201728166516,297.42544965350476,297.3856476648494,0.0,2306.010337422706,114.54723904798806,777.2977110641457,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.46716990379127565,283.15,283.15,283.15000165108694,287.02160995545853,3.9682539682539675,1.0928339071961832,53089.35442115716,287.06999999999994,287.03756462668247,2.321302412759268,0.9918052358008046,1.0004629056337253,0.7066070142148836,0.48457385351469634,0.2789615175855614,0.28027120304168823,0.27844121683673523,0.27972973073788504,0.2775571410125455,0.27770065601375793,297.15,293.15,297.24987793003606,297.6835295063067,297.24576889497916,297.3194562064206,297.42643936411093,297.3850143803707,0.0,2306.6440711887176,114.50915908038141,784.2112048549583,296.966969320762,296.9437310773395,297.60129226578704,297.61243034568247,297.1423158354563,3205.3644351240573,4518.104842208477,0.4429460658317388,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.46716990379127565,283.15,283.15,283.15000165108694,287.02160995545853,3.9682539682539675,1.0928339071961832,53089.35442115716,287.06999999999994,287.03756462668247,2.321302412759268,0.9918052358008046,1.0004629056337253,0.7066070142148836,0.48457385351469634,0.2789615175855614,0.28027120304168823,0.27844121683673523,0.27972973073788504,0.2775571410125455,0.27770065601375793,297.15,293.15,297.24987793003606,297.6835295063067,297.24576889497916,297.3194562064206,297.42643936411093,297.3850143803707,0.0,2306.6440711887176,114.50915908038141,784.2112048549583,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.4670564542965519,283.15,283.15,283.150001829639,287.02617711296773,3.9682539682539675,1.0927239969350657,53078.67618113954,287.0711330071578,287.044747065281,2.326676209329364,0.9931428246966503,1.0019216121132828,0.708106218332365,0.48698770436290734,0.2792206633270398,0.28055088597969846,0.2789292573985422,0.2802401448510278,0.27827736424170146,0.27842946808564295,297.15,293.15,297.24939566843733,297.6808674109086,297.2453369592556,297.31875431108756,297.42745577864366,297.3843620256666,0.0,2307.3256916374785,114.4742952795187,791.2751097634903,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.4669428718826598,283.15,283.15,283.1500019963398,287.0310845571896,3.9682539682539675,1.092628083084539,53069.35862831329,287.07166094147357,287.05232336127733,2.33212714779562,0.9944708982284447,1.0033733244586636,0.7095777860269771,0.48947781310949867,0.2794820012682738,0.28083323524636333,0.2794169083133224,0.2807508030161867,0.27900289158139635,0.2791639043567727,297.15,293.15,297.2489095450832,297.67798505304756,297.2449508673963,297.3180771736654,297.42851582455546,297.3836876927496,0.0,2308.0785793664286,114.44387692024563,798.5384427510357,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.466829175750694,283.15,283.15,283.15000214673523,287.03622435936694,3.9682539682539675,1.0925419999370458,53060.996775755775,287.0715971722105,287.0601699895434,2.337634670941625,0.9957926989520542,1.0048208258895721,0.7110285422328237,0.4920218825857567,0.2797452483390209,0.2811179366964233,0.279904367009566,0.28126181606560674,0.27973273661805215,0.27990297431424405,297.15,293.15,297.2484236950505,297.67494775698356,297.24460193575186,297.31742033077984,297.4296110273417,297.3830009491815,0.0,2308.882438313223,114.41658085467448,805.9594865875297,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.46671532070969,283.15,283.15,283.15000227977043,287.041640549959,3.9682539682539675,1.0924673318303335,53053.74427876703,287.0709550686315,287.06833882480424,2.3432104033451093,0.9971076781225172,1.006263933311915,0.7124540513718952,0.4946289765395909,0.28001109380753175,0.28140582350787674,0.28039164643542624,0.2817733314348973,0.28046894724961813,0.28064852823307107,297.15,293.15,297.2479417091447,297.67173915192626,297.24430108305086,297.31678994308874,297.43076194487384,297.3823067664169,0.0,2309.7465501471293,114.39290787234262,813.5622065412947,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.46660128743910745,283.15,283.15,283.1500023975569,287.04730972878286,3.9682539682539675,1.092402710160781,53047.46799016348,287.0697479999999,287.0768036845927,2.3488513068948262,0.9984175681689876,1.0077041007463101,0.7138603263535381,0.4972914391499303,0.28027955252367237,0.2816969977713793,0.280878676092116,0.2822853210103722,0.28121667856546406,0.281403616270211,297.15,293.15,297.24746858263995,297.6684452287529,297.2440465406145,297.31618491975104,297.43204653131073,297.38163836061386,0.0,2310.665029375844,114.37242265954724,821.3372407885681,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.466487140895645,283.15,283.15,283.1500025087711,287.05313312960334,3.9682539682539675,1.0923437331319603,53041.74025337573,287.0679893355789,287.0854474739123,2.3545308864507515,0.9997249905166032,1.0091432763728623,0.7152560483666421,0.49998492840995007,0.28054965727997855,0.28199025563506147,0.28136556210329944,0.2827976474198377,0.2819721311929022,0.28216528340104585,297.15,293.15,297.24700241390144,297.6651157329256,297.24382016504603,297.3155951470187,297.4334218699946,297.3809910657773,0.0,2311.6157313464996,114.35372893158015,829.2327287464675,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.4663728283128042,283.15,283.15,283.150002577555,287.0590950695768,3.9682539682539675,1.0922916588709284,53036.68315732427,287.0656924446315,287.09404219692215,2.359657742182184,1.0010291962566322,1.0105534747316538,0.7166462506612623,0.5021543097237365,0.2808217363474629,0.28228066389873535,0.281851648249558,0.2833042941175203,0.2827381496902744,0.2829329873876529,297.15,293.15,297.2465461004363,297.6618515493381,297.2436272746004,297.31501845247533,297.4349150813183,297.3803916916337,0.0,2312.6049216248184,114.33722483075802,836.0689069335754,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.4662583585576731,283.15,283.15,283.1500022382392,287.0639511426571,3.9682539682539675,1.0922464075057534,53032.288850026205,287.06287069642093,287.09963065765055,2.361930366416311,1.002322417713196,1.0118232534405958,0.7181294938186868,0.5016617767885339,0.28108961162172263,0.28254412745933766,0.28232924790364455,0.28377930629690906,0.28351189663638715,0.2836892077450783,297.15,293.15,297.24608016052645,297.65984309422004,297.24338922610957,297.3143623116442,297.4364780860545,297.3800305757109,0.0,2313.5182066681177,114.32288441864648,837.2259201366882,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.46614376360916226,283.15,283.15,283.15000170191536,287.0674322490839,3.9682539682539675,1.0922062392465595,53028.3883097464,287.05953746021044,287.10269982072083,2.363002077546387,1.0036047792239495,1.013028890738203,0.7197391532448074,0.5000614140917542,0.28134945696201463,0.2827922929603234,0.28279474526036785,0.28423470588026595,0.28428894785407605,0.2844432190886293,297.15,293.15,297.24560336731975,297.65944054994264,297.2430572085699,297.313583181028,297.43803847326546,297.3799445560251,0.0,2314.257097142949,114.31015586970203,836.001768492352,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.46602905697895824,283.15,283.15,283.1500011989918,287.0696361172884,3.9682539682539675,1.092171457104753,53025.01090447832,287.0557061052631,287.1036508312907,2.362878220583532,1.004872956547307,1.0141677864014962,0.7215147073341803,0.4973758331607747,0.28159652405128754,0.28301992910972235,0.28324256375049117,0.2846642052601927,0.2850668384004345,0.28519251687259684,297.15,293.15,297.245111392235,297.66105694622723,297.2425773525026,297.3126248606603,297.43954411380525,297.38018293308613,0.0,2314.769070118381,114.29913483624814,832.4443674690954,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.4659142792004627,283.15,283.15,283.15000108119756,287.07188484625635,3.9682539682539675,1.0921407761002573,53022.03181591729,287.051390000842,287.1055195569392,2.3646418680095374,1.006136748449881,1.015386763231478,0.7233662855519444,0.496479705336481,0.2818356765200932,0.2832558594890489,0.2836792148414556,0.28509903972714296,0.2858465874301235,0.28595723508968107,297.15,293.15,297.2446272767472,297.66352411977135,297.2420156754303,297.3115689965689,297.4410223268115,297.3805516790659,0.0,2315.184970671149,114.28941386924345,832.6801105260475,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.46579942165908345,283.15,283.15,283.1500018888516,287.074479953203,3.9682539682539675,1.0921169299826858,53019.71644443972,287.04660251621044,287.10861584876324,2.367113512683176,1.007399398147431,1.0166352179935425,0.7252277038183101,0.49626128484419496,0.2820715956321573,0.28349242765943106,0.2841100175085429,0.285531880398318,0.2866297965688952,0.28672947666437604,297.15,293.15,297.2441573386418,297.66602264876855,297.2414327070396,297.3104797300626,297.4425050405465,297.3809194930118,0.0,2315.7815102262193,114.28185884553831,834.3491014691208,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.465683923325038,283.15,283.15,283.1500215038491,287.0567386255506,3.9682539682539675,1.1206956046611973,52830.115068270476,287.04135702063155,287.09342981960106,2.3698515003111607,1.0085964599847812,1.0178738601849182,0.7270562956859694,0.4963415008754192,0.28228030329343523,0.2837193855957431,0.2845187900741756,0.2859552187104831,0.2873974492233058,0.28750046845896626,297.15,293.15,297.24353675300404,297.66803409140624,297.24052358016564,297.30916270593406,297.4436794962026,297.3809873253425,0.0,2321.4536062806537,116.87204011543783,836.6158401460741,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.4655676751371419,283.15,283.15,283.15000807417505,287.03568614220325,3.9682539682539675,1.1230253375955204,52834.01493263763,287.0356668833684,287.0750052553673,2.372802322735797,1.0096907793199859,1.0190625599475225,0.7288285028167779,0.49674184752003786,0.28245029916547737,0.2839224620536744,0.28489669114778193,0.28635911184191093,0.2881414988455824,0.28825955882777177,297.15,293.15,297.24267849742364,297.6692775761063,297.2391564798675,297.3075246905662,297.4444173612014,297.38061092103305,0.0,2325.189645189985,117.12561279588313,839.4685714652874,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.46545077738115553,283.15,283.15,283.15000793877607,287.0178414629316,3.9682539682539675,1.1332207874544982,52788.897264072555,287.0295454736841,287.0607104738066,2.375920900239296,1.010689762182066,1.0201665638844426,0.7305388866839221,0.49747408035380647,0.2825905590332929,0.28409286880808926,0.28524830290694225,0.2867366579536662,0.28886955150181415,0.28900042276199567,297.15,293.15,297.2416166365475,297.66971857222694,297.2374735082813,297.3056437086231,297.44486039000344,297.37986256313644,0.0,2328.326705291101,118.09533288978895,842.8905309036952,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.46533340489130987,283.15,283.15,283.150007592923,287.00145071831724,3.9682539682539675,1.1427436646371834,52753.040321083274,287.023006160842,287.04775371867913,2.3791609963043765,1.0116272271164617,1.0212098836476595,0.7322018928679829,0.4984362854339687,0.28271546491219945,0.2842439195110481,0.2855842026314512,0.2870970238085676,0.2895906823238774,0.2897316023788649,297.15,293.15,297.24043680845955,297.66957305294835,297.2356564346642,297.3036412113157,297.4451746751787,297.37889643651334,0.0,2331.312876696957,119.01384954431917,846.7172452921857,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.46521558117890743,283.15,283.15,283.15000757391283,286.9860545098102,3.9682539682539675,1.1522278743114207,52721.22774310084,287.01606231410517,287.035826591563,2.3825158016754977,1.0125129166506288,1.0222028007677235,0.7338207938838935,0.4995982352729005,0.28282932592478327,0.28438119123344086,0.28590746379449505,0.28744384822337243,0.2903075944978645,0.2904568354307562,297.15,293.15,297.2391659063874,297.66889898904714,297.23376174489687,297.30155536110703,297.44540891630976,297.37775818354964,0.0,2334.2702835996097,119.93634129944563,850.9075118347216,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.46509713923205126,283.15,283.15,283.15000764107435,286.9716553323224,3.9682539682539675,1.1614861285400742,52695.578350812895,287.00872730273676,287.0249873231281,2.386022212683661,1.0133369678456852,1.023137109312886,0.735381768691897,0.5010040197119597,0.28293230631734423,0.2845054416787341,0.2862164611503558,0.28777588993128345,0.2910216155535737,0.2911779395923562,297.15,293.15,297.23779838183395,297.66755726225097,297.23181857034837,297.29939623089825,297.4455846951236,297.3764310280911,0.0,2337.2408642830865,120.84830830296612,855.552571899682,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.4649781536622414,283.15,283.15,283.1500077964381,286.9576779861817,3.9682539682539675,1.1709717788459375,52671.48931539501,287.0010144959999,287.01468129867266,2.3896491601180925,1.0141163676424183,1.0240308085854224,0.7368951651008048,0.502588237932732,0.2830292774336297,0.2846234141193816,0.28651577256009286,0.2880985892752461,0.29173507078102906,0.2918986410057813,297.15,293.15,297.2363734673727,297.66569911580626,297.22987842214025,297.2972085980365,297.44574415903014,297.3749807524772,0.0,2340.2766932415134,121.78690556313354,860.5464736959084,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.464858619991196,283.15,283.15,283.1500079790911,286.9438456359494,3.9682539682539675,1.1805852202887104,52649.352507772506,286.99293726315784,287.00464649664514,2.3933819103562763,1.014855840714373,1.0248893285333902,0.7383634623766105,0.5043260756183205,0.2831214709994432,0.2847370632457447,0.2868066284140818,0.28841357870688206,0.2924483762566664,0.2926198565670342,297.15,293.15,297.23490427083146,297.66337566306754,297.2279547741759,297.2950063341072,297.4458949040642,297.3734271892493,0.0,2343.393762255506,122.74267906506114,865.8491943115639,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.4647384323589896,283.15,283.15,283.1500081331397,286.9300854326788,3.9682539682539675,1.190307000058178,52629.48085487174,286.98450897347357,286.9948111002248,2.3972245276023356,1.0155516797849444,1.0257099881159364,0.7397810701714411,0.5062237762077569,0.28320873333387087,0.2848467017038893,0.2870883973054742,0.2887205265465882,0.2931619190627113,0.2933421732077714,297.15,293.15,297.2333927541311,297.6605545414772,297.22605736720675,297.29279666408974,297.44604255940556,297.3717687772621,0.0,2346.5928257254222,123.71443196705658,871.4764157790908,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.4646177149800466,283.15,283.15,283.15000830369416,286.91626540229066,3.9682539682539675,1.2005731957789978,52607.77413868363,286.9757429962105,286.9850390393522,2.401143594805389,1.0162147208506604,1.0265025757512714,0.7411596562436735,0.5082344199907799,0.28329233879809823,0.28495362722940565,0.2873633447977445,0.2890216147481059,0.29387561802004547,0.2940654958918693,297.15,293.15,297.2318533489384,297.6573689824936,297.22418270621483,297.2905855329749,297.44618738904273,297.3700355919329,0.0,2349.8627721740704,124.73815141254521,877.3420639370495,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.46449627323253084,283.15,283.15,283.15000848743097,286.9022183963565,3.9682539682539675,1.2108546817344432,52589.02837015875,286.9666527006315,286.9752111693437,2.4051478015875736,1.0168355496186106,1.0272590755807427,0.742487676207917,0.5103772989049464,0.283371061134848,0.2850570205630651,0.28762939204771043,0.28931514463235536,0.29458921222571777,0.29478991815529604,297.15,293.15,297.23028175617844,297.65373672195796,297.2223361706406,297.28837405818217,297.44632367265586,297.36821047592304,0.0,2353.232801504995,125.76984599896875,883.4836633846812,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.46437442096995246,283.15,283.15,283.15000869973284,286.8879746895942,3.9682539682539675,1.221624986876044,52568.025764473015,286.95725145599994,286.96527118838736,2.4091905749733558,1.017433382792715,1.0279960990470731,0.743788532195022,0.5125844116930214,0.283446997681316,0.2851584241681849,0.28789051799205057,0.28960454461295393,0.2953026602396405,0.2955148247663551,297.15,293.15,297.2286937212967,297.64987678999546,297.22050315916925,297.28616203912725,297.44645405524193,297.36633795296615,0.0,2356.6665479303133,126.84656506433326,889.7741161401019,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.4642515004499337,283.15,283.15,283.1500088199956,286.8733812755123,3.9682539682539675,1.232241266727515,52552.37997278338,286.9475526315789,286.9551793991842,2.4133161376092915,1.0179737941044544,1.0286832517532816,0.7450216047537599,0.5149406784097932,0.28351569077047345,0.28525435739008886,0.2881391986136446,0.28988322588661636,0.29601555285252634,0.29624059649955126,297.15,293.15,297.227068626689,297.6454793111549,297.2187013782875,297.2839499105056,297.4465671031956,297.36435326596654,0.0,2360.2018913894203,127.91954670062218,896.3690108651572,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.46412817804161344,283.15,283.15,283.1500089159409,286.85861563535985,3.9682539682539675,1.2436518508033982,52531.86904874514,286.9375695966315,286.9449895827213,2.417463242414316,1.0184935496648326,1.0293525956925071,0.7462305268099306,0.5173426460076684,0.28358161391415637,0.28534818609655144,0.2883832677910212,0.2901579663926939,0.2967280060307731,0.29696647810594917,297.15,293.15,297.2254314378514,297.6409041697578,297.2169085800445,297.28173673941797,297.44667046521135,297.3623302784567,0.0,2363.7802464271435,129.063045632418,903.0782014428822,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.4640044181303972,283.15,283.15,283.1500091257701,286.843591029951,3.9682539682539675,1.2554823627017482,52509.50830148894,286.927315720421,286.9346440117618,2.4216324880421634,1.0189907615101563,1.0300025043419,0.7474133218619733,0.5197931258833337,0.2836445290949641,0.28543971699490206,0.28862230006267,0.2904284053437882,0.2974400118620115,0.2976924845089159,297.15,293.15,297.2237807395443,297.6361370645931,297.2151254392817,297.2795219647434,297.4467638144599,297.3602658045245,0.0,2367.422322287957,130.2450478993666,909.9089246336082,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.46387975626286043,283.15,283.15,283.1500092569832,286.82816195492177,3.9682539682539675,1.2672761141212208,52490.72617777536,286.91680437221044,286.9240514786093,2.425832523757223,1.0194431747515127,1.0306126740090282,0.7485448416336645,0.5223291192619913,0.283701213761114,0.28552619449733985,0.2888511164536014,0.29068983925977004,0.298150924937706,0.29841832132044094,297.15,293.15,297.2221056160137,297.63102021999526,297.21335828532966,297.27730299717155,297.4468351531315,297.35812445432833,0.0,2371.1437620647966,131.43133947184185,916.9225352859922,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.46375432971901276,283.15,283.15,283.1500093528121,286.8124582279074,3.9682539682539675,1.2794689015269087,52471.36653216259,286.9060489212631,286.9132972295668,2.4300523948792225,1.019858428497412,1.0311896703761954,0.7496338616084126,0.5249309795506976,0.2837526064345507,0.28560832086787186,0.28907135517340143,0.2909436531212367,0.298860781625655,0.2991438628626511,297.15,293.15,297.2204116484571,297.6256255272475,297.211603175997,297.27508041017614,297.446886371473,297.3559214266702,0.0,2374.9199765055673,132.65714110177728,924.0837859415443,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.4636282870482153,283.15,283.15,283.15000944912373,286.79649820359157,3.9682539682539675,1.2921351274361035,52450.213029997365,286.895062736842,286.9023869388326,2.4342770802602822,1.0202449721733375,1.031740774129537,0.7506902980886124,0.527574222554843,0.2837997776106911,0.285686869820795,0.28928476285237,0.2911913287257677,0.29956954831481986,0.29986886656046985,297.15,293.15,297.218704863864,297.6200367080015,297.209855815029,297.27285379414525,297.44691886922743,297.35367401005345,0.0,2378.7418623029075,133.92702231888097,931.3478116616161,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.4635021431577615,283.15,283.15,283.15000747554546,286.78171947243925,3.9682539682539675,1.3022653889563376,52447.3478641964,286.8838591882104,286.89086877378753,2.435744794023461,1.0206224463911915,1.0321492503808731,0.7518111953519979,0.5276665432411463,0.2838432196294829,0.2857366113250276,0.28949258870364886,0.29140771931164405,0.3002776818581648,0.3005726454858338,297.15,293.15,297.216990628013,297.61527905565805,297.2080773390983,297.27058020245266,297.44694028618915,297.35157350228224,0.0,2382.0186149044594,134.97848562114999,932.7238198584008,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.4633755327323244,283.15,283.15,283.1500061267709,286.76825180910674,3.9682539682539675,1.3111508196741586,52453.360743197205,286.87245164463155,286.87903181575297,2.435690972607857,1.0209791508551138,1.0324583284193636,0.753041221667387,0.5263850744419907,0.28387891223096595,0.28576515231728067,0.28968754052361134,0.2915980313908028,0.3009851808189947,0.3012641584429096,297.15,293.15,297.2152860832826,297.6120141213126,297.2062651591678,297.2682340092266,297.44695056714784,297.34974998802744,0.0,2384.6992187459464,135.92301746272165,930.8833521806106,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133188.0,21133188.0,292.7242887705263,287.6416339076805,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.4632485436182141,283.15,283.15,283.1500051513097,286.75553460230395,3.9682539682539675,1.3193431649594445,52463.29658429441,286.86085347536834,286.86699888834465,2.4346410274110983,1.021324145685223,1.0327026160909547,0.7543976540514611,0.5242119340411187,0.28390694575910425,0.28577703726968295,0.2898694653709508,0.29176630706997586,0.30169252702382027,0.30194789543484724,297.15,293.15,297.21361293831353,297.61037948143957,297.2044212698944,297.2658158110115,297.4469579852106,297.3482374971739,0.0,2387.000007637854,136.8056839742166,926.9600946728997,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.46312111660693345,283.15,283.15,283.1500057196144,286.74296880074655,3.9682539682539675,1.3283943048520548,52464.954919801676,286.8490780496841,286.85507325585894,2.4340901548868956,1.0216604460768568,1.0329568019846196,0.7558753798060073,0.5225387719352145,0.2839273088647606,0.2857857521518096,0.2900377329662658,0.29192572948624734,0.3024003683469968,0.3026355331111833,297.15,293.15,297.2119899535398,297.6102900724877,297.202559065541,297.2633363313763,297.4469732198808,297.34702972856513,0.0,2389.178224550853,137.75665823409264,924.1649391218934,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.4629930956418387,283.15,283.15,283.15000659034484,286.7290310088176,3.9682539682539675,1.3390465421233824,52454.736851653666,286.837138736842,286.84327687890817,2.4350140710821737,1.0219853484239994,1.0332725905706304,0.7573663505098434,0.5222683470382609,0.28394195681342216,0.2858017636478128,0.2901953477390775,0.2920872731117557,0.30310876564289885,0.3033350725278515,297.15,293.15,297.21041876076237,297.6103789854867,297.2007165545455,297.26085124542703,297.4469966596562,297.3458724411756,0.0,2391.839386301238,138.84355202533044,924.5685012735565,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.4628644636090422,283.15,283.15,283.15000703964216,286.71443365446333,3.9682539682539675,1.350158897322377,52442.31638173462,286.8250489061052,286.83136495601207,2.436310565496275,1.0222941538776606,1.0335949771057058,0.7588347586033636,0.5223711452997901,0.2839515033757871,0.28581615689714174,0.29034408050050525,0.29224304924233446,0.303816822087821,0.30403769494304184,297.15,293.15,297.2088788133135,297.61019705694287,297.1988941826427,297.25837394754825,297.4470135814175,297.34467151637296,0.0,2394.7247836644096,139.97231147699108,925.8063500797964,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.46273537775422285,283.15,283.15,283.1500073803929,286.6994759582698,3.9682539682539675,1.3617831840632262,52426.72612157854,286.8128219267367,286.8193788351925,2.4378297101833226,1.0225897900821264,1.0339181631945034,0.7602809996408688,0.5227011691540386,0.283957511894055,0.2858292184900681,0.2904867611767248,0.29239482680344103,0.3045245081749548,0.30474198399110725,297.15,293.15,297.20735618175996,297.6097546959681,297.1970870168987,297.25590545440093,297.4470239297306,297.3434254557516,0.0,2397.7333010199636,141.14556112621827,927.5497354628924,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.46260551472239386,283.15,283.15,283.1500076460869,286.6839943182897,3.9682539682539675,1.3738625035097598,52409.98170599871,286.8004711679999,286.80726773959265,2.439656767473824,1.0228599372486933,1.0342355776838017,0.7616806675689217,0.5233535329357175,0.28395807017436325,0.28584004398604684,0.2906202576854424,0.29254055770178095,0.30523144050691375,0.30544831227417546,297.15,293.15,297.2058496774052,297.6087880399706,297.195306497185,297.2534575625375,297.4470217355332,297.34208470252634,0.0,2400.8995873918543,142.36262222520884,930.0056556112891,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.4624751491472034,283.15,283.15,283.1500078851084,286.66821483969176,3.9682539682539675,1.3863859346523397,52391.009590341535,286.78800999915785,286.7950834309893,2.441651461312123,1.0231123630572758,1.0345462593042039,0.7630475898665866,0.5241859212643905,0.28395531368349214,0.28584939673019955,0.2907482174092567,0.2926826024206662,0.3059375925558274,0.3061554949710369,297.15,293.15,297.20434802708803,297.607466487082,297.19354260715323,297.25102382453633,297.44700715960994,297.3406776210939,0.0,2404.1515508122543,143.61927236505005,932.8596292265096,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.4623443220823491,283.15,283.15,283.1500080978956,286.65216983809034,3.9682539682539675,1.3992876523758206,52370.126111775346,286.7754517894736,286.7828331705847,2.443791485088858,1.023348207795115,1.0348499981627122,0.7643839263366577,0.5251757970027947,0.2839495831087602,0.28585739782578823,0.290871195513025,0.29282131443451326,0.30664295512394446,0.30686333523956033,297.15,293.15,297.202849425364,297.60581755042244,297.1917939701767,297.2486032102685,297.44698020507946,297.33920887226225,0.0,2407.478026116891,144.9093145603162,936.0636266402838,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.46221266674069256,283.15,283.15,283.15000826058355,286.6357157297648,3.9682539682539675,1.4126312536589813,52348.647509543924,286.7628099082105,286.77048586947427,2.4461473286492432,1.0235529942495623,1.03513731939528,0.7656643820946818,0.5264073029910936,0.28393897011095715,0.28586295676072293,0.29098582134708995,0.29295422979565694,0.3073469217494543,0.3075718780814049,297.15,293.15,297.2013501207759,297.60359665808704,297.19007381556037,297.2462075237438,297.44693244979317,297.33763211359206,0.0,2410.9043725732017,146.24291469847535,939.800357271248,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.4620805439165469,283.15,283.15,283.1500084230781,286.6190586442071,3.9682539682539675,1.426293222627999,52325.69991126278,286.7500977246315,286.7580923627394,2.448614107918591,1.0237399522189596,1.035414514952914,0.7669131271973746,0.5277651450355488,0.2839256612644053,0.28586715253185013,0.2910958653127397,0.2930839422102941,0.3080499907422232,0.3082806745714793,297.15,293.15,297.1998489542471,297.6010591377742,297.1883691996055,297.2438259394806,297.4468714935387,297.33599494492927,0.0,2414.389255771618,147.6046027610751,943.8197648690301,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.46194743327023424,283.15,283.15,283.1500085501098,286.60202682245335,3.9682539682539675,1.4404348050656175,52302.531728110334,286.7373286079999,286.7456221696166,2.4512720811393813,1.0238885793002228,1.03566697088422,0.768095427330212,0.5293505514291276,0.283906997069742,0.2858683690353984,0.2911966334693373,0.29320690124887966,0.3087507746483512,0.30898933400244627,297.15,293.15,297.198340017062,297.59789178058674,297.18669707386664,297.2414734302327,297.4467779109693,297.3342360425435,0.0,2417.9615626960835,149.0146391940094,948.3386050044606,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.46181389154532965,283.15,283.15,283.1500086566383,286.5848608821678,3.9682539682539675,1.4548271701906155,52278.07854297338,286.72451592757886,286.73313088575424,2.4539976333348403,1.024020737575798,1.0359078723558193,0.7692515464707333,0.5310184852154974,0.2838865293575362,0.28586853553077146,0.2912938962984688,0.2933271798082275,0.3094525361596052,0.3096989978985899,297.15,293.15,297.19682757898283,297.59449757572224,297.18504370063795,297.2391376219085,297.446701981577,297.3324416917657,0.0,2421.566484027475,150.44599249310318,953.0482751013253,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.461679601561895,283.15,283.15,283.1500087517991,286.5674634559274,3.9682539682539675,1.4695621066147935,52254.49164048175,286.7116730526315,286.72060217871245,2.456839571038094,1.024124321733388,1.0361285442691262,0.7703622853177203,0.5328288953949998,0.28386293075226504,0.2858668619458211,0.29138507731502994,0.29344278785587774,0.31015602684694565,0.3104104491674432,297.15,293.15,297.19530905709735,297.59071108952486,297.1834227507599,297.236830697861,297.4466571641593,297.3305861518805,0.0,2425.2242253391955,151.91439849383215,958.079208162195,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.4615445806320664,283.15,283.15,283.15000882636554,286.5498864439785,3.9682539682539675,1.4846323193132291,52232.73102022294,286.698813352421,286.70805564119144,2.459772391614913,1.024200770914893,1.0363287250686994,0.7714310647189827,0.5347548577129976,0.28383667697050985,0.2858636515286853,0.29147073159317477,0.29355409650031583,0.3108615914709593,0.31112450207923686,297.15,293.15,297.19378558603023,297.5865908254447,297.1818349363053,297.2345529720809,297.4466467493966,297.32868221385155,0.0,2428.9191326381538,153.42197681482668,963.3743424586277,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.46140905293074497,283.15,283.15,283.1500088741818,286.53219545780246,3.9682539682539675,1.4998767022372326,52213.15514084883,286.6859501962104,286.6955034262306,2.462764998185371,1.0242585475280555,1.036514788452465,0.7724708758079223,0.5367576707685707,0.2838086105990554,0.2858594072565499,0.2915525869712553,0.2936624574844331,0.31156841019876685,0.3118402488754963,297.15,293.15,297.19225895204926,297.582243246242,297.1802700249385,297.23229543799187,297.4466570484178,297.3267449419279,0.0,2432.639907625825,154.95313614117322,968.853554496607,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.4612724279211743,283.15,283.15,283.1500089170702,286.5143086805727,3.9682539682539675,1.5156686093564302,52194.36379778583,286.6730969532631,286.6829645908382,2.465862652380443,1.0242770358669704,1.0366696141100058,0.77344863852681,0.5389040535305918,0.28377678208627144,0.2858529222486979,0.291626395443462,0.2937644303819194,0.3122758756705225,0.31255854404712413,297.15,293.15,297.19072750444536,297.5774352569396,297.1787527702669,297.23007957400256,297.44667691627154,297.3247344043852,0.0,2436.3936965483113,156.54274251218263,974.6566402172168,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.46113554681816565,283.15,283.15,283.1500089526869,286.496393067052,3.9682539682539675,1.5314042441390747,52178.31811724219,286.660266992842,286.67043771555007,2.468978451606459,1.024286665223149,1.0368174576541167,0.7744120996097812,0.5410775597792173,0.2837441121114014,0.28584596901757026,0.29169834533080163,0.2938649555134155,0.31298304844836106,0.31327703082065866,297.15,293.15,297.189195551067,297.57252831378185,297.17724613962514,297.227872712218,297.4466919386237,297.3227069310631,0.0,2440.158555001858,158.1338979218138,980.5400589216778,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.4609976119754011,283.15,283.15,283.15000895838386,286.4783588017362,3.9682539682539675,1.5476442791424687,52162.6181064049,286.64747368421047,286.65796005213525,2.4721705891683263,1.0242598517105936,1.0369353586093872,0.7753167218865376,0.5433660896036737,0.2837079810002494,0.28583684627269623,0.2917626514301729,0.2939592682459518,0.31368901686505435,0.31399616233182526,297.15,293.15,297.1876615399165,297.56721430373614,297.1757832390579,297.225702937123,297.4466870229629,297.3206098085593,0.0,2443.935763562129,159.77787458392064,986.686510323081,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.4608597474323188,283.15,283.15,283.15000692990554,286.4616277316053,3.9682539682539675,1.5602906542423003,52175.44771609927,286.6347303966315,286.64483199227305,2.4726213844960276,1.0242318947706066,1.0369151083673296,0.776295734817816,0.543112968920142,0.28366876398468666,0.28579913679749275,0.2918235722511381,0.29402347541256696,0.31439452911230903,0.31469370081784637,297.15,293.15,297.186123521112,297.56279908586123,297.17427992816914,297.22349056849424,297.4466745966138,297.3186735400501,0.0,2447.1615504548136,161.13544370479036,986.714378026838,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.4607214174317479,283.15,283.15,283.1500055249981,286.44653273263503,3.9682539682539675,1.571718425652448,52196.382122954004,286.62205049936836,286.63163869431446,2.4716113172084424,1.024190830405857,1.0368034000387767,0.7773812683232798,0.5415334505754823,0.28362340186173185,0.2857420649640169,0.29187491219526995,0.29406454797464754,0.31509947384328035,0.3153794148620841,297.15,293.15,297.18460776012137,297.5598316722529,297.17275275758436,297.22124237998145,297.44665335121323,297.3170175842307,0.0,2449.725442828029,162.39213353177155,983.5163979666736,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.4605827191204408,283.15,283.15,283.15000446277116,286.4324195270451,3.9682539682539675,1.5821132464679324,52222.73404781078,286.60944736168415,286.6184596493646,2.4696457780363805,1.0241459228470755,1.0366348104087963,0.7785931497104439,0.5390903095233791,0.2835719178366546,0.28566992307623534,0.2919165013933855,0.29408665508557574,0.31580392484219444,0.31605734446571027,297.15,293.15,297.1831369577033,297.5584816312421,297.171203627129,297.2189587537469,297.4466248919691,297.3156811723581,0.0,2451.858542047648,163.55920615189345,978.2343949770728,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
