,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.4604436002551548,283.15,283.15,283.1500048481197,286.4187562650588,3.9682539682539675,1.5932010509603811,52240.462058723206,286.596934352842,286.60571057455536,2.468219222354448,1.0241013883757417,1.0364869060535078,0.7799235141724941,0.5371698656357865,0.28351496132493237,0.2855970121580552,0.29194838745845664,0.29410419398676974,0.31650830669666563,0.31673924477905735,297.15,293.15,297.18173091121963,297.55863368805166,297.1696515215884,297.21665603716565,297.4465965216167,297.3146537359284,0.0,2453.797387464699,164.77241503054657,974.199340421731,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.460303925312922,283.15,283.15,283.1500056150054,286.4040559480141,3.9682539682539675,1.6060586370748158,52243.58110973536,286.58452484210517,286.59348806575275,2.468303936748428,1.024057112760812,1.0364147288065462,0.7812632488501055,0.5366671241126613,0.2834558421473796,0.2855349614395112,0.2919736700866108,0.29412875078810613,0.3172118950987396,0.3174326004994913,297.15,293.15,297.18039546076415,297.55890509369556,297.1681486653772,297.21438781565405,297.4465565562219,297.3136787183426,0.0,2456.1651117118654,166.12454454295852,973.5439132941657,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.4601636907409073,283.15,283.15,283.15000596652254,286.38902799097315,3.9682539682539675,1.619347137021503,52243.68848602142,286.57223219873674,286.5814411123768,2.4687941391423958,1.024007788588154,1.0363613565398238,0.7825761485457401,0.5365527257360807,0.2833950421634551,0.28547481084963544,0.29199351983502575,0.29415148409702685,0.31791271565922874,0.3181274129917014,297.15,293.15,297.1791076686575,297.558846689795,297.1666926491367,297.2121575832192,297.4464740417507,297.3126557265118,0.0,2458.715419243436,167.5122358064291,973.8045657656454,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.4600230319634445,283.15,283.15,283.15000620614785,286.3738627056157,3.9682539682539675,1.6327740677675124,52243.32880950859,286.5600697919999,286.5695253126355,2.4695349463263554,1.0239530314287224,1.0363176299266432,0.7838628695774209,0.5366812272237969,0.283333090333287,0.28541589702982245,0.2920095797438331,0.2941728397997438,0.31861100051476365,0.3188223380947781,297.15,293.15,297.17784921731084,297.55847569488367,297.16527079997087,297.209956473424,297.4463530504111,297.3115810472001,0.0,2461.360971330586,168.9130048851955,974.6353825980368,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.4598816845405442,283.15,283.15,283.15000637589094,286.35856676927546,3.9682539682539675,1.6468023468825896,52239.26998689992,286.5480509911578,286.55782525146014,2.4706110926121494,1.0238860012964999,1.0362820047408425,0.7850981496260182,0.5371409091398516,0.28326962891564506,0.2853588350089237,0.29202021939394157,0.294192207948571,0.31930471784845504,0.31951604553564505,297.15,293.15,297.1766244842485,297.5575190513681,297.1639027230914,297.2078038346042,297.44616554142914,297.3104031269483,0.0,2464.105860925246,170.3645469098982,976.2392117091603,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.45973998191936194,283.15,283.15,283.15000649865476,286.34324208303303,3.9682539682539675,1.6607991127282362,52236.264292292995,286.53618916547356,286.54625042849705,2.47184059191632,1.0238117104211817,1.036248497217998,0.7863052610360974,0.5377540112635177,0.2832054927992984,0.2853026669407181,0.2920282299327194,0.29421057339949847,0.31999612973134745,0.3202088800306635,297.15,293.15,297.17541350765123,297.5562522094464,297.1625618706853,297.2056760433262,297.44594574196907,297.30916987461563,0.0,2466.8886701575516,171.81620705812026,978.2014865011291,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.4595976042235266,283.15,283.15,283.1500066167412,286.32785122849333,3.9682539682539675,1.6752361927621247,52231.024236284255,286.5244976842104,286.5348826482644,2.4733343656097677,1.0237223236119104,1.0362161955148197,0.7874572456927901,0.5386344284870961,0.28314019260316486,0.28524809513774024,0.2920314739136556,0.29422704270441935,0.320683413425323,0.3208998669778811,297.15,293.15,297.174223633781,297.55439358708816,297.16127162151616,297.2035951212773,297.44567038819724,297.307830870372,0.0,2469.7374563746334,173.30636598523628,980.7867509209989,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.45945465802950547,283.15,283.15,283.15000668278464,286.3124784249617,3.9682539682539675,1.6899427944123153,52224.77684958256,286.5129899166315,286.5237161788542,2.47501403415001,1.0236190192482595,1.0361813834671636,0.7885628924589094,0.5397058778330638,0.2830743854436756,0.28519488652291863,0.2920312766759838,0.29424204159795975,0.32136857873625446,0.32158984961596176,297.15,293.15,297.17304651277817,297.5520663167951,297.160026180332,297.2015562714352,297.4453723729138,297.3064135308509,0.0,2472.6155162263453,174.82112817774328,983.8186612340816,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.45931133080305425,283.15,283.15,283.1500067520795,286.2971059989107,3.9682539682539675,1.704445358937044,52220.88689137978,286.5016792319999,286.5126716938717,2.476814028444802,1.023506239942691,1.0361445822799715,0.7896374736711993,0.5409013068985279,0.28300822908459344,0.28514259346317317,0.2920287776058984,0.2942560690184008,0.3220523356125151,0.322279214712657,297.15,293.15,297.1718773432446,297.5494282671284,297.15881016212313,297.19954512463704,297.4450594860504,297.30494407663673,0.0,2475.520151574167,176.32238503353565,987.1443573704994,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.45916718580222526,283.15,283.15,283.15000677894824,286.28181040631733,3.9682539682539675,1.7195176840353004,52213.89136612858,286.4905789995789,286.5019138888592,2.478835600815682,1.0233723358272506,1.0361003011343317,0.7906462063794075,0.5423286770189265,0.28294160500586363,0.2850922000041265,0.29202167305347926,0.29426800347778687,0.32273370031080667,0.32296774486952834,297.15,293.15,297.17072164907324,297.5461669842324,297.1576566462461,297.1975929430553,297.44472622665285,297.303372889852,0.0,2478.4463430915416,177.87242143505696,991.0140754852629,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.45902278754189607,283.15,283.15,283.15000672054646,286.26663774796174,3.9682539682539675,1.7343436119348088,52209.16029661067,286.4797025886315,286.4913192542628,2.48091681933715,1.0232320998580045,1.0360532994014269,0.7916350241271559,0.5438189330517115,0.2828750836499871,0.285042483609087,0.2920133424498823,0.29427935746299216,0.32341467653308154,0.3236562097013449,297.15,293.15,297.16957053418867,297.5427278222718,297.1565247248086,297.19566064024684,297.44439263943474,297.3017752721901,0.0,2481.3596750256183,179.40429756322476,995.040536868524,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.45887748840134995,283.15,283.15,283.1500067600898,286.25157455111383,3.9682539682539675,1.7497592571593097,52201.11731293134,286.469063368421,286.4810369768109,2.483196693170925,1.0230688373177261,1.035995375568695,0.7925538451524734,0.5455204880101459,0.2828086767954646,0.28499504383806123,0.29200058610369023,0.2942885784958234,0.3240940357658433,0.3243445321263165,297.15,293.15,297.16843338298406,297.53868103812397,297.1554637973728,297.1937953428844,297.4440539355999,297.30008549939305,0.0,2484.292780059229,180.9860749552937,999.5677310956935,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.4587318087287077,283.15,283.15,283.15000676866674,286.23661563641843,3.9682539682539675,1.764809406676616,52196.23389649892,286.4586747082104,286.4709099724536,2.485545538266761,1.022896089713229,1.03593231790142,0.7934439529688077,0.5472967696398667,0.2827424130603963,0.2849485687913275,0.2919859837915869,0.2942968570841537,0.3247727782245239,0.32503285086347994,297.15,293.15,297.1673023645278,297.5344053694291,297.1544319968105,297.1919567510918,297.4437142783822,297.2983621520483,0.0,2487.2207134894365,182.54047290160338,1004.2824383786958,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.45858554402693846,283.15,283.15,283.15000677491673,286.22181451920454,3.9682539682539675,1.7798533130660155,52191.89146300801,286.4485499772631,286.4610242808054,2.4879989261427995,1.0227089072378488,1.0358612832484515,0.7942901052806531,0.5491865136659553,0.28267642182679853,0.2849035772012609,0.29196857207402516,0.29430365717110774,0.3254506609210104,0.32572119436122265,297.15,293.15,297.16618112366984,297.5297821844458,297.15344540287975,297.1901593972498,297.44337458609454,297.296588538868,0.0,2490.1396455110976,184.09599683932638,1009.2763547734729,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.4584386532989125,283.15,283.15,283.15000667864683,286.2072914160905,3.9682539682539675,1.7951678550689012,52185.78434472921,286.43870254484204,286.4514709615012,2.4905509451766012,1.0225075484243349,1.0357817674378202,0.7950905093255731,0.5511839460014963,0.2826111254775422,0.28486033097888913,0.29194816261855466,0.2943087768749923,0.3261281345756851,0.32640984565738745,297.15,293.15,297.1650734505288,297.52482176833234,297.15251027432885,297.1884048858583,297.4430431004038,297.29477069589046,0.0,2493.0217378761645,185.6733541569911,1014.5388189918566,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.4582913282725427,283.15,283.15,283.1500065922596,286.1929558390823,3.9682539682539675,1.8101754844194844,52182.02004903543,286.4291457802105,286.44213555404855,2.4931626944196816,1.0222968792570883,1.0356965858399236,0.7958596885538918,0.5532471419677006,0.2825463820591532,0.2848183565275938,0.2919256519833379,0.2943126474116818,0.3268052536948798,0.32709870644169337,297.15,293.15,297.1639763647287,297.5196471056463,297.15161020001426,297.18667889717244,297.4427160352449,297.2929257205613,0.0,2495.8828410135147,187.22689774110768,1019.9745014272904,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.45814357168974335,283.15,283.15,283.15000651569255,286.1788066042458,3.9682539682539675,1.8248359793735522,52180.858698101714,286.4198930526315,286.43301668267515,2.495833673303859,1.0220769585401628,1.0356058077526646,0.7965978398169641,0.5553755132240245,0.2824821880928619,0.2847776525368585,0.2919010534628378,0.29431528373926685,0.32748202051829495,0.3277877805481826,297.15,293.15,297.16288979948916,297.51425954548864,297.1507449587818,297.1849812514734,297.442393362732,297.291053783593,0.0,2498.723044925071,188.7535793974169,1025.5839869193064,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.45799515979737265,283.15,283.15,283.15000634137556,286.16512993037,3.9682539682539675,1.839981190870117,52175.62025020324,286.41095773136834,286.4243642029589,2.498582600285211,1.0218445897540218,1.035506884074871,0.7972900948626145,0.557589681432019,0.2824194433463221,0.2847391523477871,0.2918739574024036,0.29431623367079857,0.3281588930004409,0.32847746739750633,297.15,293.15,297.1618234866978,297.50858779797204,297.1499381422614,297.18333399387956,297.44208751075377,297.28915418631294,0.0,2501.4893126064344,190.31599351196206,1031.4183196600602,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.45784639240669983,283.15,283.15,283.1500063159852,286.1515591046714,3.9682539682539675,1.8544622380245304,52175.26739266928,286.40235318568415,286.41586170901047,2.501372188967817,1.0216054518807294,1.0354038516141988,0.7979576041805456,0.5598482678865736,0.2823574124487546,0.28470190215592134,0.2918454709400014,0.29431634086493275,0.3288357313370082,0.32916752575738495,297.15,293.15,297.1607679087361,297.5027658173332,297.1491615820713,297.18171315784406,297.44178912583953,297.28723951836486,0.0,2504.255191465538,191.8269377214783,1037.3820905280027,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.4576968170672397,283.15,283.15,283.1500062039593,286.1384623622128,3.9682539682539675,1.8692186742328947,52172.10345961491,286.39409278484203,286.4078173140813,2.5042416948184933,1.0213522130981276,1.035291418649164,0.7985696197764913,0.5621953642119322,0.2822972233897396,0.2846674786177643,0.29181408283947985,0.29431453752210507,0.329512508902047,0.3298583317671019,297.15,293.15,297.1597398531359,297.4966395413897,297.1484534053748,297.18015397984755,297.44150736319375,297.2852988285883,0.0,2506.94572699335,193.35627514260258,1043.581244402506,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.45754717028102765,283.15,283.15,283.15000490173935,286.12600856020634,3.9682539682539675,1.8812771629980343,52189.15828361339,286.3861898981052,286.3993629631776,2.5055531108023055,1.021095788456426,1.0350962129832326,0.7992092230885345,0.5631031224159813,0.2822355511093839,0.2846166735779936,0.2917808131572723,0.29429497876431826,0.33018888176102046,0.3305364703581201,297.15,293.15,297.1587110499045,297.49089362588006,297.14773133502035,297.1785831509238,297.4412209683181,297.2834280260094,0.0,2509.374438795724,194.67961202847113,1046.1706261282475,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.4573972182936988,283.15,283.15,283.15000316185376,286.11567895429846,3.9682539682539675,1.8901157194642748,52227.42654201563,286.3786578947367,286.3905743508913,2.5045995278256203,1.020836184183076,1.034776245866267,0.7999568600796226,0.5619257708505314,0.28216975497284913,0.28454054432628084,0.29174134471493296,0.29424644764809377,0.33086494431849645,0.33119597743536877,297.15,293.15,297.157710442017,297.48665360737874,297.1469823391734,297.1769928293801,297.4409396568709,297.2818557749641,0.0,2510.9900690706722,195.7472436256672,1043.4888539744634,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.4572470168282867,283.15,283.15,283.1500020230681,286.10696677351,3.9682539682539675,1.8970069983383822,52274.635036066466,286.3715101439999,286.38200326462,2.5024760463526747,1.0205838219889407,1.0343954377103664,0.8008515716738576,0.5596740486545194,0.2820996447744267,0.2844487984602414,0.2916949596831241,0.2941789739314094,0.33154168510032866,0.3318462167415869,297.15,293.15,297.156770896267,297.48436654202004,297.14621051970806,297.1753869229469,297.44068141259487,297.2806832587074,0.0,2511.9843013589393,196.64631510759818,1038.10536200213,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.4570966933125253,283.15,283.15,283.1500013876272,286.0994436804606,3.9682539682539675,1.9027339833733639,52324.09901541285,286.3647600151578,286.37390867905464,2.500058691437967,1.0203470800903798,1.0340084606768443,0.8018827355300521,0.5571488343668797,0.2820265008652115,0.2843505852968777,0.2916430021051005,0.2941024460739724,0.33221994292089607,0.332494964081556,297.15,293.15,297.1559071936809,297.48380464815756,297.14543024492764,297.1737761629371,297.44045787841407,297.27987522562347,0.0,2512.5802595792334,197.43330125220777,1032.060146753375,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.4569461865268877,283.15,283.15,283.1500021388399,286.09168752829197,3.9682539682539675,1.910750503631175,52349.763104883954,286.35842087747363,286.367235635834,2.4997438758835235,1.0201318646995707,1.033746553602858,0.8029399897724873,0.5565576904704833,0.28195614003159863,0.284273382970506,0.2915900180486293,0.2940448486822491,0.3329017145524653,0.3331628319659999,297.15,293.15,297.1551350458239,297.48358153364967,297.14471856597515,297.17222217376485,297.4403009974797,297.2791916633386,0.0,2513.485737571896,198.37086563781995,1030.8702204245942,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.45679547849227226,283.15,283.15,283.1500024963366,286.08392022895015,3.9682539682539675,1.9187086619079978,52372.53383421741,286.35250610021046,286.36107385323953,2.49987274360033,1.0199307989140982,1.0335222079953115,0.8039883883947165,0.5563622757872811,0.2818861802140996,0.28420118732705496,0.2915365797115662,0.29399040064319665,0.33358599359498853,0.33383658695715085,297.15,293.15,297.15442779242716,297.48326052788576,297.14403877615774,297.17072137888033,297.440190734336,297.27852784193743,0.0,2514.565238705368,199.29209933539036,1030.6835464945025,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.4566444498802999,283.15,283.15,283.1500026506464,286.07644944148865,3.9682539682539675,1.926843643451835,52389.73276983306,286.3470290526315,286.3555192574209,2.5004297584969013,1.0197455092134209,1.0333376158106675,0.8050055884096329,0.5565495857490725,0.2818052604308683,0.28412754484149566,0.29148303453088265,0.2939396719843467,0.3342733915508529,0.3345169607857209,297.15,293.15,297.1537977825436,297.4825882687939,297.1432591307275,297.1692999173302,297.44013625005607,297.27781626989025,0.0,2515.750251109618,200.21124043112016,1031.4648196869691,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.4564932180010246,283.15,283.15,283.15000272063946,286.0692782206792,3.9682539682539675,1.9346743173874157,52407.031816257164,286.3420031039999,286.3503787302355,2.501213101334413,1.019568031983995,1.0331734744616503,0.8059972224645875,0.5569407804265804,0.2817192077440306,0.2840513095931934,0.2914299170820792,0.2938914308905999,0.3349628989373066,0.33520112729115653,297.15,293.15,297.1532080835811,297.48163631377275,297.1424413898714,297.1679305394269,297.4401173250117,297.27706673033276,0.0,2516.9525090750217,201.09942725421357,1032.7609397828498,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.4563417793423612,283.15,283.15,283.1500027735188,286.0623681798061,3.9682539682539675,1.9421013565815797,52425.41410133371,286.33744162357885,286.34562059082646,2.5022139314467764,1.019397666357254,1.0330286759986906,0.8069613077731881,0.5575281233110881,0.28162857358906285,0.2839725027759062,0.2913772472228574,0.2938457126690867,0.33565433398499084,0.33588897126109724,297.15,293.15,297.1526562740965,297.4803864060359,297.1415934459942,297.1666127836076,297.44013031698455,297.2762758453438,0.0,2518.1767867252106,201.9500075120648,1034.553536148849,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.4561900280046311,283.15,283.15,283.15000277029293,286.0559284195667,3.9682539682539675,1.949583356060835,52440.004991273745,286.3333579806315,286.3414607553981,2.503507067941028,1.019235990504174,1.0329088283804513,0.8078792502102284,0.5583789545613389,0.2815331752444251,0.28389083019301237,0.29132555913614083,0.2938038312294685,0.3363484806977591,0.3365819084688945,297.15,293.15,297.15215377661764,297.47865538611694,297.14072896077846,297.1653727945887,297.4401859318123,297.2754193699828,0.0,2519.399643578771,202.79219906961208,1037.0149972190625,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.45603815397508524,283.15,283.15,283.15000269266204,286.0498043047212,3.9682539682539675,1.956449620565115,52458.279739858466,286.329765544421,286.3376231508813,2.5049099301354674,1.0190778164652776,1.0327983339955262,0.8087780593741433,0.5593280679499404,0.2814364866153204,0.2838084141764692,0.2912744719412862,0.2937635594716661,0.3370439712517209,0.33727691314900177,297.15,293.15,297.15167059221005,297.47673029451374,297.13986609448693,297.16416578551826,297.44026226705665,297.2745390067571,0.0,2520.5967998506435,203.58454106743707,1039.730888164822,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.45588591468053374,283.15,283.15,283.15000267250014,286.0442572392565,3.9682539682539675,1.963485105533047,52471.20026792062,286.32667768421044,286.3344827217288,2.5066068152774603,1.0189281960977832,1.0327122206485604,0.8096181837879907,0.5605393475218482,0.28133722608716516,0.28372517597691044,0.2912252030452692,0.2937279938357061,0.33774299313688083,0.33797772976211937,297.15,293.15,297.15123755678206,297.47423504465735,297.13902349458266,297.16305265561215,297.44038989350275,297.2735877290274,0.0,2521.777796652046,204.37423566309576,1043.1213076064157,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.45573351733035306,283.15,283.15,283.1500026409379,286.03900363342575,3.9682539682539675,1.969783409360043,52488.53812380775,286.3241077692631,286.3316614088813,2.508420538297815,1.0187820227608948,1.0326358215906388,0.8104319468189283,0.5618539342025132,0.2812373915835803,0.283642128949,0.29117682627973074,0.29369450371201833,0.3384435238775899,0.33868098732020735,297.15,293.15,297.1508248712202,297.47149653193986,297.13819661181594,297.1619803000657,297.4405381621371,297.27260729543576,0.0,2522.9414890131056,205.10417574329577,1046.7850933070365,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.4555809059412625,283.15,283.15,283.15000256088865,286.03419155259627,3.9682539682539675,1.9756074775366657,52507.38066084491,286.32206916884206,286.32929711399345,2.5103882382666782,1.018640499297235,1.0325722147947989,0.8112096183423527,0.5633043010059757,0.28113702707656946,0.2835595572808952,0.2911297277834274,0.29366383544203106,0.3391461604156093,0.33938753649038333,297.15,293.15,297.1504394424123,297.4684306493066,297.13739424671115,297.1609636291646,297.44071487801773,297.27158856912246,0.0,2524.070413238919,205.79062683941504,1050.8087431321596,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.4554280359138167,283.15,283.15,283.15000244483304,286.0300432291144,3.9682539682539675,1.9812776344197656,52523.938547739235,286.3205752522104,286.32757846201883,2.5125322621347084,1.0185055602615574,1.032523929190852,0.8119420501956641,0.5649074740917809,0.28103704961395165,0.28347847785197555,0.291084659423841,0.2936368617688013,0.3398519961148916,0.3400984493554549,297.15,293.15,297.1500887742883,297.4649808022532,297.1366351108157,297.1600195069943,297.44093392387913,297.2705316236461,0.0,2525.1326977674375,206.45231760023026,1055.242323362601,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.4552750157824049,283.15,283.15,283.15000232049186,286.026316837899,3.9682539682539675,1.9862287305647843,52544.30650063843,286.31963938863146,286.32625981939583,2.514775415325016,1.0183749688648676,1.0324848780544178,0.8126470541391984,0.5665950807700727,0.28093766464042336,0.2833986728424334,0.2910409233121851,0.29361219220473767,0.3405597577161517,0.34081201031710906,297.15,293.15,297.1497593553415,297.4613110332772,297.13590595307795,297.1591192349943,297.4411771231695,297.2694545399721,0.0,2526.1509494575384,207.05381466320102,1059.9120021904807,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.4551218470769207,283.15,283.15,283.1500021875215,286.02301599563214,3.9682539682539675,1.9904363965016472,52568.73178657645,286.31927494736834,286.32534278919235,2.5171159822776716,1.0182487888234228,1.032455043527033,0.8133247000302379,0.5683653343589693,0.28083894094937034,0.2833202103974104,0.2909985394448983,0.29358983699125685,0.3412694527178228,0.34152822105238967,297.15,293.15,297.1494511945578,297.45742428540416,297.1352074618842,297.1582627511682,297.44144438253335,297.2683580151095,0.0,2527.1241622077964,207.5935529797308,1064.8156245721405,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.4549684797361179,283.15,283.15,283.15000196459243,286.0205491738168,3.9682539682539675,1.994438093430724,52590.65559596679,286.31949529768417,286.32515256097906,2.5195880504155945,1.0181309522482986,1.0324391962192356,0.8139629878627261,0.5702436867767446,0.28074209281959794,0.28324437352772946,0.290958636528602,0.29357108379992924,0.3419827097555485,0.3422486589557379,297.15,293.15,297.1491777080099,297.45325093254326,297.1345638948941,297.1574743277431,297.44175625882673,297.2672446244034,0.0,2527.988512030474,208.10206729842824,1070.0281458276716,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.4548149505728493,283.15,283.15,283.1500019189037,286.0185217993614,3.9682539682539675,1.997620917308097,52616.31870617921,286.32031380884206,286.3254087981872,2.522165375526314,1.018020291337736,1.0324353625330347,0.8145684341305838,0.5722068854269613,0.2806469398272434,0.2831710130768578,0.290920818739391,0.29355542890906927,0.3426988352736762,0.3429727091450026,297.15,293.15,297.14893289446593,297.44884976854183,297.1339666877453,297.15674149481214,297.4421021591141,297.2661186009359,0.0,2528.818060287391,208.5395338577482,1075.4901524756651,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.45466126057440015,283.15,283.15,283.1500017021789,286.0172935043376,3.9682539682539675,2.000327771417588,52641.523481235316,286.3217438501052,286.32633581745927,2.5248513634350256,1.0179191958799767,1.0324455819744862,0.8151377568257753,0.5742546440050832,0.28055423157128345,0.28310081265749654,0.2908856029080237,0.29354334620212574,0.3434184403354082,0.3437009171941297,297.15,293.15,297.14872273608495,297.4442188104752,297.13342639286174,297.1560719399231,297.44248817627016,297.26498561112305,0.0,2529.5376785961425,208.92531567764868,1081.2083792323401,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.454507549823327,283.15,283.15,283.1500004048471,286.0167720566421,3.9682539682539675,2.0000956565775,52690.4945692335,286.32379879073676,286.3268928693911,2.526005836481463,1.0178189430943299,1.0323764867257894,0.8157312391903895,0.5748836688735198,0.2804616885917488,0.2830148111827506,0.290849666035454,0.29351443670372557,0.3441385108676851,0.34441726626421537,297.15,293.15,297.14851739501006,297.43994042052174,297.1328950160863,297.15540201499533,297.4428770455585,297.2639263784344,0.0,2529.9900411539975,209.09608859155733,1083.2726897551788,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.4543538754447572,283.15,283.15,283.1499985945194,286.0186352151509,3.9682539682539675,1.995988592602377,52764.20966187341,286.3264919999999,286.32726418661434,2.5249424418664854,1.017731049497482,1.0321972277683567,0.8164368908294158,0.5734502057611865,0.28037114989815526,0.28290672395976946,0.290811809597322,0.2934603274690126,0.3448609674428071,0.345117561823839,297.15,293.15,297.1483514232431,297.4371794532377,297.1324094982526,297.154734608069,297.4432900576303,297.26319300808655,0.0,2529.594167967352,208.95593287745675,1080.0060749841182,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.4542003372350752,283.15,283.15,283.14999721325916,286.02222848957354,3.9682539682539675,1.9896374273461388,52847.69100973016,286.3298368471578,286.3281173918715,2.5229906506428703,1.0176623045923712,1.0319830033290438,0.8172599808252805,0.5711793794804203,0.28028363687839974,0.28279121783590944,0.2907727125042916,0.29339522548367486,0.34558646062836695,0.3458128657393748,297.15,293.15,297.14823989846286,297.4359329127312,297.1319788232171,297.1540745295611,297.4437390304569,297.26279303888583,0.0,2528.63161970225,208.61582199719254,1074.60422055373,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.454047088732235,283.15,283.15,283.1499964699307,286.02757790052135,3.9682539682539675,1.98159786113726,52932.51897724409,286.3338467014736,286.32985871555803,2.520740243556833,1.0176269118468295,1.0317771840711703,0.8182299299343366,0.5686011021278116,0.2802012780696993,0.2826762748840164,0.2907331339923469,0.29332549732340346,0.346316963213005,0.346509507964803,297.15,293.15,297.1482169507324,297.43649056117283,297.1316304276488,297.153435350465,297.4442511271153,297.2628048834269,0.0,2527.180623320837,208.09994817747847,1068.4644373074193,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.45389413274339335,283.15,283.15,283.1499971476325,286.03347355819034,3.9682539682539675,1.9750565677678311,52991.89128811454,286.3385349322104,286.33350929517763,2.52043825912495,1.017635262311513,1.0317085817130671,0.8192564511801903,0.5677783313772998,0.2801264965740672,0.2825875403274178,0.290697310952611,0.2932780217973794,0.3470554258668538,0.3472280452104879,297.15,293.15,297.14830714153936,297.43772805669215,297.13139612775655,297.15287290415114,297.4448683139922,297.2630345088263,0.0,2525.880939271268,207.64025107865356,1066.8860268477454,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.45374140718016304,283.15,283.15,283.149997422121,286.03976460567566,3.9682539682539675,1.9680712641296245,53046.76011092367,286.3439149086315,286.33802690225855,2.520637660645414,1.0176775211284705,1.031698574365659,0.8202814522168312,0.5673734530358113,0.28005769553562926,0.28250953913848575,0.2906656603631105,0.29323872948453183,0.34780037743607783,0.347956547848444,297.15,293.15,297.14847931199233,297.4388985935522,297.1312464019321,297.152382520219,297.4455663280521,297.2633146311495,0.0,2524.7275794233437,207.11418657966004,1066.4254054917737,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.4535889484231948,283.15,283.15,283.14999751091176,286.04674645298945,3.9682539682539675,1.960687094316623,53095.78816946107,286.3499999999999,286.3434491221357,2.5212757764836766,1.0177582900968782,1.0317487253234197,0.8212895657567435,0.5673192625689256,0.2799959254260267,0.28244267141544066,0.2906394775540697,0.29320853185975376,0.3485529216427777,0.3486957704777375,297.15,293.15,297.14873966045064,297.43981261237957,297.13119174591685,297.15198048879705,297.44635307230067,297.26361551596904,0.0,2523.6319606509387,206.52137566174167,1066.9172879202617,297.12857992139345,297.09308732453064,297.3286813844292,297.6326198662274,297.29024565203383,3797.0706242329425,4639.291217286924,0.4308286135521072,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.4535889484231948,283.15,283.15,283.14999751091176,286.04674645298945,3.9682539682539675,1.960687094316623,53095.78816946107,286.3499999999999,286.3434491221357,2.5212757764836766,1.0177582900968782,1.0317487253234197,0.8212895657567435,0.5673192625689256,0.2799959254260267,0.28244267141544066,0.2906394775540697,0.29320853185975376,0.3485529216427777,0.3486957704777375,297.15,293.15,297.14873966045064,297.43981261237957,297.13119174591685,297.15198048879705,297.44635307230067,297.26361551596904,0.0,2523.6319606509387,206.52137566174167,1066.9172879202617,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.4534366801373537,283.15,283.15,283.1499976134923,286.054063909928,3.9682539682539675,1.9531291777500646,53140.21004194452,286.35646312736833,286.34937965322615,2.5222081517024324,1.0178655361445428,1.0318401867201923,0.8222773161810899,0.5674979155845828,0.2799391047072298,0.2823835817185429,0.2906172429702154,0.29318501236216093,0.349311040489456,0.3494426634716113,297.15,293.15,297.1490567726504,297.4404520868075,297.1312009062831,297.15163989232775,297.447200799282,297.2639100914701,0.0,2522.5856389717574,205.8907257574773,1068.0443552755662,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.4532845859837542,283.15,283.15,283.1499978131346,286.0614567179898,3.9682539682539675,1.945930263642737,53176.40690415277,286.3629677557894,286.35561563684075,2.5234111819685507,1.0179964741068124,1.0319695667271942,0.8232416822095004,0.567890736690031,0.27988660948978217,0.2823316297556694,0.29059842590062196,0.29316769328986114,0.3500740415873972,0.350196645278816,297.15,293.15,297.1494222625352,297.4407887954771,297.1312642405062,297.1513524162665,297.44809718619706,297.2641849801964,0.0,2521.6230814751566,205.26509502564008,1069.7568631523663,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.45313270341950007,283.15,283.15,283.14999800353036,286.06882890219106,3.9682539682539675,1.9391419308653302,53203.771953028045,286.36951307052624,286.3621147426717,2.5249445595987443,1.0181545865853978,1.0321443067530418,0.8241681131751086,0.5685465954674029,0.27983889751805047,0.28228811906168494,0.29058317648039333,0.29315768056771396,0.3508425950973604,0.35095911315051204,297.15,293.15,297.1498375882368,297.44066152871306,297.1313839310179,297.1511210056999,297.4490387185298,297.2644085544395,0.0,2520.769042600776,204.6480607054853,1072.188221727294,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.452980900058861,283.15,283.15,283.1499981919388,286.0761695178896,3.9682539682539675,1.9323847217325605,53228.88309915672,286.376098256842,286.36869377266663,2.526601374893624,1.018322499200889,1.0323357813175762,0.8250783394257849,0.5693011487010191,0.2797928892470384,0.28224769864898264,0.29056909333861025,0.29315029645872115,0.35161328516828205,0.3517247468785342,297.15,293.15,297.150269466264,297.4403420018784,297.1315228202463,297.1509082678079,297.44999622579013,297.26460775639737,0.0,2519.9583394488654,204.02494565829193,1074.8931150080966,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.4528293340668666,283.15,283.15,283.1499983512374,286.0833714428252,3.9682539682539675,1.9261526668689177,53245.00490242476,286.38272249999994,286.37547427760444,2.528630903201447,1.0185176771717783,1.0325758068714463,0.8259302043333174,0.5703569442144962,0.279751470484929,0.2822161210282487,0.2905579988069852,0.293150281518933,0.35238996517029597,0.3524997271862354,297.15,293.15,297.1507400579473,297.4393615438553,297.1317090196423,297.15074443876483,297.4509854343352,297.264708098909,0.0,2519.2741879167493,203.42265769251318,1078.4225479010768,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.4526778482353559,283.15,283.15,283.14999850039254,286.09051198079317,3.9682539682539675,1.9200393564248206,53258.8639254485,286.38938498526306,286.38231252015026,2.530786451067107,1.0187209878832637,1.0328313560882296,0.8267577538848924,0.5715161521870423,0.27971137645800487,0.2821873286868141,0.2905475647651403,0.29315245947514756,0.35316850648888826,0.35327773350531244,297.15,293.15,297.1512182801232,297.4381229892906,297.13190660569484,297.1505926341807,297.4519780275758,297.26476370737305,0.0,2518.6327281384565,202.8239921576789,1082.2402446810875,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.45252646877137126,283.15,283.15,283.14999864345094,286.09756444405974,3.9682539682539675,1.9141296699461607,53269.43401584419,286.3960848978947,286.3892226286806,2.5331088484632702,1.018935091622281,1.0331074748014533,0.8275529182552525,0.5728122442702791,0.27967304261878906,0.28216222636915944,0.29053800238794203,0.293157535829758,0.3539495750744363,0.3540597771939157,297.15,293.15,297.151706529544,297.436541282608,297.132119271225,297.1504567284991,297.45297586919105,297.26475993621347,0.0,2518.0490694605332,202.23417765121155,1086.4400276797812,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.45237521863375996,283.15,283.15,283.1499987628168,286.1044781680469,3.9682539682539675,1.9085166035848182,53276.253509296395,286.4028214231578,286.39619645620525,2.535633786965406,1.0191607589364389,1.0334070583910246,0.8283013237587705,0.5742768286692178,0.2796365644032082,0.28214130815378824,0.29052899043602787,0.29316561435370375,0.35473379698234175,0.3548467519706055,297.15,293.15,297.1521984568621,297.4344973276915,297.1323438778151,297.1503340394436,297.4539729676064,297.2646693338838,0.0,2517.5352029690175,201.66150404685183,1091.1094412523503,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.4522240203352169,283.15,283.15,283.14999887404565,286.11134195922443,3.9682539682539675,1.9029540048215383,53282.07991767838,286.4095937463157,286.4031988734695,2.538240250037381,1.0193909894127389,1.0337161522723808,0.829030771308117,0.5758091565552844,0.27960081542363824,0.2821220885687779,0.2905201814602635,0.2931749147870155,0.3555192379323174,0.3556357024643262,297.15,293.15,297.1526915638374,297.43226676600693,297.1325730151769,297.1502164352576,297.45496882130874,297.2645433203175,0.0,2517.048498876171,201.0903117108385,1095.9766005384224,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.4520729597369435,283.15,283.15,283.1499989701238,286.1180424115972,3.9682539682539675,1.8977875538025681,53284.012351996964,286.4164010526315,286.4102599304188,2.54105985925369,1.0196315960850986,1.0340482677968397,0.8297011930144096,0.577521635052562,0.2795666909210748,0.28210696215039677,0.2905112562439066,0.2931867192836937,0.3563077294798498,0.3564296973325507,297.15,293.15,297.15317827634044,297.42949797985113,297.13280719467133,297.1501050363615,297.4559484439745,297.26430738623975,0.0,2516.6340268680574,200.5465360771374,1101.3503335144887,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
