,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.4519219299646146,283.15,283.15,283.1499990626568,286.1247051984177,3.9682539682539675,1.8926118612478833,53285.906352357124,286.42324252736836,286.4173319649627,2.5439268106292343,1.0198743695908508,1.034385501481918,0.8303569422298201,0.5792739798139155,0.2795329348384511,0.28209276825486584,0.29050229050128273,0.29319906257179307,0.3570971806703345,0.35722497913729007,297.15,293.15,297.15366222257853,297.42660515912826,297.1330420062102,297.1499950514546,297.45692693360974,297.2640462745963,0.0,2516.235566229723,200.00160500675696,1106.8509268475411,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.4517710006709901,283.15,283.15,283.14999914025753,286.1312406233076,3.9682539682539675,1.8877164327804554,53285.44557590777,286.4301173557894,286.4244405043064,2.5469465801217575,1.0201238078538692,1.0347385271318885,0.8309637483454505,0.5811564703767129,0.27950022841139693,0.2820814068846367,0.2904929078362008,0.2932128765112205,0.3578890393569265,0.3580240844092377,297.15,293.15,297.15413573206575,297.4232994958353,297.13327671919825,297.14988629436647,297.4578892296798,297.2636974942291,0.0,2515.8875239716294,199.47768507325526,1112.7279978362697,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.4516201033393917,283.15,283.15,283.14999921305383,286.137736741109,3.9682539682539675,1.882836739339545,53284.91461404646,286.43702472315783,286.43156076149745,2.5500133333611905,1.020375047386732,1.0350963807422682,0.8315528632029598,0.5830790878932177,0.2794678051736855,0.28207092089781177,0.2904832667983915,0.2932270552874037,0.35868163914462553,0.35882439685036766,297.15,293.15,297.1546039487217,297.41985780924955,297.1335100734851,297.1497767845485,297.4588434338292,297.2633184099668,0.0,2515.5543345971887,198.95520283262573,1118.7368580859036,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.4514692779942394,283.15,283.15,283.14999819672283,286.1446455550869,3.9682539682539675,1.876087478583828,53298.71548568015,286.4439638147367,286.4381381658754,2.551599915092692,1.0206272516771961,1.0353775038771733,0.8321475503232132,0.5836316304136094,0.2794352716919641,0.2820448853451417,0.29047191742027234,0.2932237953831521,0.3594748787174029,0.35961345423377716,297.15,293.15,297.15505902382034,297.4166055344101,297.1337341834959,297.1496501911141,297.45977624949785,297.2629650364676,0.0,2515.01166694164,198.28693959429881,1121.1306833685262,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.4513186393734225,283.15,283.15,283.1499966487803,286.1533083330978,3.9682539682539675,1.8661487125434524,53333.592269829416,286.45093381578937,286.4440661492884,2.5509439227690915,1.0208847430392431,1.035540158591844,0.8328636192440957,0.5821118814966576,0.2794027619505912,0.2819945910557825,0.2904568072795972,0.2931927969581996,0.36026826509717236,0.36038400149676675,297.15,293.15,297.15551763494807,297.414878529075,297.133953857129,297.1494812892787,297.46069110702297,297.26290448349073,0.0,2513.727019840135,197.3563877309641,1118.022271155088,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.4511682675561884,283.15,283.15,283.14999558912854,286.16301153736697,3.9682539682539675,1.8550500370207308,53372.81151066115,286.4579339115789,286.4499915329138,2.549405073891554,1.021155086693976,1.0356630156821491,0.8336925973232872,0.5797697388526243,0.2793714816252724,0.2819353888830119,0.29043874739680786,0.29314904948392567,0.36106306185283044,0.3611481387003547,297.15,293.15,297.1559937145334,297.4145763554896,297.1341818612242,297.14928233226675,297.46159847934314,297.26312654857145,0.0,2512.0001107017492,196.316677461936,1112.7540684305939,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.45101831232990613,283.15,283.15,283.1499951730568,286.17356970074786,3.9682539682539675,1.8433567074060375,53410.35628189909,286.46496328736833,286.45614805056215,2.5475715905679,1.0214489523778372,1.0357869644391824,0.8346625752122502,0.5771375946161049,0.2793426518508268,0.2818745944848374,0.29041800566444365,0.2930986979796871,0.36186049611910914,0.3619116566765144,297.15,293.15,297.15650986397975,297.4159673813281,297.134431556999,297.149059437385,297.4625120773718,297.2636960634128,0.0,2509.9361074544863,195.2055890647141,1106.7599225545634,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.4508687751761302,283.15,283.15,283.1499961568007,286.18345497543777,3.9682539682539675,1.8342322823338792,53423.50373245776,286.472021128421,286.46327416610336,2.547674795719713,1.0217724689095202,1.036038171943499,0.8356820462708007,0.5762678276107772,0.27931747256497075,0.28183708261411794,0.29039731842041405,0.293067901254661,0.36266254184957786,0.3626944812248907,297.15,293.15,297.157076221539,297.417913178097,297.13471537324205,297.148847712824,297.4634555919991,297.26440161554024,0.0,2508.2049743369917,194.27839036598206,1105.4424282159052,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.45071952452720543,283.15,283.15,283.1499967090849,286.19283330979044,3.9682539682539675,1.825611226499785,53431.26864434115,286.4791066199999,286.47055769066606,2.5482599341371044,1.0221153536393837,1.0363355137264456,0.8366945977779275,0.5758184715528873,0.27929433201353593,0.28180689561889066,0.29037714214970484,0.29304220307789,0.3634677266374193,0.36348435229479914,297.15,293.15,297.15766953964754,297.41970073832465,297.13501390469423,297.14865030126,297.46441346653927,297.2650895900931,0.0,2506.7367696618803,193.3850018569019,1105.2576471999257,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.45057060668468085,283.15,283.15,283.14999704271884,286.20184987843123,3.9682539682539675,1.8175754742631407,53433.64565398911,286.48621894736834,286.4779585250325,2.549297126857237,1.0224790637127246,1.036679578766305,0.8376798309030732,0.5757582812993604,0.2792732245104196,0.28178373765300707,0.2903577049755204,0.29302174758906857,0.364276427916291,0.36428158941993305,297.15,293.15,297.1582840750563,297.42107256560485,297.13532230582535,297.14847184883166,297.46537807887734,297.26570577483915,0.0,2505.4782240320887,192.53445773899696,1106.1254652059881,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.4504218672740154,283.15,283.15,283.14999732357813,286.2106840624039,3.9682539682539675,1.8098642939143827,53433.45264504722,286.4933572957894,286.48541881987234,2.550573877123047,1.0228529345647877,1.0370475150792111,0.8386421530678272,0.5759050324073443,0.27925310570308126,0.28176415939128224,0.2903388360100095,0.293004272892378,0.3650872388709716,0.36508283521675317,297.15,293.15,297.1589046463926,297.4221291994171,297.1356333356424,297.1483057790616,297.4663461552566,297.266263823154,0.0,2504.315974837293,191.709308800034,1107.5530655542611,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.45027336250556194,283.15,283.15,283.14999756357633,286.21924787191597,3.9682539682539675,1.8026212941924322,53430.013750830316,286.50052085052624,286.49293450766845,2.552165882625418,1.0232389565848514,1.0374457832885875,0.839567548443286,0.5763252876599785,0.27923412602137226,0.2817491510122264,0.29032069717591136,0.29299081484233014,0.3659006155933111,0.3658893252353855,297.15,293.15,297.1595276245556,297.4227005775018,297.13594457236985,297.1481558434782,297.46731179699395,297.2667280829799,0.0,2503.2787087955458,190.92259244066835,1109.7210436578707,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.4501250432331315,283.15,283.15,283.14999777402244,286.22758904427997,3.9682539682539675,1.7957731633787954,53424.29836321331,286.507708796842,286.5004862044512,2.5540062028265664,1.0236329978955319,1.037866482980854,0.8404559462280725,0.5769625720531738,0.27921588434489286,0.2817375834520391,0.29030317216171914,0.2929806175534242,0.3667159138942705,0.3666998835371764,297.15,293.15,297.1601454947506,297.4228139680737,297.1362524641265,297.14801914003027,297.4682693003719,297.2671000734706,0.0,2502.335436117922,190.1700676767144,1112.4773623020062,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.44997683476328154,283.15,283.15,283.1499979780406,286.2357835681055,3.9682539682539675,1.789087451310846,53417.89026425127,286.51492031999993,286.508048541244,2.555994005405856,1.0240314909507624,1.0383002146696014,0.8413206155575155,0.5777290238530849,0.2791980552031863,0.28172803577271077,0.2902860245047801,0.29297238214007904,0.3675324749943479,0.3675129030301034,297.15,293.15,297.16075874333467,297.4226402491752,297.1365576542357,297.14789047800457,297.46922267927255,297.2674139608045,0.0,2501.4510526921035,189.43261655332415,1115.588147459953,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.4498288512466823,283.15,283.15,283.14999814198245,286.2436807571233,3.9682539682539675,1.782907974784055,53409.229424274585,286.5221546052631,286.51563049422555,2.5582800165920063,1.024437249104253,1.038758619429802,0.842129644068146,0.5787583891793971,0.27918088653013595,0.2817224113871045,0.2902696204187094,0.29296815794315206,0.36835152560257844,0.3683309542002254,297.15,293.15,297.16135504558815,297.421823114259,297.1368536275076,297.14777787112996,297.47016132792965,297.2675941972829,0.0,2500.6774324083976,188.74145140527096,1119.4149815018181,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.4496809422757383,283.15,283.15,283.1499982983832,286.2514792378976,3.9682539682539675,1.7768373786640859,53400.40824179165,286.52941083789466,286.52321787855186,2.56066396813677,1.0248448513582213,1.0392246730614965,0.8429179595161461,0.5798746024503852,0.27916388478835097,0.28171804457097527,0.2902534453864911,0.2929652722386166,0.3691713509799096,0.36915064341641096,297.15,293.15,297.1619433531807,297.42077674162005,297.1371454281212,297.14767037598995,297.4710925920977,297.2677256982019,0.0,2499.9403809354744,188.06158806010035,1123.4848016943085,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.44953322721088623,283.15,283.15,283.14999843637474,286.2590034888475,3.9682539682539675,1.7712094910308158,53390.289343882294,286.5366882031578,286.5308085410558,2.563298849747931,1.025256036907728,1.039709043867617,0.8436473542482413,0.5812147877596955,0.27914721219728156,0.2817167792394602,0.2902377886647888,0.2929657577985002,0.36999318312156304,0.3699745376788394,297.15,293.15,297.16250565364254,297.4191053260811,297.1374240040354,297.14757529509643,297.47200045603904,297.2677221469789,0.0,2499.2973795658127,187.4246641115223,1128.170965033141,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.4493856028217336,283.15,283.15,283.1499985602826,286.26639951594166,3.9682539682539675,1.7657429654266001,53380.12255726673,286.54398588631574,286.53839857947185,2.566048383088888,1.0256681662275404,1.040201114225435,0.8443456336467935,0.5826577882393095,0.27913065341771237,0.2817169064545467,0.2902223954331483,0.2929678266597009,0.3708162108254068,0.370800554487916,297.15,293.15,297.1630524089648,297.4171265252407,297.13769512461755,297.1474862836952,297.4728982449349,297.26765171749065,0.0,2498.696482741091,186.8050497020823,1133.1489060352862,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.44923806430329494,283.15,283.15,283.14999867468015,286.273673071141,3.9682539682539675,1.7604288084748279,53369.90494044195,286.55130307263147,286.5459879467026,2.5689066952021045,1.026081188979445,1.0407005777870264,0.8450146293640525,0.5841983260058216,0.2791141886087061,0.28171836170132963,0.29020721313919906,0.2929713913079896,0.3716402093053501,0.3716285123697818,297.15,293.15,297.16358454762553,297.41485661427595,297.1379590640799,297.14740255771943,297.47378412143746,297.26751738102763,0.0,2498.135712125582,186.2017645401175,1138.4066715452068,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.44909065390122976,283.15,283.15,283.1499987730679,286.28076902627606,3.9682539682539675,1.7554041580953799,53359.39633209747,286.5586389473683,286.55357722554595,2.57192150196604,1.0264944653195682,1.0412095392604852,0.8456348343039496,0.5858804431944528,0.2790977898239173,0.281721646314922,0.290192270245919,0.2929770529482869,0.37246561552021634,0.3724592966008376,297.15,293.15,297.16409016479497,297.4121375071153,297.13821034699845,297.14732587411106,297.474646885685,297.26728215574093,0.0,2497.6307504858055,185.62859587968035,1144.0664450499237,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.4489432975255547,283.15,283.15,283.1499988676501,286.28778571691146,3.9682539682539675,1.7504287967470733,53349.364280578855,286.56599269578936,286.56116068880294,2.5750003547604092,1.0269078799682436,1.0417224916442875,0.8462336346951539,0.587620166555788,0.2790814268684668,0.28172571319746065,0.2901774698769837,0.29298362931723865,0.37329190370816784,0.3732914277652207,297.15,293.15,297.1645843181166,297.4092297430249,297.13845620503616,297.14725266931555,297.4755035519302,297.2670052974847,0.0,2497.1501208638706,185.06257709191033,1149.90338508565,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.44879607399907556,283.15,283.15,283.149998944288,286.2946189443197,3.9682539682539675,1.7457492641758177,53339.27039170376,286.5733635031578,286.5687413578764,2.578233972685516,1.0273209391267104,1.0422441775860867,0.8467769627125777,0.5895002817912154,0.27906509061621554,0.2817315641960497,0.29016289689383756,0.2929922935940972,0.3741199262017043,0.3741266858952938,297.15,293.15,297.16504758515,297.4058519225251,297.13868745856286,297.1471865613692,297.47633556083133,297.26662181768774,0.0,2496.7235495744662,184.52811904968328,1156.1463787127395,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.4486488743484202,283.15,283.15,283.14999901833085,286.3014211366799,3.9682539682539675,1.7410622170369694,53329.67002275394,286.58075055473677,286.57632195905455,2.5814939046511762,1.027733844640014,1.0427674990276279,0.8473093921805966,0.591403833477879,0.27904900040892266,0.2817379342572653,0.2901483599709991,0.29300136635871665,0.37494826594748343,0.3749625257283129,297.15,293.15,297.1655047846879,297.40239062139517,297.1389188407243,297.1471216798624,297.4771622669612,297.2662196387262,0.0,2496.3060130960635,183.9947756109742,1162.4768298368404,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.44850176040646567,283.15,283.15,283.14999908285114,286.30811113026175,3.9682539682539675,1.7365437003302644,53320.29438723193,286.5881530357894,286.5839017144977,2.584848121774537,1.0281463193348301,1.0432959579193253,0.8478033433479593,0.5933925063679018,0.27903356245554334,0.2817458432581034,0.2901339867446078,0.2930117466339625,0.3757778788395853,0.3758004270263522,297.15,293.15,297.16594067627915,297.3986297102077,297.139147995108,297.14706160863386,297.47797271271065,297.2657505405879,0.0,2495.92056403614,183.48037652834543,1169.0675178019296,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.44835477032502863,283.15,283.15,283.14999913538935,286.31464230480043,3.9682539682539675,1.7322735254694483,53311.28357907018,286.5955701315789,286.59147709406426,2.588329005727891,1.0285582487223879,1.0438310894955056,0.8482375056380985,0.5954948856737831,0.279019358811886,0.2817562114290257,0.29011989424015794,0.2930239234815758,0.37660961410286775,0.3766415436996733,297.15,293.15,297.16634475279926,297.39444856530287,297.1393760395549,297.14700893283003,297.4787592197262,297.26518750204264,0.0,2495.5775615557022,182.99389789747838,1176.0034404497617,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.44820778998821387,283.15,283.15,283.149999187277,286.32116098892004,3.9682539682539675,1.727964988815339,53302.76088286762,286.60300102736835,286.59905219155183,2.5918201447828664,1.0289701288597888,1.0443671387928417,0.8486669738353282,0.597605947083528,0.27900526061253705,0.2817668566230398,0.29010582166137927,0.2930363241815605,0.37744150694326184,0.3774829507652202,297.15,293.15,297.1667463145959,297.3902342030183,297.13960410700054,297.14695681398024,297.4795437134688,297.26461703041275,0.0,2495.238136725909,182.5051773560181,1182.9914339173442,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.44806086611391593,283.15,283.15,283.14999875722316,286.32778801532095,3.9682539682539675,1.7229970028371022,53300.094731969875,286.61044490842096,286.60644792038136,2.5947523425474404,1.0293809184218716,1.0448723222993581,0.8490801261295522,0.5992008995079137,0.2789914363973679,0.28177184942248623,0.29009148645815774,0.2930423469590296,0.3782740596963733,0.3783204317385956,297.15,293.15,297.1671322822473,297.38597462553616,297.139828037344,297.14690303834254,297.48031322847805,297.26403024238965,0.0,2494.8364040265956,181.96644813490676,1188.5806951049797,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.44791408106133374,283.15,283.15,283.1499969527501,286.3361756004885,3.9682539682539675,1.7143809196484154,53323.15489550185,286.61790095999993,286.6130881328608,2.5949450598540036,1.0297916244305236,1.0452255093893026,0.8495903510697774,0.5982721785270112,0.2789773895666335,0.2817465395352787,0.29007470893955795,0.2930153952514439,0.3791063904672979,0.3791344961243163,297.15,293.15,297.1675108562816,297.3829563537581,297.1400452247316,297.1468209638008,297.4810651729805,297.2636797143105,0.0,2493.719075521252,181.12689410296332,1187.182701366471,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.44776755003523994,283.15,283.15,283.1499957935607,286.34581380093766,3.9682539682539675,1.7046312625144318,53351.765695690934,286.6253683673683,286.61969388233734,2.5941098721260074,1.0302112193356248,1.0455251756443258,0.8502115071475984,0.5963920358439321,0.2789647276954469,0.2817105279056336,0.2900564035308055,0.29297501070509024,0.3799400285766215,0.3799405025046825,297.15,293.15,297.16789904579974,297.3813833385212,297.1402725640742,297.14672325970395,297.4818125926013,297.2636181601401,0.0,2492.098215501381,180.18454416597135,1183.1594936513275,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.4476213840739186,283.15,283.15,283.14999486479223,286.3563897525857,3.9682539682539675,1.6938183643070674,53384.44208719244,286.63284631578944,286.6263121633035,2.5924110988701132,1.030647026649777,1.0457880937522412,0.8509667428597085,0.5937030566184669,0.27895425404147034,0.28166654906659216,0.2900368211840038,0.29292312204391013,0.3807757388355161,0.3807406178405399,297.15,293.15,297.1683137334639,297.38146718211743,297.14051904134396,297.14661388244065,297.48256607330677,297.26389598253456,0.0,2490.089232414461,179.14139817240886,1176.935718749645,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.44747565399615297,283.15,283.15,283.14999586607405,286.3666812414185,3.9682539682539675,1.6852162281409597,53396.46776390378,286.64033399052624,286.6337122172493,2.5924553043990506,1.0311083832929455,1.046163882462921,0.8518134264622863,0.5925989889350436,0.2789475964548033,0.2816442235024307,0.2900180571280456,0.29289030926894766,0.38161567357540666,0.3815582791339927,297.15,293.15,297.1687731552572,297.38267684963887,297.1408019879406,297.14651958394717,297.4833510931747,297.2644245339917,0.0,2488.208985672762,178.26365481628395,1175.1049363722304,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.447330232687493,283.15,283.15,283.1499965382199,286.3761395808257,3.9682539682539675,1.67746715429391,53401.07797116623,286.647830576842,286.64133200460276,2.5932626515754182,1.0315878008991368,1.0465999491412297,0.8526630286077542,0.5921751660654215,0.27894322393834237,0.2816327143431384,0.29000059945449086,0.29286678647604564,0.382458864831744,0.3823854718268502,297.15,293.15,297.1692599885718,297.383872955754,297.1411025446745,297.1464447186539,297.484157786136,297.26496759875806,0.0,2486.6768583110547,177.45184062998808,1175.171848239751,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.4471851604930907,283.15,283.15,283.14999688744354,286.38515166855217,3.9682539682539675,1.6702471396291716,53401.463899870054,286.65533525999996,286.64903138510135,2.59453192194402,1.0320852150561917,1.0470810947744902,0.8534901232442379,0.5921506209056017,0.27894087189369343,0.28162857501084515,0.2899846825055954,0.292849715643803,0.38330552846233146,0.3832201862639557,297.15,293.15,297.16976569138006,297.3847400925056,297.1414122206836,297.1463919907568,297.4849770644971,297.26545741196463,0.0,2485.366555376461,176.68234702285923,1176.3643629553865,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.44704029424863556,283.15,283.15,283.14999717356153,286.39392686130583,3.9682539682539675,1.663364727559167,53399.58383109083,286.6628472252631,286.6567699497749,2.596064374903335,1.0325921707993824,1.047587163522123,0.8542946048066686,0.5923541385100344,0.27893956006698584,0.2816284552485564,0.289969823979242,0.29283651643296665,0.38415441303828535,0.3840593168038039,297.15,293.15,297.17027734303497,297.38530814989065,297.14172392046584,297.1463536981257,297.4858029735835,297.26589321702016,0.0,2484.1677130770167,175.94140631341753,1178.2003644896472,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.4468956152100776,283.15,283.15,283.14999741937777,286.40248095104664,3.9682539682539675,1.6568076655615673,53395.76984301774,286.6703656578947,286.6645363149535,2.597834296589258,1.0331069192185063,1.0481149163638785,0.8550727655122259,0.5927642165131823,0.2789390808270795,0.2816318371143059,0.28995600861454046,0.29282692262061955,0.38500532360191236,0.3849024726723648,297.15,293.15,297.1707905562691,297.38554391870514,297.1420350991398,297.1463291314623,297.4866324821531,297.2662662375459,0.0,2483.0642974671878,175.22889205251076,1180.6201162630894,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.4467511186744663,283.15,283.15,283.14999763657255,286.41081088854037,3.9682539682539675,1.6505750640051862,53390.23180687195,286.6778897431578,286.67232141111225,2.5998340666184965,1.0336284402002827,1.0486629393560176,0.855820712897048,0.593374952724053,0.27893930981855,0.2816385105878156,0.2899432604607912,0.29282090724796783,0.38585815889257336,0.38574953770748927,297.15,293.15,297.1713018664723,297.3854110418784,297.14234369514224,297.14631818886807,297.4874624612933,297.26656745073086,0.0,2482.051235569739,174.5454636712274,1183.6085631168298,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.4466067941308825,283.15,283.15,283.14999783939,286.4189175819376,3.9682539682539675,1.644635636794777,53383.39336635196,286.68541866631574,286.6801126773914,2.6020480905692986,1.0341554861530062,1.0492291215754865,0.8565357834472354,0.5941734632504182,0.2789401018031451,0.2816481588386103,0.2899315796331444,0.2928183217103025,0.3867128304619317,0.386600274608101,297.15,293.15,297.17180786020987,297.38488984687535,297.1426477655672,297.1463204287035,297.48829095015805,297.26679137030277,0.0,2481.1228957479293,173.88922102159955,1187.1322126057419,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.44646269327372184,283.15,283.15,283.149998003792,286.4267247631047,3.9682539682539675,1.6390941723823111,53375.18375557347,286.69295161263153,286.6878989890311,2.604534878751592,1.0346876962540092,1.0498165607052743,0.8571987701906696,0.5952126500701473,0.27894139740367824,0.2816613805887516,0.2899214409325561,0.292820326135872,0.3875701377194597,0.38745593808602474,297.15,293.15,297.17229879463696,297.38379071432746,297.14294134379355,297.14634050197503,297.4891155772953,297.26689738640573,0.0,2480.298945206477,173.27114192683743,1191.3419610018584,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.44631867872542397,283.15,283.15,283.1499981599249,286.4344161722495,3.9682539682539675,1.6336935466180906,53366.67545333557,286.7004877673684,286.6956826620267,2.6071260258236846,1.0352215252062424,1.050411864388722,0.8578401022747908,0.5963441573542427,0.2789428468785732,0.2816759490149015,0.2899119137360229,0.29282413816852787,0.3884284307658131,0.3883134977175924,297.15,293.15,297.1727824736937,297.38245849907776,297.1432300794413,297.1463674144391,297.4899370909125,297.26695511151286,0.0,2479.5147122028698,172.66731645825027,1195.8217007046155,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.44617484912188093,283.15,283.15,283.1499982973235,286.441854768515,3.9682539682539675,1.628638460809468,53357.30124251923,286.70802631578937,286.7034559496361,2.609935886969235,1.035757793411213,1.0510226152891053,0.8584307125190404,0.5976701385128369,0.2789445185584024,0.281693223338061,0.28990377307024373,0.2928318374677925,0.389288828780203,0.3891751043374313,297.15,293.15,297.17324660112627,297.38060060235574,297.1435062858538,297.14640919990427,297.4907486291105,297.2669022636701,0.0,2478.8137077781516,172.09773239528855,1200.8631829771784,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.44603110756686093,283.15,283.15,283.14999842908185,286.4491659993199,3.9682539682539675,1.6237054088518432,53348.04069659667,286.7155664431578,286.71121555946746,2.6128452671777533,1.0362947176568207,1.0516399318194376,0.8589943182025422,0.5990847843721091,0.27894622833606386,0.28171168344660563,0.28989641661949406,0.29284145992126026,0.39015055357235545,0.39003878923084273,297.15,293.15,297.1736991873631,297.3784813244371,297.1437751313224,297.1464589299101,297.4915580991455,297.2667945344357,0.0,2478.1526463055557,171.54173514709046,1206.1717282381176,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.44588751963728185,283.15,283.15,283.14999853885365,286.4562652247287,3.9682539682539675,1.6190452958283608,53338.4907884039,286.72310733473677,286.7189589138522,2.615928260610606,1.0368323327749795,1.0522682714581166,0.8595093604510119,0.6006545835912621,0.27894796608086647,0.2817321627865044,0.28989038904729203,0.29285443605027367,0.39101431204972104,0.39090604301500254,297.15,293.15,297.17413009299605,297.3759000224142,297.1440304264436,297.1465217296808,297.4923581335718,297.2665880810213,0.0,2477.5563202383814,171.01409756537382,1211.937252194373,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.4457440046721196,283.15,283.15,283.14999864169863,286.46326335798864,3.9682539682539675,1.6145038006852048,53329.03627620422,286.7306481757894,286.7266922462052,2.6190897060907523,1.0373697699250606,1.0529012121113155,0.8599987827244504,0.602294706536981,0.2789496604804461,0.2817535272163153,0.28988506866008734,0.29286906800162776,0.3918790518099485,0.39177499747949507,297.15,293.15,297.17454869717716,297.37309413942313,297.14427816316936,297.1465909613112,297.4931514655898,297.26633268533413,0.0,2476.9896565129543,170.4996020920519,1217.9217118205308,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.445600585579782,283.15,283.15,283.14999749932065,286.4708003103892,3.9682539682539675,1.6081097426106625,53334.634873870644,286.73818815157887,286.7339923284313,2.6207779816509205,1.0379051462818436,1.0534521643021724,0.8604958634858343,0.602577265113681,0.2789508322481735,0.28175841610317115,0.28987935197849063,0.29286688991407384,0.3927442794914904,0.39263212212562254,297.15,293.15,297.17495038003466,297.370463739701,297.14451231969116,297.1466533353855,297.49393057965074,297.2661020708926,0.0,2476.1841336162825,169.83616904112841,1220.098185249476,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.4454573869468923,283.15,283.15,283.14999600768226,286.4802269243556,3.9682539682539675,1.5991269656550133,53358.051802778966,286.7457264473684,286.7408779127833,2.6202648325573237,1.0384442622204726,1.0538813857441103,0.861106827482643,0.6008303681346374,0.2789522621291258,0.2817386820051424,0.28987204841664715,0.2928381338325336,0.39361019028089067,0.3934707849290306,297.15,293.15,297.17535170046654,297.3692632951938,297.14474407072635,297.14669537505966,297.49470183165676,297.26615125462064,0.0,2474.6419942019147,168.95352384979526,1216.5573964085982,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.44531448452573247,283.15,283.15,283.1499950239193,286.490632713219,3.9682539682539675,1.5893073995412867,53385.48548701347,286.753262248421,286.74775272052557,2.6188972846490355,1.0389932888620672,1.0542681960335298,0.8618251811137746,0.5982894624811141,0.27895499011393454,0.2817100082999492,0.28986427420244243,0.29279884488347035,0.3944779182446677,0.39430337022852036,297.15,293.15,297.17576490091494,297.36940303295603,297.1449846251719,297.14673031448433,297.4954770797144,297.26647199064837,0.0,2472.69725577641,167.99358457651576,1210.8067774324527,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.4451720219136816,283.15,283.15,283.149994746084,286.501748755927,3.9682539682539675,1.579233392494467,53411.16726879915,286.76079473999994,286.75478251323085,2.617266236044273,1.039561216217824,1.0546533742887012,0.8626780407341916,0.5954886038402237,0.27896017745875246,0.28168000856972075,0.2898565946931921,0.29275602374736764,0.39534864360909594,0.3951359274348628,297.15,293.15,297.1762090891717,297.37114041914595,297.14524648292684,297.146765079152,297.4962697388945,297.26712616185813,0.0,2470.4629967699443,166.99998313957494,1204.3709332985532,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.44502999629946405,283.15,283.15,283.14999583143515,286.5118180658619,3.9682539682539675,1.571611179031877,53415.331807453535,286.7683231073683,286.762437595813,2.617587239873843,1.0401522237713485,1.055164257964014,0.8635764553675329,0.5944628180938245,0.2789684841227803,0.28167386798395333,0.2898513488518175,0.2927365658012452,0.3962239871482179,0.39598868602098164,297.15,293.15,297.17669030506073,297.37336723977205,297.14553517207617,297.14682724418327,297.4970986346823,297.2679037191549,0.0,2468.6309758388093,166.19974289174354,1202.9288511426564,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.4448882816468341,283.15,283.15,283.1499963927365,286.52123541810914,3.9682539682539675,1.5644209530756512,53416.05107668525,286.7758465357894,286.77014295045757,2.618417721516454,1.0407572925893067,1.055718903609815,0.8644646683123721,0.59388507794019,0.2789782228001055,0.2816751257215483,0.28984794992180796,0.2927244670288307,0.3971023443407293,0.39684892243549247,297.15,293.15,297.17718731317774,297.37538193626057,297.1458301102687,297.146908911353,297.49794249006254,297.26865015222455,0.0,2467.068640400497,165.43477543989476,1202.7619189226311,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.44474687669012974,283.15,283.15,283.14999674128995,286.53023116827575,3.9682539682539675,1.5577098577654198,53413.405147566984,286.78336421052626,286.77788414970445,2.6196603866040555,1.0413747029133906,1.056310246794552,0.8653277109093056,0.5936672615364944,0.27898908146000745,0.2816822816648454,0.2898465179142656,0.29271886625024957,0.39798359399715144,0.3977157304099973,297.15,293.15,297.17769251964756,297.3770048697847,297.1461255760842,297.14701024133274,297.498794303826,297.269325502135,0.0,2465.694866800914,164.71050174753842,1203.6199599554475,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.44460571753067807,283.15,283.15,283.1499970354791,286.53890492900257,3.9682539682539675,1.5514137179306169,53408.315788303735,286.79087531684206,286.78564053260953,2.6212239465311806,1.0420003454570292,1.0569286345298128,0.8661592697447086,0.5937310668633956,0.27900061478405186,0.2816937401144299,0.28984687262238884,0.29271857084407077,0.39886741199424613,0.39858778243142257,297.15,293.15,297.17819751677155,297.37818822669686,297.146417313027,297.147128567743,297.4996522931861,297.26991678348486,0.0,2464.454846688714,164.02304651332022,1205.2793455410297,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.4444647571884655,283.15,283.15,283.1499972932242,286.5473081021052,3.9682539682539675,1.5454653753451142,53401.47819306905,286.79837903999993,286.7933993443925,2.6230457473893263,1.042631438354972,1.0575676380599783,0.8669586804548415,0.5940226896887033,0.27901253464549225,0.28170849388397473,0.28984877213898247,0.2927226859858977,0.3997532073916082,0.3994640572426111,297.15,293.15,297.17869759566776,297.37894742110274,297.1467031680502,297.1472608492905,297.5005105141619,297.2704239096546,0.0,2463.3184024468997,163.36746180458275,1207.5872506413102,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.4443239802614613,283.15,283.15,283.14999752558316,286.5554524850804,3.9682539682539675,1.5398325555345331,53393.299025135406,286.8058745652631,286.80115116605515,2.62510412136083,1.0432665759923727,1.0582246282974788,0.8677237742671675,0.5945239481933334,0.2790246877760738,0.2817261481184498,0.2898521697550561,0.29273095072994243,0.4006407811395909,0.40034419198921845,297.15,293.15,297.1791894163363,297.37927138755265,297.14698143234,297.1474060517259,297.5013657669168,297.2708428109744,0.0,2462.276565532313,162.74159728439787,1210.4936284706534,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.4441833505351996,283.15,283.15,283.14999774344864,286.5633818166468,3.9682539682539675,1.534446949145831,53384.268194004486,286.8133610778946,286.8088903707104,2.627350785515756,1.0439043169714055,1.0588953347948564,0.868458336753681,0.5951925980121431,0.27903694990072614,0.2817460357079821,0.2898568532775402,0.29274261104807003,0.4015299109382297,0.4012274596279691,297.15,293.15,297.179672165426,297.3792198721802,297.1472522217431,297.14756202020885,297.5022190164991,297.27118505921146,0.0,2461.311107264449,162.1396943675389,1213.881164651772,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.4440429650348431,283.15,283.15,283.149997921978,286.5709522271429,3.9682539682539675,1.529475961744712,53374.081981935014,286.8208377631578,286.8166028748404,2.629906194031332,1.0445444243855717,1.059586654497683,0.869133891423244,0.5961374395745722,0.2790491575670845,0.28176935775269585,0.28986381306456155,0.292760072532884,0.40242167244035004,0.4021160310034316,297.15,293.15,297.1801326698534,297.3784791372016,297.1475065782703,297.1477356116998,297.5030643995593,297.27138367931684,0.0,2460.4655229522104,161.57868133114098,1218.0597925624172,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.44390269129436954,283.15,283.15,283.1499980892651,286.5783518203719,3.9682539682539675,1.52470783825499,53363.54637068143,286.8283038063157,286.8242973462281,2.6326001529176035,1.0451845129554276,1.0602862181015373,0.8697780510296499,0.5972072012551369,0.27906120812432844,0.28179410739069616,0.2898719110280948,0.29278028663574474,0.40331458753037,0.40300699996442535,297.15,293.15,297.1805790570198,297.37739446757723,297.14775123112827,297.1479171883643,297.503902187938,297.2715088264055,0.0,2459.6747130207864,161.0384469714537,1222.6026034973665,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.4437625311327417,283.15,283.15,283.1499982520716,286.5855756518895,3.9682539682539675,1.5201433629777352,53352.668818536564,286.8357583926315,286.8319718551091,2.635434347955671,1.0458245804937214,1.0609941394397155,0.8703901973667332,0.5984033504566282,0.2790730967830095,0.28182030510691664,0.28988118426438947,0.29280330767506496,0.40420873912581506,0.40390042763624556,297.15,293.15,297.18101105730966,297.3759597926973,297.1479859785353,297.1481070641243,297.50473320797363,297.2715594201281,0.0,2458.940366171373,160.51909224498556,1227.5172351497438,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.4436225445352494,283.15,283.15,283.14999838393544,286.59252696124895,3.9682539682539675,1.5158509453820046,53341.86228988523,286.84320070736834,286.83960765660714,2.6384762334053726,1.046463073654482,1.061712786411963,0.8709466278369774,0.5997879500322474,0.279084536930535,0.2818484351153384,0.28989249433971775,0.2928307920152048,0.40510507903949156,0.4047978125017559,297.15,293.15,297.181415502551,297.373959121786,297.14820237421054,297.14831008692414,297.5055528934371,297.27148799578174,0.0,2458.288290948833,160.02914513688583,1232.9839917849604,297.23254822641235,297.2196110986447,297.32816176500654,297.6858866234427,297.4633541341644,3885.6850354899934,4529.71415073664,0.41719120516801883,0.3548
