,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.43576619138465483,283.15,283.15,283.1499998846223,286.9441910313155,3.9682539682539675,1.2965912011151535,53124.43495263095,287.1985252799999,287.1975651004831,2.7576341422747546,1.086573486150416,1.1028696909274012,0.897490877788891,0.6209096567713414,0.27946352075774217,0.2825032750758089,0.293270321407488,0.2963416625480569,0.45958451098236985,0.4578119443899252,297.15,293.15,297.194370715577,297.29405622546017,297.1502437837994,297.17226292374545,297.5454380991092,297.27127434953826,0.0,2413.890728848453,136.13540974623976,1396.599467923163,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.4356342467705886,283.15,283.15,283.1500000644171,286.946611905705,3.9682539682539675,1.295984827017111,53113.6470917674,287.20231673999996,287.20150207205154,2.760753359564322,1.087252622037127,1.1036278084801554,0.8977380691686029,0.6221676109500145,0.2794460631171485,0.2825029009406268,0.2934320179596862,0.2965112002628082,0.46055683363712524,0.45876040344405244,297.15,293.15,297.1943726095448,297.291489833369,297.15001721061003,297.17332603113255,297.5459336527948,297.27102786749026,0.0,2413.939324610838,136.04334238785304,1402.3809979861096,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.4355022791090304,283.15,283.15,283.15000023423056,286.9488525577294,3.9682539682539675,1.295557427481242,53102.77834847616,287.20606655999995,287.20539395900335,2.7640234188866724,1.0879265280562835,1.1043875248564912,0.8979479428123796,0.6235273998023708,0.27942714662592055,0.2825023877897807,0.29360326026109146,0.2966909570121363,0.46152526697047835,0.45974732788652317,297.15,293.15,297.19436150022557,297.28857299157727,297.14978033962655,297.17446485857226,297.54635056315624,297.2707060506316,0.0,2414.0488124784515,135.97003307160068,1408.5340640088398,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.4353702595049037,283.15,283.15,283.1500003825357,286.95082897617004,3.9682539682539675,1.2952942774169502,53092.74092825677,287.2097794199999,287.2092224275633,2.7675158806382267,1.088591660214811,1.1051485398633405,0.8980974188427289,0.6250388346874304,0.2794058660927945,0.2825014632141739,0.2937905699337224,0.29688792931198066,0.4624863142505523,0.4607885958077075,297.15,293.15,297.1943293222964,297.2851096313591,297.14952740255814,297.1757289778314,297.5466271490265,297.2702644966143,0.0,2414.248510089481,135.91626749429736,1415.2375792398552,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.4352382038503745,283.15,283.15,283.15000052247046,286.95269866260645,3.9682539682539675,1.2951872747954998,53082.41318647406,287.21345999999994,287.21302489510083,2.771094264539024,1.0892523642250582,1.1059094059082917,0.898219134327021,0.6266121530103307,0.2793834909033729,0.2825002684729455,0.2939864171043425,0.29709380776261735,0.4634436038231539,0.4618461189626632,297.15,293.15,297.1942871667207,297.2814138426737,297.14926761311045,297.1770594739954,297.54683776431574,297.2697731721632,0.0,2414.4840300264673,135.87828135427293,1422.1746281637982,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.43510609650540283,283.15,283.15,283.15000064973884,286.9544165427477,3.9682539682539675,1.2951934561022274,53072.517533116334,287.21711297999997,287.21678818766605,2.7747928842683636,1.0899116314938002,1.106673109507367,0.8982964914745346,0.6282722192993377,0.2793595747458205,0.2824986762757237,0.29419478413578565,0.2973125481610733,0.46439719361281123,0.4629228557706375,297.15,293.15,297.19424274133866,297.27733228246615,297.14899827742914,297.178488406274,297.54698113920983,297.26920856934356,0.0,2414.7687481310986,135.85338623176023,1429.4269861745563,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.4349739121796757,283.15,283.15,283.1500007572909,286.95596325334265,3.9682539682539675,1.2953254474967242,53063.285169916286,287.2207430399999,287.2205129046133,2.77862869130371,1.090572432481674,1.107441978952854,0.8983136038967847,0.6300345777630871,0.27933368863705976,0.2824964497206011,0.29441986639677364,0.29754862147192346,0.4653456344029444,0.46401378857463177,297.15,293.15,297.1942042755814,297.27273565412924,297.14871741023853,297.1800459649011,297.5470352531524,297.26854771160055,0.0,2415.109934522227,135.8435076281704,1437.0547799925632,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.4348416658598142,283.15,283.15,283.15000085574445,286.9574150307831,3.9682539682539675,1.2955632226169074,53054.227785890514,287.2243548599999,287.2242172529319,2.782534277191516,1.0912347123399913,1.108215717708168,0.8982905321081736,0.6318570171859562,0.2793064525246263,0.28249371008763907,0.2946572438055572,0.2977972931081022,0.46629142860967887,0.4650981610185401,297.15,293.15,297.19417062461486,297.2678201906137,297.1484289981017,297.1816963041032,297.54704628200994,297.2678324798887,0.0,2415.481901721152,135.84526064529078,1444.905631583791,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.434709399454489,283.15,283.15,283.149999479286,286.959478739455,3.9682539682539675,1.294060295016211,53058.8747809116,287.22795311999994,287.22759716542885,2.7847361796454093,1.0918965458615946,1.1089089478285818,0.898264583187046,0.6324021824207481,0.27927771240085464,0.2824737143705655,0.2949015399363666,0.2980371102268081,0.4672425036821377,0.46585027918168875,297.15,293.15,297.1941366443572,297.26299585914245,297.14812861339396,297.18338875075705,297.54714448652743,297.26715887083566,0.0,2415.57145000568,135.69834326518898,1448.40786155122,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.43457725411950593,283.15,283.15,283.14999777566334,286.9635223240611,3.9682539682539675,1.2903125659707466,53078.409105169296,287.2315424999999,287.230689094931,2.7841527440864144,1.0925597188228262,1.1094873856657823,0.8983312512508754,0.6311316706700775,0.2792482898809833,0.2824295904177613,0.29514895649265716,0.2982581957256026,0.46823345099047925,0.4657700439743225,297.15,293.15,297.194107093849,297.25940531247727,297.14782734857135,297.1850768357273,297.5478901779002,297.266861353705,0.0,2414.846030699733,135.35231536057327,1445.284330748181,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.43444527708674563,283.15,283.15,283.14999644420453,286.96862389901753,3.9682539682539675,1.2855847401675944,53102.82866581256,287.23512767999995,287.23373094619177,2.7820774627543523,1.0932280979910756,1.1100336112952014,0.8984813361330687,0.629305073641719,0.27921877004471607,0.28237771157088043,0.2954021653632869,0.29847912260509146,0.46928818938692746,0.4647873112593324,297.15,293.15,297.19409181989494,297.2569444552582,297.14753490030205,297.18677867203246,297.5496571699069,297.2670014034789,0.0,2413.624052199178,134.9148270532189,1439.3907605380055,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.4343136081783443,283.15,283.15,283.1499959159404,286.97456316632014,3.9682539682539675,1.2804323581336632,53126.56597783009,287.23871333999995,287.2368665922972,2.779326150394868,1.0939093884990716,1.1105765305263386,0.8987398350242786,0.627290601852153,0.2791903250947848,0.2823236667487007,0.2956613913547048,0.2987044184805932,0.47043947717768975,0.4633147003922013,297.15,293.15,297.19410973264223,297.2558756401098,297.14726770772614,297.1884847643172,297.5529147773134,297.2677305244218,0.0,2411.9788216288075,134.4302161969782,1432.3765892034203,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.43418222440715826,283.15,283.15,283.1499971484881,286.97946762554943,3.9682539682539675,1.2775130074166063,53131.05975753302,287.24230415999995,287.2404815386754,2.7791778422171287,1.0946106681077792,1.1112246148497469,0.8990377275661946,0.626701213881417,0.2791639121628745,0.28228871445270126,0.29593757962189204,0.2989616596949118,0.4716321056555381,0.46287938044616617,297.15,293.15,297.1941775535065,297.25535719879997,297.1470403578244,297.19030454140596,297.55669579760354,297.26871508982805,0.0,2410.770572143437,134.13262353776022,1431.0316703920707,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.43405101485001246,283.15,283.15,283.1499978061836,286.9837081558977,3.9682539682539675,1.2749407424112758,53132.539669786114,287.24590481999996,287.24415306807003,2.7796878079749647,1.0953218234274662,1.1119073375854813,0.8993315975261561,0.6264596475831672,0.2791379503851441,0.28225917325700167,0.29622871362600134,0.2992365767441855,0.4728248721172555,0.4627009604016654,297.15,293.15,297.19426748207775,297.2548117305122,297.14682790459193,297.1922289546162,297.560325597583,297.2696923338762,0.0,2409.866860976579,133.8640742608607,1431.0871271535045,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.43391992661629003,283.15,283.15,283.1499982552027,286.98762298977226,3.9682539682539675,1.272652186170224,53131.890257164196,287.2495199999999,287.2478654924892,2.780616274606814,1.0960390103702558,1.1126121542730532,0.8996108636256902,0.6264363299947924,0.2791119443090058,0.2822327474020902,0.29653439405917364,0.2995278177145413,0.4740114653837982,0.46268373811037006,297.15,293.15,297.19436925842956,297.2541132542889,297.1466226949743,297.1942556929569,297.56372358394,297.27061689691794,0.0,2409.134580042834,133.62014993055138,1432.024938326129,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.433788960101562,283.15,283.15,283.149998598045,286.99121382664714,3.9682539682539675,1.2707140128450285,53128.930039189,287.25315437999996,287.2516218504976,2.7820161322627963,1.0967614499753255,1.1133400399168751,0.8998638777965965,0.626658605684763,0.2790855898989884,0.2822094309012914,0.2968588398087878,0.29984004308718387,0.47518688881313714,0.4628479101773493,297.15,293.15,297.19447957846,297.2531350378529,297.14642248318717,297.19641310608034,297.5667873882951,297.2714475187751,0.0,2408.57591556674,133.40747462113976,1433.9572545729773,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.4336580821121614,283.15,283.15,283.14999888830164,286.99452793120315,3.9682539682539675,1.2690964460429892,53124.20812499628,287.2568126399999,287.25541547864407,2.7838365866425354,1.0974865058888623,1.1140862345170741,0.900082765319282,0.6271000503926193,0.2790585405036049,0.28218844919179814,0.297202371012535,0.30017364242773537,0.47634789316288895,0.4631739597338967,297.15,293.15,297.1945914675787,297.2517960585472,297.14622260784915,297.1986997145574,297.5694815931879,297.2721582883441,0.0,2408.1589368560126,133.22430435170799,1436.7794846454672,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.433527241696584,283.15,283.15,283.1499991567398,286.9976966206435,3.9682539682539675,1.267605671254452,53119.0502945779,287.26049945999995,287.25923264266874,2.7858843060841765,1.098211810681982,1.1148411664642912,0.900278325302448,0.6276599426084345,0.27903092760422865,0.2821685291832373,0.29755754504824794,0.3005201142356669,0.47749937171242635,0.4635874942160915,297.15,293.15,297.1947009874058,297.250215655702,297.1460210237541,297.2010635499955,297.57195050669776,297.27279034471104,0.0,2407.815632288794,133.0534844183546,1440.0856258759263,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.43339645205516064,283.15,283.15,283.1499993922059,287.0006205776821,3.9682539682539675,1.26643345175419,53112.52066756447,287.2642195199999,287.2630912182527,2.7883156481490543,1.0989360390304483,1.1156093573270223,0.9004289337376358,0.6284197910314355,0.2790021567344421,0.28215017229710715,0.2979340020862578,0.30089001317739233,0.478633305689496,0.4641487156713578,297.15,293.15,297.19480255146743,297.24817965663635,297.14581471556954,297.20356535698954,297.57401972637643,297.2732764014078,0.0,2407.5945445538036,132.91294369554407,1444.2103023220066,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.4332656798539405,283.15,283.15,283.1499996055431,287.0034066063317,3.9682539682539675,1.2653805109518756,53105.85027411487,287.2679774999999,287.2669776975901,2.7909700488358062,1.0996582049137729,1.1163838666903545,0.9005484939727135,0.6292959741707492,0.27897251212745017,0.28213252244917136,0.2983242044446936,0.30127501942843027,0.479755728778555,0.46479586155156283,297.15,293.15,297.194895818658,297.2458393003321,297.14560391416757,297.20615227408376,297.5758403158653,297.2736663246214,0.0,2407.442172577523,132.7846998655159,1448.816473439989,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.4331349202442757,283.15,283.15,283.1499997963368,287.00604319077235,3.9682539682539675,1.264494783257509,53098.83440102183,287.2717780799999,287.2709011278253,2.79387478939725,1.1003770957290218,1.1171645735230227,0.900630451773019,0.6303028083771341,0.2789417636544365,0.28211554582104953,0.29873064837946883,0.3016778513092039,0.48086439755570237,0.46553950586457943,297.15,293.15,297.19497741832055,297.24313749337404,297.1453870608634,297.2088370502905,297.5773717015544,297.2739421448806,0.0,2407.3649748787598,132.6733035360157,1453.9658778836774,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.4330041703929158,283.15,283.15,283.14999927832235,287.0087550719275,3.9682539682539675,1.262979243614214,53097.350662299315,287.2756259399999,287.2747327851007,2.796163154311569,1.1010905100293669,1.1179204137893441,0.9006841641657499,0.6309649996112919,0.2789096223563716,0.2820931778535794,0.2991499618789547,0.30209053302612116,0.48196661679761515,0.46602859805303304,297.15,293.15,297.195042278392,297.24019198895064,297.14516002890565,297.2115830090522,297.57874751159727,297.2741449633796,0.0,2407.2468387679733,132.50924397852702,1457.7679967357046,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.432873549657802,283.15,283.15,283.1499970550144,287.0133781173883,3.9682539682539675,1.2583467586772075,53117.64210770861,287.27952575999996,287.2781526821661,2.7947550992234755,1.1017979795647765,1.1185432225203624,0.9007967438550063,0.6295972853408212,0.278875974672114,0.28204387504410794,0.2995429094763499,0.30247350591047123,0.483129883429426,0.46501840895475144,297.15,293.15,297.1950901889456,297.2380448586846,297.14492069680784,297.2139285389388,297.581080420893,297.27461294085396,0.0,2406.263623387742,132.07011589686834,1453.4758580764642,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.4327431565827997,283.15,283.15,283.1499956274981,287.0193318751873,3.9682539682539675,1.2528259545420908,53141.79094376316,287.2834822199999,287.2816030750207,2.7919694232912,1.1025095920953474,1.1191176170532016,0.9009889965018172,0.6274820718204464,0.27884260587301163,0.281984452091937,0.2999040865364525,0.3028282583939879,0.48436590112651257,0.46345611945836046,297.15,293.15,297.1951470242074,297.23693495977136,297.1446931992775,297.2158092234685,297.5845231705562,297.27542151545623,0.0,2404.7011267927446,131.5462371976426,1446.2043640791842,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.43261310636605627,283.15,283.15,283.14999446298685,287.0262761381231,3.9682539682539675,1.246409753450419,53169.04441610654,287.2874999999999,287.2851040941387,2.788013999801375,1.1032330331821758,1.1196589193711828,0.9012844695712383,0.6247327959717274,0.2788105640886821,0.2819176346827562,0.3002389077810408,0.30314917598100544,0.48568404723703257,0.46142551368747153,297.15,293.15,297.19523148043993,297.2370969286106,297.1444906188655,297.2173064231003,297.58916784165507,297.27665865853436,0.0,2402.6810726541157,130.9347480085862,1436.4387937034423,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.4324834518736768,283.15,283.15,283.14999584442575,287.03282779577495,3.9682539682539675,1.2421645366784524,53176.87856441579,287.29158377999994,287.28916785858286,2.786489468821735,1.103978263971861,1.120297877098031,0.9016519556468762,0.6233323313232488,0.2787815476703234,0.28186925429973536,0.30054188471334264,0.30345357688305796,0.4870552036353474,0.4603911352716239,297.15,293.15,297.1953675845771,297.23813996661573,297.1443368540339,297.21834016372316,297.5944673406911,297.2781303819282,0.0,2400.8650020806253,130.5045517300468,1431.992808669347,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.4323540750664383,283.15,283.15,283.1499966786516,287.038414393223,3.9682539682539675,1.2385320305895913,53179.45703987399,287.29573823999993,287.29339805869154,2.786091195958503,1.1047381901161144,1.1209928649256784,0.9020234724124091,0.6225552849567597,0.27875419613316493,0.2818308460150027,0.3008246301974616,0.30374193809780287,0.4884214383648234,0.4598172114739168,297.15,293.15,297.19553512043467,297.23918741042064,297.1442104816202,297.21908840123047,297.5994658228536,297.27949744731194,0.0,2399.4805668692115,130.12617139382934,1430.0047569658357,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.4322249558952526,283.15,283.15,283.1499971571912,287.04353309232664,3.9682539682539675,1.2353198154656242,53178.8000477528,287.2999680599999,287.2977432704856,2.786331913636425,1.1055090409347552,1.1217245536762415,0.9023769871167695,0.6221337197233391,0.27872779243622287,0.2817984363314654,0.3010880730028353,0.3040125529315874,0.4897716747296248,0.45950584482942797,297.15,293.15,297.1957217282333,297.2399711787202,297.1441020429679,297.2195721898313,297.60396543444585,297.28066651483977,0.0,2398.3480365614737,129.78431868405397,1429.409438538574,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.43209597951513534,283.15,283.15,283.149997535826,287.04843943884003,3.9682539682539675,1.2322360835394148,53177.32621264749,287.30427791999995,287.30216439952,2.7869314649944323,1.1062851801026652,1.1224758562260089,0.9027135615993752,0.6219122330641397,0.27870179565989206,0.2817692009388468,0.30134097842011964,0.3042735710902469,0.49111031120342674,0.459342255537886,297.15,293.15,297.1959159595145,297.24052721170915,297.1440021074887,297.21991440781085,297.60813718833924,297.28169937497245,0.0,2397.338976158263,129.45408682398045,1429.5965082000027,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.43196720034536246,283.15,283.15,283.1499978399117,287.0530574137565,3.9682539682539675,1.2296022300587324,53173.094197019585,287.3086724999999,287.30670165034917,2.788059244864452,1.1070664780022301,1.1232531968583919,0.9030112876052622,0.6219862451299871,0.2786760312443718,0.28174420412180834,0.30157971509210846,0.304522043596935,0.4924273693568101,0.4593969205974489,297.15,293.15,297.1961132053937,297.2405985195642,297.1439100670685,297.22007289012015,297.61175578137806,297.2824900927049,0.0,2396.493345895464,129.16476656979717,1430.9380004678553,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.4318385319294926,283.15,283.15,283.1499981099533,287.057514986146,3.9682539682539675,1.2270912024160074,53168.50049642974,287.3131564799999,287.3113164991278,2.789500346066171,1.1078495352424336,1.1240445976024533,0.9032795239118653,0.622236031946691,0.2786502280520729,0.2817215269313772,0.30181064033693034,0.304763791964534,0.4937297162873966,0.4595814122888618,297.15,293.15,297.19630833154827,297.24031866408006,297.1438205996981,297.2201335984922,297.6150189283136,297.28312002442647,0.0,2395.7393274152078,128.88761920272643,1432.9667192967206,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.4317099662601456,283.15,283.15,283.1499983491513,287.0618298164011,3.9682539682539675,1.2246922711560797,53163.66432667081,287.31773453999995,287.3160124058003,2.7912384825995105,1.1086337181685748,1.1248487615418743,0.9035170930360021,0.6226526624149283,0.2786243266608991,0.28170097428190555,0.3020344203981532,0.30499945735624506,0.49501744282524185,0.4598891341326067,297.15,293.15,297.19649981763575,297.23967962828283,297.1437328650954,297.22010645141035,297.6179357398114,297.28359090044717,0.0,2395.06915158651,128.62180086541568,1435.650219459735,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.431581534321617,283.15,283.15,283.14999854762675,287.06595297695503,3.9682539682539675,1.2226912174442048,53156.93968947296,287.32241135999993,287.3208299867554,2.7933933209230344,1.1094169178737052,1.1256682327554548,0.90370029453085,0.6233043854036415,0.27859796222328725,0.28168307490065697,0.3022491295261454,0.30522773964717165,0.4962822007753374,0.4603704945106562,297.15,293.15,297.1966789135455,297.2384385945191,297.14364399739384,297.2199747391668,297.6203373907601,297.2838147270771,0.0,2394.5104720545924,128.39355248608834,1439.2575210666507,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.43145315307565724,283.15,283.15,283.1499987332678,287.07000675606525,3.9682539682539675,1.220521177481342,53151.96352894348,287.3271916199999,287.32569967722435,2.7957107323740784,1.1101994104602912,1.1264933654384839,0.9038608706793223,0.624047945996671,0.2785713722537211,0.2816661737831052,0.30246040005021585,0.3054532910699349,0.49753761823236964,0.46091968583022314,297.15,293.15,297.1968522988449,297.2369518057363,297.1435542152658,297.21980438450595,297.62253384356245,297.2839393095831,0.0,2393.994407559551,128.15173005946244,1443.2297081654287,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.4313248929399669,283.15,283.15,283.14999888579064,287.07389871118187,3.9682539682539675,1.218873363332828,53144.44388435024,287.3320799999999,287.3307216495594,2.7984412956190416,1.1109776750637075,1.1273304146683778,0.9039536388082671,0.6250261230166195,0.27854389800054624,0.28165148944317303,0.30266345476464696,0.3056725838107092,0.49876680449092947,0.4616421640430164,297.15,293.15,297.1970046436211,297.2347650071787,297.1434590735733,297.2195486254759,297.62418114905745,297.2837916997813,0.0,2393.5791382812135,127.95904544065648,1448.130921794749,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.43119667610115514,283.15,283.15,283.14999902332056,287.0777459620639,3.9682539682539675,1.2171166327869398,53138.34985768079,287.3370811799999,287.3358168974218,2.80133016320898,1.111753193106069,1.1281709335496433,0.904015742919335,0.626094724633252,0.27851597190007793,0.28163754159360316,0.30286361277855817,0.3058897947096192,0.49998527767070244,0.46243142955470595,297.15,293.15,297.197146113289,297.23228226540124,297.1433610122923,297.219266264371,297.6256153173812,297.283534194547,0.0,2393.198628250099,127.75834723269696,1453.398048919332,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.43106851482915215,283.15,283.15,283.1499991374188,287.0815357802212,3.9682539682539675,1.2153774263738473,53132.88614804391,287.3421998399999,287.3410081513069,2.804420757742779,1.1125252459752886,1.1290159474779655,0.9040390393314433,0.6272785298643444,0.2784874647243522,0.28162453750164457,0.30306002732897563,0.30610431676601524,0.5011898722401724,0.46330578406336126,297.15,293.15,297.1972737935618,297.22942362033035,297.1432591255462,297.2189491722225,297.62677343354585,297.2831358290413,0.0,2392.861429528247,127.56107623043357,1459.1320394306058,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.430940417397627,283.15,283.15,283.14999922741873,287.08528911899464,3.9682539682539675,1.213911321134759,53126.33216411708,287.3474406599999,287.3463444160091,2.8077505850994244,1.1132914622918926,1.129864529635785,0.9040091545722619,0.6285999093352362,0.2784580908197096,0.2816124697571681,0.3032522294676884,0.3063159607025788,0.5023763099233577,0.4642817504366073,297.15,293.15,297.1973810735569,297.2260841974674,297.1431515160306,297.21859833772356,297.62759063144193,297.2825611512441,0.0,2392.5663872295495,127.3900996144308,1465.424282943697,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141504.0,21141504.0,292.31432639999997,286.88112538979743,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.4308123496693684,283.15,283.15,283.14999931228397,287.08902888587954,3.9682539682539675,1.2121774488815742,53122.23884143145,287.35280831999995,287.3517464194837,2.811190537370368,1.1140542678102292,1.1307143509551303,0.9039535284890023,0.6299848538017445,0.27842828215719195,0.2816008229216038,0.30344251748275397,0.3065263275094374,0.5035542670504976,0.4653046656989526,297.15,293.15,297.1974772291873,297.22251924345414,297.1430410636593,297.21823316103433,297.6282514496755,297.2819044294021,0.0,2392.2920325548585,127.19678681558453,1471.986916838465,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.43068434758712026,283.15,283.15,283.1499993644507,287.0927671025139,3.9682539682539675,1.2108513132658825,53116.05731034133,287.3583074999999,287.357331339031,2.8148722402616526,1.114808318909905,1.131565204765038,0.9038364514056108,0.6315102841400037,0.278397401439788,0.2815899462295685,0.3036287269333968,0.30673404049651554,0.5047124157992944,0.4664313433473238,297.15,293.15,297.197546309286,297.2184410195795,297.1429237650867,297.2178412977441,297.62856092298404,297.2810626629361,0.0,2392.049653465455,127.04159093194757,1479.1268720217327,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.43055636818712495,283.15,283.15,283.1499994085699,287.09652127327985,3.9682539682539675,1.2092236087932278,53112.44838634704,287.3639428799999,287.3629908731668,2.81863133762527,1.1155588488605153,1.132415806023966,0.9036971498612768,0.6330809908683518,0.2783661331729098,0.2815793008622961,0.30381368280927323,0.3069410131604747,0.5058635587034561,0.46759146198308876,297.15,293.15,297.19760533749456,297.21419265594545,297.1428042448385,297.2174432819093,297.6287541503654,297.28015993411066,0.0,2391.8142759159728,126.86073974831001,1486.4683392379166,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.43042843935104896,283.15,283.15,283.14999878107255,287.10049157298147,3.9682539682539675,1.2068505601406239,53114.77342407778,287.3697191399999,287.36865550689186,2.8217052228279185,1.1163010888461782,1.1332363840347155,0.9035224591135669,0.6342803588717301,0.2783337877539684,0.28156318023887106,0.3039958592512807,0.3071403123980161,0.507007489821815,0.46847731110230834,297.15,293.15,297.19764107957866,297.20970613244106,297.1426761636803,297.2170288864188,297.62882698902814,297.27917585022936,0.0,2391.490626227431,126.61537312904194,1492.3254719503198,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.4303006559231093,283.15,283.15,283.14999630086066,287.10653435924127,3.9682539682539675,1.2013953414174747,53137.3484510624,287.3756409599999,287.3740446915948,2.8209815899841133,1.1170402951586333,1.1339211270776002,0.9034219569778447,0.6333926432315123,0.2783006824206943,0.2815199159786933,0.3041763082819209,0.3073102847169578,0.5082176946518524,0.46782164735624443,297.15,293.15,297.1976686658459,297.2061724835353,297.14254030610067,297.2165993029953,297.62997943506684,297.27859203870884,0.0,2390.235589815201,126.09252260935806,1489.734733577678,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.4301731433985992,283.15,283.15,283.1499947485082,287.1140687388726,3.9682539682539675,1.1950553294816175,53163.2971353383,287.3817130199999,287.3795743804208,2.81882698309388,1.1177858559099287,1.1345549337823562,0.90340112982349,0.6317188652165946,0.27826845302897263,0.28146647424294224,0.30435563909850627,0.3074677298793581,0.5095003011137658,0.46658540061954007,297.15,293.15,297.19771153182097,297.20372405392396,297.14242029793,297.21617100783857,297.63227736841833,297.2784608519864,0.0,2388.361169754322,125.48360832879523,1483.9698547488058,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.43004603425358534,283.15,283.15,283.1499934626072,287.122745330802,3.9682539682539675,1.187772812894856,53192.18403697555,287.38793999999996,287.3852561114138,2.815453100000027,1.1185485202605723,1.135155872877104,0.9034847605174353,0.6293684635226049,0.2782380898006249,0.281405589855443,0.3045343338218993,0.3076150182472293,0.5108610595621682,0.4648494019397617,297.15,293.15,297.1977957408345,297.20261071080216,297.1423280976839,297.2157508314464,297.63575310530047,297.2788476972135,0.0,2385.9884743230027,124.7812416075872,1475.5143324161706,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.42991939855930583,283.15,283.15,283.1499947953459,287.1312115245462,3.9682539682539675,1.1825275466299228,53202.761163991294,287.3943265799999,287.3915740438795,2.8144469208453464,1.1193398177823248,1.1358562697224017,0.9036414420886818,0.6283103037783302,0.2782113688934218,0.28136322142674486,0.30471357130502696,0.3077786857761079,0.5122669317576513,0.46406784875940427,297.15,293.15,297.1979492169533,297.2024562171771,297.14228714856466,297.2153581938813,297.63981224994984,297.27957260530525,0.0,2383.776811655444,124.25076362605455,1472.2890620621808,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.4297931207666797,283.15,283.15,283.14999554037627,287.1388418910667,3.9682539682539675,1.1777147154447427,53209.001385642914,287.40087743999993,287.39813739567904,2.8145280735392086,1.1201521145504136,1.136616894870222,0.9038045621478933,0.6278368367505928,0.27818680165032045,0.28133089708575276,0.3048924155822478,0.30795015634002143,0.5136599553685012,0.4637181476265415,297.15,293.15,297.19814927128465,297.20238492712514,297.14227506436754,297.21497727307326,297.6434927057229,297.2802558483147,0.0,2381.9555775989243,123.75571770644692,1471.4480478335197,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.4296672129364224,283.15,283.15,283.14999593133194,287.1461465221528,3.9682539682539675,1.1732785604503564,53211.69729957357,287.4075972599999,287.4049241814396,2.815215068996952,1.1209816660969998,1.1374191344365683,0.9039537825699404,0.627684241184305,0.27816410363738037,0.2813049517215471,0.3050703804512377,0.3081253214098645,0.5150325103903057,0.46360544106140705,297.15,293.15,297.1983822967222,297.202153295283,297.14228678990503,297.21460487424787,297.6466638652352,297.2808182242787,0.0,2380.340976154326,123.29218614271403,1471.923034508791,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.4295415072941821,283.15,283.15,283.1499962212533,287.153340838389,3.9682539682539675,1.168703290899835,53215.10187058849,287.41449071999995,287.41184899374025,2.816217174142996,1.1218194432732735,1.1382421719275368,0.9040900308048062,0.6276991044671218,0.27814240146316216,0.28128227568038877,0.3052478613481664,0.3083022882858071,0.5163929295950378,0.46361641903143375,297.15,293.15,297.19862927365665,297.20177344812987,297.14231073829035,297.2142376160963,297.64954512339716,297.28129923991406,0.0,2378.8154853835954,122.81554567547211,1473.0837722592762,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.4294161296248892,283.15,283.15,283.1499964411956,287.16039684819395,3.9682539682539675,1.164575188087138,53215.019444749574,287.42156249999994,287.41900683751817,2.81771462498773,1.1226680768584658,1.1390956351384367,0.9041956573858154,0.6279786324574425,0.27812222439224243,0.2812646479467792,0.3054245440119647,0.30848197947602246,0.5177320456304562,0.46382287745230644,297.15,293.15,297.19889084037004,297.2010508595655,297.1423524517085,297.2138794284972,297.6519404167266,297.28162279937357,0.0,2377.4081301695605,122.37813431838624,1475.326553137811,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.42929096188361404,283.15,283.15,283.14999661132,287.16741150919825,3.9682539682539675,1.1605137424647225,53214.44652872515,287.4288172799999,287.42634217249673,2.8195120969347225,1.1235216863203519,1.1399657966434367,0.9042754289592008,0.6284194920434265,0.2781029595078535,0.28125004794940667,0.3056007562961276,0.30866330618627186,0.5190566785918729,0.46414849483983345,297.15,293.15,297.1991557460328,297.2000494298598,297.14240402386656,297.21352803962276,297.6540228646816,297.2818320208127,0.0,2376.0579562860885,121.94666818303537,1478.2294380614624,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21141972.0,21141972.0,292.24478354999997,286.78592225703187,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.42916600019886425,283.15,283.15,283.1499967730753,287.17436671455346,3.9682539682539675,1.1563671467016223,53214.54974811408,287.4362597399999,287.43383164844545,2.821600359043436,1.1243795897420976,1.140851655848263,0.9043281523288949,0.6290170099865041,0.2780845425137687,0.2812383698057191,0.3057765033748352,0.30884621927562755,0.5203668950049714,0.4645898195559358,297.15,293.15,297.19942217283153,297.19875928028273,297.1424644760238,297.2131834449622,297.65579827990456,297.281925530801,0.0,2374.76893754335,121.5077711715194,1481.7747168917572,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.4290413280158465,283.15,283.15,283.1499968867841,287.1812941730912,3.9682539682539675,1.152690479256425,53211.451124230865,287.44389455999993,287.44157194172845,2.8240665875711843,1.1252411318241085,1.141755795493983,0.9043366207921331,0.6298193499559195,0.2780672245797243,0.28123047792005534,0.30595174950432136,0.3090312717357305,0.5216567992602725,0.4651824251225502,297.15,293.15,297.1996839647451,297.19701781194743,297.1425353665908,297.21285058114313,297.6571616970124,297.28184988428774,0.0,2373.5391298780037,121.11129838330625,1486.1606201199763,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.428916801539402,283.15,283.15,283.1499969839884,287.18822224450497,3.9682539682539675,1.148725379640417,53210.575333605404,287.45172641999994,287.4494466922732,2.8267118529621533,1.1261038174647582,1.14266800324326,0.90432139785945,0.6307190267619032,0.27805043270385277,0.281224393169877,0.3061267851604136,0.3092173786876084,0.5229364498509101,0.46584692334487915,297.15,293.15,297.1999416336892,297.19504318516135,297.1426109105762,297.21252410945647,297.65832475977254,297.28168891973115,0.0,2372.334710694262,120.68943728590891,1490.951091965436,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.4287924924328857,283.15,283.15,283.1499970547443,287.1951626077229,3.9682539682539675,1.14488532396055,53209.01576235943,287.4597599999999,287.45752823015886,2.8296160374977477,1.126967761641735,1.1435914362887758,0.9042698967837853,0.6317597107529187,0.27803441036306675,0.28122092701457807,0.30630154105391555,0.3094050333221199,0.5242008221119374,0.4666155689934459,297.15,293.15,297.20019198963564,297.1927168702515,297.14269303275074,297.21220757494876,297.65919426508333,297.281400746534,0.0,2371.1612381582695,120.27928672291729,1496.3268122174013,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.4286684029137926,283.15,283.15,283.14999708770847,287.20216858530955,3.9682539682539675,1.1411910467910462,53206.543091704254,287.46799997999995,287.46583239988433,2.832749951943873,1.1278315862670572,1.144523641706322,0.9041808139482629,0.6329261055768344,0.27801914640111536,0.2812198521371956,0.30647620828069677,0.3095941960775289,0.525450788740552,0.4674770642347043,297.15,293.15,297.20043178148796,297.1900477413096,297.14278110692345,297.21190300144576,297.6598005926975,297.28099284477287,0.0,2370.001505506534,119.8825330871559,1502.2322371752869,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.42854450282313267,283.15,283.15,283.1499971378903,287.2091944945417,3.9682539682539675,1.1373148304911793,53205.56552697247,287.4764510399999,287.4743050650487,2.8360794854180438,1.1286950894141419,1.1454630775454009,0.9040587323350849,0.6341996484814669,0.278004490016635,0.2812208145477255,0.3066507864226528,0.3097846757843195,0.5266881777342791,0.4684176986831634,297.15,293.15,297.2006619675168,297.1870819854561,297.1428736000307,297.2116085345983,297.6601810818288,297.28048143388617,0.0,2368.8627254317576,119.46996136221892,1508.5896701008076,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.42842085066753716,283.15,283.15,283.14999715175185,287.2163102700271,3.9682539682539675,1.133753697867838,53202.51336348249,287.48511785999995,287.4830395432822,2.839628655228461,1.129557450644893,1.1464096799774492,0.9038939464676967,0.6355939104690101,0.2779906561533799,0.2812241684767969,0.3068254419116784,0.30997679190487654,0.5279100649700057,0.4694474958347861,297.15,293.15,297.20087860054304,297.1837590196073,297.14297182685823,297.211328728026,297.6603001055773,297.2798476561224,0.0,2367.7239204480456,119.08608635200987,1515.4605589385035,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.42829729974406505,283.15,283.15,283.1499953736019,287.22412791178687,3.9682539682539675,1.1276280362022633,53217.09249502403,287.49400511999994,287.49158602083423,2.8411198625092684,1.1304163049859306,1.1472834143578425,0.9037406875672087,0.6358566237226522,0.27797631117092225,0.2812131924045244,0.3069992663683019,0.3101535385391682,0.5291478800894271,0.46964153494846156,297.15,293.15,297.20108303958045,297.18062458231606,297.14306208174565,297.21104293326135,297.660679771266,297.27929848163393,0.0,2366.243761332329,118.47047407103595,1517.7152058437334,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
