,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.42817409174345483,283.15,283.15,283.14999331230223,287.2341945546294,3.9682539682539675,1.119859285801938,53240.15037203231,287.5031174999999,287.50022404020154,2.8395606011692633,1.131280262245032,1.148050273940669,0.9036678564370021,0.6344403466378877,0.2779628601066394,0.28118110947886515,0.30717292111866584,0.310307273225328,0.5304608737500478,0.46859547752107006,297.15,293.15,297.20129431041073,297.1785547952274,297.1431611122652,297.21076413313506,297.6622728691284,297.27920944403337,0.0,2363.802878831772,117.69948367697083,1513.0946558427204,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142296.0,21142296.0,292.1812836,286.7355309695712,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.4280513062568857,283.15,283.15,283.14999183882645,287.24557041171056,3.9682539682539675,1.1111999120151597,53266.31041268149,287.51245967999995,287.5090734301209,2.8367903614066035,1.1321600259374127,1.14878192819419,0.9036788587843939,0.6323524031836857,0.27795186767436886,0.28114187148877806,0.3073476864713969,0.3104523547244923,0.5318455122277619,0.4670533296026036,297.15,293.15,297.2015388946275,297.17756966221776,297.14328819831263,297.21050811171847,297.6649875078391,297.2795784749431,0.0,2360.819492795742,116.84036254883875,1505.7573468835965,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.4279291457929041,283.15,283.15,283.149991178859,287.2579569766372,3.9682539682539675,1.1021948876202787,53290.75645710417,287.52203633999994,287.5182775566,2.833602308161441,1.13307244008065,1.1495210136868763,0.9038034570658979,0.6300189275969971,0.27794530801154216,0.2811028147687335,0.3075247199750055,0.31059564948740004,0.5333151078553134,0.4653298324879849,297.15,293.15,297.2018556490179,297.17797573879636,297.143465884208,297.2102895997267,297.6689610390025,297.28050958215033,0.0,2357.4204555001593,115.94002309427349,1497.4795290528364,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.42780761007049173,283.15,283.15,283.1499927271737,287.2695260718046,3.9682539682539675,1.0950015439977325,53300.16883080505,287.5318521599999,287.52802665782576,2.8330416609271594,1.1340241222082195,1.150381947733234,0.9039745049444041,0.6291101793740838,0.27794459335881105,0.281086567627939,0.3077053449012176,0.310760588835859,0.5348118200219227,0.46465863414803193,297.15,293.15,297.2022579742768,297.1789472366131,297.1437098191396,297.21012524074973,297.6732095257022,297.28164995929626,0.0,2354.47136187921,115.19817677632427,1495.0447771622155,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.42768660674890524,283.15,283.15,283.1499939074591,287.2790561147911,3.9682539682539675,1.094605543075164,53261.6244113032,287.54191181999994,287.5365662054015,2.8332971326620013,1.1349987061260411,1.1513020373020617,0.9041425776222959,0.6286305356400764,0.2779452604726802,0.281079321032135,0.30788559221230954,0.310932713620618,0.5362957683755385,0.4643043709209717,297.15,293.15,297.202697796858,297.17983557546967,297.14395900433686,297.20996441696593,297.67704469572783,297.2827002978717,0.0,2352.1060945809363,115.07209713463209,1494.395123497312,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.427565916625111,283.15,283.15,283.1499950403614,287.2865754267938,3.9682539682539675,1.0942229650018527,53224.39973467146,287.5522199999999,287.5435038052218,2.8340023170928674,1.1359748654085193,1.1522488378848625,0.9042918438868242,0.62839320331384,0.2779432553749266,0.28107478297837435,0.30806249855788953,0.3111066353753927,0.53776191021936,0.4641290780737665,297.15,293.15,297.203125030912,297.1804671270343,297.14416540048273,297.209769970693,297.680449120592,297.28359532994284,0.0,2350.1845563359448,114.95037794031774,1494.7388578944058,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142476.0,21142476.0,292.13934885,286.71454759788816,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.427444977410725,283.15,283.15,283.15000180154544,287.2790586028698,3.9682539682539675,1.0939457253193194,53197.43256832898,287.56278137999993,287.5348779420368,2.8349299719546432,1.1368913777639018,1.1531898386049202,0.9043983380265758,0.6282935598710432,0.27791954581339956,0.2810649146773645,0.3082219610163508,0.31127630100935255,0.539192979960603,0.4640554817665541,297.15,293.15,297.20339028590666,297.1805650395949,297.1440896720383,297.2093677525502,297.68320285275075,297.28412312056815,0.0,2351.8374149527585,114.86222602067124,1495.6090777418067,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.427323988416754,283.15,283.15,283.14999885872675,287.2730741774521,3.9682539682539675,1.0937026469147886,53173.79389949469,287.57360063999994,287.52987438262585,2.8362187957866203,1.137735102941991,1.1540915785590173,0.9044433648989835,0.6284438454655363,0.2778726335898237,0.2810378838931528,0.3083606831601136,0.31143176260326066,0.5405792639905143,0.46416648219439455,297.15,293.15,297.2034599180882,297.1799175827307,297.14372261831966,297.2087316958226,297.6851149560055,297.2841893541933,0.0,2351.6509748169638,114.78497297451383,1497.3863175937986,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.42720308303689614,283.15,283.15,283.14999832865533,287.2692715801983,3.9682539682539675,1.09348758037021,53152.883682689804,287.5846824599999,287.5272386935025,2.8378082846271564,1.1385327965869665,1.1549524996896325,0.9044394754864712,0.6288072958409319,0.27781424861928206,0.28099681742491045,0.3084871434343863,0.3115744670105613,0.5419349538228209,0.464434925402832,297.15,293.15,297.2034097675913,297.1787035918642,297.14322349081584,297.2079714369454,297.68645517970293,297.283952693384,0.0,2351.0498051394716,114.71665111802092,1499.930499723768,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.42708229615162124,283.15,283.15,283.1499983983592,287.266372855,3.9682539682539675,1.093300455361969,53134.69347560889,287.5960315199999,287.5255172764901,2.83971474442745,1.1392877382640774,1.1557757686808567,0.9043814036086545,0.6293880848717528,0.2777473754819357,0.28094560547188496,0.30860319033273964,0.3117064732162695,0.5432604026236532,0.4648638942013625,297.15,293.15,297.20325361068274,297.17689153567034,297.14263844063686,297.2071187448212,297.6872467265499,297.2834298116722,0.0,2350.414619092731,114.65722758785768,1503.2714844117831,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.42696162233477236,283.15,283.15,283.14999852830516,287.26375435844267,3.9682539682539675,1.0931373931453063,53118.844923211145,287.6076524999999,287.52422589175495,2.841909489760243,1.1400051056239775,1.1565687495322174,0.9042695761258543,0.6301612844782563,0.2776741522404709,0.28088824179240596,0.30871089760486253,0.31183082158136205,0.5445582333820229,0.46543497679525586,297.15,293.15,297.20300940628056,297.17451431311616,297.14199836544515,297.2062027055586,297.68755742111387,297.2826564423029,0.0,2349.8192697907557,114.60546208224469,1507.3305065845982,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.4268410234814581,283.15,283.15,283.14999862625046,287.2612040879488,3.9682539682539675,1.0929892803610077,53104.45140402962,287.61955007999995,287.5231282211672,2.8442895602908753,1.140698056774823,1.1573429080563982,0.9041206257734751,0.6310570055387913,0.27759712187292535,0.2808277188495651,0.30881352095138537,0.31195083829900244,0.5458377631800856,0.4660965533174796,297.15,293.15,297.20271045720983,297.17176093625005,297.1413290724301,297.2052527314731,297.6875601853416,297.28172267654094,0.0,2349.254734983093,114.55845582326965,1511.8536747256537,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.42672052094138224,283.15,283.15,283.1499986878045,287.2586928768991,3.9682539682539675,1.09285939216468,53091.83054546447,287.63172893999996,287.5222394966153,2.8469013333857025,1.1413596924752833,1.1580935106951271,0.9039220950134469,0.6321053773929827,0.2775154348544373,0.28076376660648567,0.3089099621989866,0.3120658715927957,0.547093589896438,0.46687087719558384,297.15,293.15,297.2023439406624,297.1685206529761,297.1406275413348,297.20426637849624,297.6871760317447,297.2805869090428,0.0,2348.7199489759973,114.51724397852063,1516.958123145039,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.4266001253492198,283.15,283.15,283.1499987236686,287.2562110587302,3.9682539682539675,1.0927482393163814,53081.03133721702,287.6441937599999,287.5215617500525,2.8497572988941386,1.1419868699575741,1.1588182572151593,0.9036672201743619,0.6333150093500753,0.27742875588355864,0.2806963481452768,0.30899997927855094,0.31217589170698,0.5483233803900389,0.46776430723603196,297.15,293.15,297.2019064124794,297.16474858086076,297.1398948364069,297.20324787149127,297.6863825247404,297.2792360451958,0.0,2348.2106306926153,114.48198441702041,1522.6796695317867,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.4264797964224987,283.15,283.15,283.14999874919135,287.2537214599346,3.9682539682539675,1.0926474640146784,53071.24132320285,287.65694921999994,287.5209850703367,2.852754236742094,1.1425927856638767,1.159527227159337,0.9033761759234148,0.6346180208759058,0.27733911624225105,0.280627087577435,0.3090863311415115,0.31228323732951513,0.549536997354183,0.46872670710766323,297.15,293.15,297.20142789717244,297.1606530871407,297.1391465795791,297.2022158242978,297.6853481172257,297.2777583010831,0.0,2347.7098675489055,114.45002300534601,1528.7663668092814,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.42635954874320586,283.15,283.15,283.1499987641173,287.2512076891526,3.9682539682539675,1.0925580416953797,53062.5549729442,287.66999999999996,287.52050621551183,2.855908333374604,1.143173067797998,1.1602168804646633,0.9030411455685682,0.6360263136194043,0.27724590929742776,0.28055555305866925,0.30916845480335964,0.3123875247080123,0.5507311883096971,0.4697668673278105,297.15,293.15,297.2009023041649,297.1561818434657,297.13838103208917,297.201171363817,297.68403649444434,297.27613460759625,0.0,2347.2153692861357,114.42166720142714,1535.2648744356845,297.2379261739382,297.20193829025135,297.2537475182427,297.6562814986205,297.4848025613283,3996.9019109232477,4461.830771116504,0.4025591042762698,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.42635954874320586,283.15,283.15,283.1499987641173,287.2512076891526,3.9682539682539675,1.0925580416953797,53062.5549729442,287.66999999999996,287.52050621551183,2.855908333374604,1.143173067797998,1.1602168804646633,0.9030411455685682,0.6360263136194043,0.27724590929742776,0.28055555305866925,0.30916845480335964,0.3123875247080123,0.5507311883096971,0.4697668673278105,297.15,293.15,297.2009023041649,297.1561818434657,297.13838103208917,297.201171363817,297.68403649444434,297.27613460759625,0.0,2347.2153692861357,114.42166720142714,1535.2648744356845,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.42623938406219863,283.15,283.15,283.14999880394936,287.24871249650437,3.9682539682539675,1.0924799909757246,53054.973823915,287.6833483714285,287.5183769879313,2.8557269759456623,1.143634246251202,1.1607408868751194,0.9026823993432995,0.6356379067000979,0.2771300882395159,0.2804524157122349,0.30922640996901796,0.31245792072495265,0.5519258829782817,0.4694799913011053,297.15,293.15,297.2000901049714,297.1515881616457,297.1373543729776,297.199872279717,297.68277987302326,297.274336958467,0.0,2346.7265891054008,114.3969211342434,1534.205548153015,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.4261191861220052,283.15,283.15,283.1500106088787,287.27554229770897,3.9682539682539675,1.092411802624833,53048.35106047918,287.69699039999995,287.5419645191158,2.8546215355592333,1.1439263617562712,1.1611083031914857,0.902368460364262,0.6348383727765039,0.27698992663714705,0.28032105282208775,0.309252430787908,0.31249704475897716,0.5531750561313948,0.46888945827037004,297.15,293.15,297.1988799357341,297.1477277427194,297.13606084384736,297.19824042741544,297.6824704704979,297.2726758840428,0.0,2348.107184035063,114.37530484392539,1528.3365452563023,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.4259978545634871,283.15,283.15,283.1500597558138,287.4455584749694,3.9682539682539675,1.0923509929331296,53042.44529475761,287.7109214571428,287.7141411132597,2.853386148134039,1.1446207247145068,1.161447373987134,0.9023425841684394,0.6339687657782628,0.277007184710626,0.280207518713397,0.3093921055828666,0.3125393455009658,0.5546650894608953,0.46824716950554623,297.15,293.15,297.19875275852456,297.14752421778087,297.1368423944701,297.1980586699463,297.6861585445557,297.2734673170555,0.0,2362.356770063299,114.35602993431932,1519.740789765386,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.425872682777564,283.15,283.15,283.1500672913907,287.6294515702758,3.9682539682539675,1.0922976393489219,53037.26392818743,287.72513691428566,287.8887108774384,2.8501584663403374,1.1463560749128392,1.1622574056068464,0.9029128206719741,0.6314918030775933,0.27734931431049287,0.2802760233429216,0.3097933407221356,0.31271308592048835,0.5566154933536867,0.4664176932976206,297.15,293.15,297.2012966607693,297.15457294860505,297.14174767728133,297.20106109535357,297.6972734735275,297.2791903711074,0.0,2389.4387764838602,114.33912016701449,1508.4583728636414,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.4257425516626454,283.15,283.15,283.1500883863889,287.76927012449306,3.9682539682539675,1.0923351656273874,53040.90821936249,287.7396321428571,288.0135245844958,2.846514427940425,1.1486853809147877,1.1638008996985731,0.9038588921524207,0.6281146497498895,0.2778325005492198,0.28056866283858695,0.31032714729601296,0.3130691150876135,0.5588112350404513,0.46392333936088953,297.15,293.15,297.2052591992046,297.1659035908031,297.1482610759741,297.2055529542087,297.71198169857485,297.28739170375314,0.0,2420.0981534549665,114.35101349012595,1495.0184874118488,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.4256040265537541,283.15,283.15,283.15009265651116,287.75999653446485,3.9682539682539675,1.2199513872527747,52201.09556864918,287.75440251428563,287.98570924821144,2.8421968278435115,1.1510160316122082,1.165808901906153,0.904881328374012,0.6239581014104791,0.2782444037960128,0.28096837028848426,0.31083351860518665,0.31352721829678226,0.5609975614116183,0.4608533269250992,297.15,293.15,297.2090659802147,297.17771178997805,297.15359777499964,297.20952955129064,297.7259479836823,297.2951706160331,0.0,2478.86343662319,125.77904674816143,1479.6044730703975,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.42545551928872916,283.15,283.15,283.1500924375487,287.7193885862627,3.9682539682539675,1.3004392157507911,51730.41476049472,287.7694433999999,287.9539526985552,2.8373790244116903,1.1528512799000126,1.167705115990018,0.9057594655387154,0.6196672474725212,0.2784413755457935,0.2812659428978572,0.3111888798446042,0.3139303963351272,0.5630132386048965,0.4576841168320057,297.15,293.15,297.21145125323756,297.18729400605474,297.15597195212854,297.21151240693365,297.7365484943187,297.30055562253466,0.0,2525.5052116487827,132.9290955794938,1463.8252026951898,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.4252985924952781,283.15,283.15,283.15007779073477,287.69180527097024,3.9682539682539675,1.3626549803716366,51426.21420496097,287.78475017142847,287.9328249453485,2.834960419946774,1.15429052128606,1.1693032130461642,0.9065098740271954,0.6170852946783538,0.2784957524035415,0.28141011623129375,0.31143051833559293,0.31423156604240765,0.5648954933318932,0.45577709529888394,297.15,293.15,297.2127264374974,297.19493128826764,297.15642941961096,297.21203556519566,297.744521004689,297.3041287430521,0.0,2563.258126890473,138.51899306565048,1454.546244507289,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.4251354924363723,283.15,283.15,283.15001898823795,287.65983274897565,3.9682539682539675,1.3769007411685057,51534.1678475216,287.80031819999994,287.91151758552473,2.83232391608222,1.1554801440101294,1.170586895606769,0.907160991551617,0.6146784136513412,0.27847461529345385,0.2814398794923947,0.31160340586116514,0.3144416517886282,0.5666853358239627,0.4539993811762462,297.15,293.15,297.2133163831076,297.2010851401228,297.1559049130604,297.21170493164095,297.75068454041457,297.3065391816693,0.0,2591.0454804222377,140.27633473983752,1447.1233413418254,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.4249708160157189,283.15,283.15,283.1499516529847,287.63923498473866,3.9682539682539675,1.322490807834688,52145.34931356937,287.8161428571428,287.8884127669837,2.82949790345991,1.1563825660624292,1.1715930827495784,0.9077073349506508,0.6124168841090886,0.27837888605668115,0.28138283292793514,0.31170194290670544,0.3145746867796697,0.568388805764121,0.4523290231648179,297.15,293.15,297.2131462403428,297.20572580414444,297.1544448458541,297.21048198706535,297.75518692306775,297.3077971600948,0.0,2580.0072149152743,136.29666937166763,1441.2503056578576,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.42481073265468594,283.15,283.15,283.1499218076456,287.63265007203853,3.9682539682539675,1.2576059436268365,52734.707582035335,287.8322195142856,287.87481496471395,2.8269399774575663,1.157039815056294,1.1723383448064995,0.9081704928415532,0.6105385150879992,0.2782359445631223,0.2812599998614111,0.3117424361199943,0.31464025835667236,0.5700329475998331,0.4509416662083087,297.15,293.15,297.21235589571984,297.20916906023865,297.1524412534342,297.20860451432196,297.75853255633047,297.30822065600904,0.0,2549.546322806624,131.03173954689288,1436.8280277077947,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.42465756426242696,283.15,283.15,283.1499033310465,287.63200221312434,3.9682539682539675,1.18641397184692,53274.815647963085,287.84854354285704,287.868275548746,2.824644367387168,1.1575447542842765,1.1728982727225987,0.9085817014767021,0.6089633700615901,0.27807587202228506,0.28110429008799864,0.31175056506855603,0.31466227888447695,0.5716463540776998,0.4497782694607239,297.15,293.15,297.2112083011963,297.21185609069255,297.15029587533684,297.20640776224616,297.76125029783555,297.3082036654615,0.0,2510.8493053617594,124.83277755136245,1433.6097532072279,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.4245121931040683,283.15,283.15,283.14989200371014,287.6346342701855,3.9682539682539675,1.1010199464373762,53825.80652687757,287.8651103142857,287.8664563716552,2.822666708537615,1.1579258705955107,1.1733115285734412,0.908947877174219,0.6076863279793497,0.2779070750069731,0.28093012051778155,0.31173427616829713,0.3146521702435516,0.5732355390322489,0.4488350505316108,297.15,293.15,297.209788534025,297.2138922036774,297.1481221814513,297.2040000112553,297.76346427226724,297.30785344053527,0.0,2466.938218066394,116.98980747103818,1431.5341138032652,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.42437455785335165,283.15,283.15,283.14993978190023,287.6052265998661,3.9682539682539675,1.0994045636990164,53729.672376730014,287.8819151999999,287.83109893203175,2.8210802028923143,1.1581242704569539,1.173596584678373,0.9092335011562355,0.6067322305990308,0.27770797797483254,0.28074370342631144,0.31167838513925356,0.31461549175996334,0.5747715780107858,0.4481303574585718,297.15,293.15,297.2079529999762,297.2148566786782,297.1456441072188,297.2012030232193,297.7647047364475,297.30687230910803,0.0,2431.282212154649,116.60619060073488,1430.5587725139153,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.4242417550323052,283.15,283.15,283.1499332692766,287.4592921212138,3.9682539682539675,1.0984873261916046,53640.05602630542,287.8989535714285,287.68380844787214,2.8183073912014778,1.1577534975381667,1.1735847361885414,0.9092325896119098,0.6053434346602135,0.27733784329511973,0.280488452830699,0.31147883071130994,0.3145097132524451,0.5760895513108905,0.44710459751190684,297.15,293.15,297.20472359703194,297.21228837188886,297.1410635856291,297.1967601961127,297.7622962154268,297.3034263932179,0.0,2406.8506652260494,116.31193819896362,1430.4403440218894,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.4241140128620099,283.15,283.15,283.1499153453382,287.23429425055707,3.9682539682539675,1.0976824928767774,53561.48345141992,287.9162207999999,287.4561514592196,2.8169277485038267,1.1560601417040768,1.1729258188161953,0.9086310259456879,0.605342364395771,0.27658746200983586,0.2800364187173695,0.31095441007539004,0.31424006179734937,0.5769588983180844,0.4471038070182377,297.15,293.15,297.1982248704723,297.2025056300392,297.13178723016995,297.18853533122643,297.75258577887894,297.2947277681574,0.0,2373.7332661206187,116.05415094201071,1431.0827057668796,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.42399177157230444,283.15,283.15,283.14994943608303,287.13991107894066,3.9682539682539675,1.0969764501064947,53492.60281185247,287.9337122571428,287.37734721750866,2.8159063417864436,1.1535443815414945,1.171212650151097,0.9076345975244259,0.6064759825049758,0.27566094706066585,0.2792912663045471,0.3102492145651574,0.3137150079152806,0.5775838347771182,0.4479410934897308,297.15,293.15,297.1898799346848,297.1883196909721,297.12063243669974,297.17844404588527,297.73925047644605,297.28330531693763,0.0,2346.4524277914948,115.82831810870853,1432.1043306270055,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.42387295741292863,283.15,283.15,283.1499972028316,287.15284692230387,3.9682539682539675,1.0963570385595875,53432.21030067897,287.9514233142856,287.3893512305654,2.817361520091022,1.150876061722805,1.168970697207395,0.9065581040268716,0.6094669057793369,0.27479429797208954,0.2784496432533399,0.3095446657325728,0.31307962023680114,0.57822302031424,0.4501501792255377,297.15,293.15,297.18147157902695,297.1737184439353,297.1106847026764,297.1687579133111,297.7266752757423,297.2722615829384,0.0,2334.4391386839957,115.63043479940359,1433.543857750137,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.4237536740165857,283.15,283.15,283.150092562244,287.4522994528383,3.9682539682539675,1.0958135113122895,53379.24459279404,287.969349342857,287.70862295072044,2.8191021659125814,1.1494296148022758,1.1667849230825305,0.9059663516832982,0.6124944955420478,0.27439632107276435,0.27772586079230227,0.30918645324896454,0.31249655778595364,0.5793153318293931,0.4523863467046611,297.15,293.15,297.1765474755048,297.16563037240695,297.10716138018967,297.1636892889824,297.7221029726344,297.26702629794363,0.0,2355.9314207652374,115.45697883525132,1435.2644402697488,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.4236283662733741,283.15,283.15,283.15011381111873,287.7618702578915,3.9682539682539675,1.0953365497010767,53332.78721762652,287.98748571428564,288.0019227751066,2.8216981427803693,1.1498906552758275,1.165917494437392,0.9061945164595632,0.614761930466278,0.27460484478977387,0.2774879599809715,0.30932353672163404,0.3122791569788006,0.5810659531623346,0.45406106641108934,297.15,293.15,297.17670253134963,297.1678208730197,297.11153229812834,297.1648365161557,297.72853369161845,297.26988518205434,0.0,2398.997578159155,115.30490805523233,1437.7353302558292,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.42349483339097327,283.15,283.15,283.15010863874517,288.0573145194582,3.9682539682539675,1.0949185831821084,53292.092754570185,288.00582779999996,288.2828253658341,2.8251705918309273,1.1520025099659448,1.1667011640056162,0.9071115318990591,0.6160386836344207,0.2752538393499398,0.27776442706471355,0.3098625296873043,0.3124879724458897,0.5833106480129819,0.4550040719492346,297.15,293.15,297.1810794867004,297.1782931493708,297.121362173055,297.170820176786,297.742833510596,297.27887769930163,0.0,2446.229992244895,115.1717559561412,1441.2057366029476,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.4233531657200554,283.15,283.15,283.15015246415635,288.2956700961297,3.9682539682539675,1.1364428733262506,52961.50860114221,288.02437097142854,288.5102353070759,2.829683427930824,1.1552922196753699,1.1689280325890794,0.9085133129470826,0.6166591267095411,0.27616610885308956,0.2784234899901993,0.31066858853229873,0.31304678406991837,0.5858582961105766,0.45546232908972295,297.15,293.15,297.1883004912988,297.1942423454011,297.1341753115117,297.17981270316506,297.7615551779495,297.29161720586524,0.0,2491.3953302406435,118.82477185765278,1445.7778995501872,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.4231983189130704,283.15,283.15,283.1501582388184,288.2138658445582,3.9682539682539675,1.2729816855268488,52034.66411738633,288.0431105999999,288.42381231902857,2.834894159569383,1.1584770892243792,1.1720952587178886,0.9097709714261435,0.6169061973236251,0.27693464664679157,0.2792797988391777,0.31140202785922083,0.3138120056735041,0.5881893109595531,0.455644814603139,297.15,293.15,297.19495872438716,297.207786102924,297.14462430804133,297.18755496240135,297.7759428691178,297.30217339337435,0.0,2572.191742256259,130.87074782217522,1451.441238999725,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.42303306390927886,283.15,283.15,283.150021519948,288.1288939612967,3.9682539682539675,1.2752504524868928,52140.43873187952,288.06204205714283,288.3443868099257,2.8399783279421706,1.160731105328733,1.1750123576258213,0.9105315562634465,0.6173929655142569,0.27732809101948386,0.27995076593814583,0.3118653829423813,0.3144712209533214,0.5900784879832177,0.4560043399295782,297.15,293.15,297.19896972935055,297.2147569231383,297.149862702653,297.19171036914577,297.7824987474214,297.3075596943419,0.0,2605.1570596619067,131.37485363526102,1457.8806874982067,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.422862906192607,283.15,283.15,283.1500206110778,288.0686797890559,3.9682539682539675,1.3142076299670598,51976.28998146881,288.0811607142856,288.2960036068909,2.844596942273251,1.1622913021275512,1.1772247406291616,0.9109456954011808,0.6183071340652077,0.2774749744769644,0.2803291172148589,0.31214034571018257,0.3149226321742555,0.5917041648115098,0.45667954170534425,297.15,293.15,297.20104701445393,297.21724665586527,297.1517431997068,297.1934150187125,297.78446635881375,297.30958364951044,0.0,2622.618963101561,134.99280450715835,1464.8037044888752,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.4226902068211087,283.15,283.15,283.1500049502093,288.0269053343446,3.9682539682539675,1.3280984318890672,52008.99264501885,288.10046194285707,288.2621337953327,2.848797622764719,1.1633037334131027,1.1787772276825057,0.9110890411433338,0.6196021803983653,0.2774526686942308,0.2804706247270207,0.31227580775742325,0.31519387740109156,0.5931527478715818,0.45763605851281697,297.15,293.15,297.20163738934673,297.2163467011115,297.15138456623794,297.19335655526885,297.783443587516,297.30923375989613,0.0,2629.264511873307,136.51858223433115,1472.0827721865396,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.42251706182026394,283.15,283.15,283.1499926580181,287.9997401936534,3.9682539682539675,1.3255451034525234,52157.668511561234,288.11994111428567,288.2398844858208,2.8526672618855713,1.16391869153046,1.17983030071887,0.9110354232237325,0.6211558040627388,0.2773288303989909,0.28045967102031005,0.3123176446179404,0.31533858513244445,0.5944931302624447,0.4587835596557584,297.15,293.15,297.20118915987763,297.21309907097435,297.14974700125816,297.1921672945262,297.7806900743852,297.3073785202043,0.0,2628.21142596606,136.64670882367648,1479.649805937806,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.42234488591266667,283.15,283.15,283.14997517874406,287.9817268082825,3.9682539682539675,1.3063711178051367,52412.445483073476,288.13959359999996,288.22516133879344,2.85621713520985,1.1642714256384,1.1805421202807045,0.9108496420367966,0.6228188845867951,0.27715043726002464,0.2803612146851549,0.31230221344457015,0.31540284477577685,0.5957723871635798,0.4600119052621751,297.15,293.15,297.2000875420983,297.20837047401113,297.1474744994576,297.1903283278058,297.77703648131273,297.3046594649371,0.0,2620.483133363073,135.31676758868747,1487.4505482457937,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.42217558049076614,283.15,283.15,283.14993746847216,287.96824278058057,3.9682539682539675,1.2531651659883387,52881.298793825146,288.1594147714285,288.2135982690458,2.8592575021920585,1.1644247443501325,1.180984926371055,0.9105625363958977,0.6244103961210652,0.2769376674688048,0.2802050287065179,0.31224587170844537,0.3154077951449047,0.5970119926313399,0.4611873902566804,297.15,293.15,297.19851693591374,297.2025894549693,297.14484802948,297.18806183120626,297.77286864116707,297.30137697854724,0.0,2599.9714199525365,130.93142054047883,1495.462969154069,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.4220127062312996,283.15,283.15,283.14987889443364,287.9578347354804,3.9682539682539675,1.1564593135226349,53574.95652315504,288.17939999999993,288.20410418747053,2.8615747908042097,1.1644191250909532,1.1812047204845413,0.9101989113220668,0.6257623330682089,0.2767021986130991,0.28000873877773486,0.31215872268593037,0.31536647399652323,0.5982287988072246,0.4621859262777301,297.15,293.15,297.1966002019363,297.1961036227711,297.1420333753995,297.18550916018603,297.7684881513484,297.29774690232824,0.0,2557.2511205307524,122.3483737436045,1503.6742424634763,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.42186072338485286,283.15,283.15,283.149848153377,287.93726096328095,3.9682539682539675,1.1005912905650295,53845.729488493525,288.1995446571428,288.1836509402902,2.863175002232682,1.164258104124567,1.1812388915748055,0.909769982547958,0.6268439927184775,0.2764436799219484,0.2797841583454415,0.3120413617834715,0.3152885961054309,0.5994279961965521,0.4629848364085546,297.15,293.15,297.1943617411175,297.1890848027939,297.13903655738153,297.18269156943273,297.7639939537322,297.29383372489156,0.0,2492.3864295725293,116.98762721103718,1512.0702949033212,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.4217197411659961,283.15,283.15,283.1499096131247,287.80132474631785,3.9682539682539675,1.0990711595048819,53697.08931774105,288.21984411428565,288.03811997769066,2.8642740927623125,1.1635496426617897,1.181030881222601,0.9090859257846754,0.6278377538114126,0.27602554071995455,0.2795052644044057,0.31179109601002936,0.3151574368843473,0.6004466340399748,0.46371882496453715,297.15,293.15,297.19079876427895,297.1792150246664,297.13409948581335,297.1783572766829,297.75668214548983,297.2878305393863,0.0,2439.1736218170417,116.49917660440688,1520.5955653213302,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.4215864780768142,283.15,283.15,283.14993657275005,287.4136115746129,3.9682539682539675,1.0980156639722647,53594.00259321509,288.2402937428571,287.6458206906399,2.8634851887074806,1.1612495718047435,1.1800416650561636,0.9076386954762576,0.6284363605370116,0.2751047153304329,0.27899171713369936,0.3111408538228097,0.3148344512106779,0.6008863081844851,0.46416095385169875,297.15,293.15,297.18328190111833,297.1604243914061,297.12289936035654,297.1693135091346,297.74009634661564,297.2752031017263,0.0,2405.6854121288507,116.16081932684249,1529.0651389182303,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.4214594261845963,283.15,283.15,283.14998254945596,287.2677309028102,3.9682539682539675,1.0973613392553252,53530.14661560499,288.26088891428566,287.46884153876886,2.8648108116786255,1.1565683006124894,1.17739465101168,0.9050953015379101,0.6317539482895411,0.2735457843913137,0.27796591970987133,0.3099241506875555,0.31409710912776817,0.6005370838369366,0.4666113128576368,297.15,293.15,297.1699650408323,297.1290620095682,297.10398886306183,297.1537494813195,297.7112021451966,297.2535935079956,0.0,2366.0300554787527,115.95139152667885,1537.1604550109957,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.42133569946219607,283.15,283.15,283.1501076766667,287.53137068818216,3.9682539682539675,1.0966947595822432,53465.13380895753,288.2816249999999,287.72954756231644,2.8689571759061585,1.1531649294577373,1.1738291135918701,0.9032497029418816,0.637441529622931,0.2726089945374236,0.27677531076598655,0.3091086210009656,0.3131694267292981,0.6008858211660173,0.47081214104421626,297.15,293.15,297.16045481923067,297.10742601309033,297.09379675816945,297.1436837016018,297.69493804856756,297.24005986813194,0.0,2371.8039414853433,115.73829869059847,1544.7385678769087,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.42120793071236995,283.15,283.15,283.15004496736924,287.6567796489587,3.9682539682539675,1.0961098613473241,53408.12009006849,288.3024973714285,287.9076470275688,2.872332592626552,1.1516942937482253,1.1712097182275907,0.9022478478051065,0.6416942778999808,0.2723418872107412,0.2760489252768038,0.3088118159606167,0.31254204743414477,0.601932588181317,0.47395320642604727,297.15,293.15,297.1562705142691,297.096893011247,297.09257127421216,297.14031668928277,297.69079231149044,297.2353687601003,0.0,2403.07940105679,115.55153169679879,1552.2149802954875,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.4210759832424129,283.15,283.15,283.1500761575663,287.86655364206894,3.9682539682539675,1.0955972826835396,53358.18082239339,288.32350139999994,288.13167908797243,2.875755079209938,1.1507802744664226,1.169728145396801,0.9014196166683208,0.644902863899282,0.27220989451355854,0.27572621371446276,0.3086528802454881,0.3122264976836855,0.6030763399893022,0.47632305710858613,297.15,293.15,297.1536934287054,297.0889291876149,297.093149571756,297.13877781633016,297.688455481456,297.2326010971725,0.0,2427.728330965746,115.38802170549529,1558.5818558747408,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.4209383453893101,283.15,283.15,283.15009523378035,288.1506049634814,3.9682539682539675,1.0951467766394494,53314.30842305353,288.3446324571428,288.41059743720325,2.8755641625299537,1.151398099871296,1.1691546992907027,0.9013585642885352,0.6451893091497085,0.2725224151644239,0.27569060938795525,0.30887375853988197,0.3121505580365801,0.6047971430860585,0.4765346245941953,297.15,293.15,297.15514257297565,297.0906044328043,297.09939569582554,297.14191563988163,297.6957089913318,297.2365534665638,0.0,2465.250586948249,115.24443918888252,1556.4005156415305,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.4207934411757291,283.15,283.15,283.15008725717433,288.4050705340358,3.9682539682539675,1.0947509788309078,53275.778659373056,288.3658859142856,288.6515072811254,2.8743450758910996,1.1533645759685125,1.1698583328738377,0.9020026699682873,0.6437428066833033,0.2732059460885641,0.27603000056877713,0.30940583321969156,0.31238873787120525,0.6070018097353282,0.47546624280294797,297.15,293.15,297.15998536083487,297.1007719400901,297.11013809933235,297.1487067529559,297.7106276284829,297.2460459563392,0.0,2505.2372199679403,115.1183906622199,1551.1350473851462,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.4206414182426495,283.15,283.15,283.15007124995,288.60969704698874,3.9682539682539675,1.0944036102435148,53241.97481490299,288.3872571428571,288.841427575242,2.872420816752277,1.1562846811732719,1.1717125432896685,0.90316147043658,0.6408880303535234,0.27411038792911113,0.2766832095808728,0.3101360103133851,0.3128911631145568,0.6095139347297944,0.4733577147363486,297.15,293.15,297.16708283820844,297.1167996311759,297.12328773000394,297.1576403778439,297.7300231332936,297.2589667421052,0.0,2540.7432179137504,115.0078405247316,1543.410546958041,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.4204812743082575,283.15,283.15,283.15024624351577,288.70386709705787,3.9682539682539675,1.266325110419999,51985.28294169123,288.4087415142856,288.91951803515735,2.869811844829601,1.1597139564884482,1.1744360734772168,0.9046236811042687,0.6369167273794016,0.2750724214357563,0.2775339754679099,0.31094326646625076,0.3135716309160081,0.6121521649321227,0.470424523895947,297.15,293.15,297.17519132539564,297.13585259679434,297.13662845029046,297.16714026694115,297.75068926025216,297.27310037993476,0.0,2596.056507222381,130.05599694277905,1533.4324663641464,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
