,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.4203075786259176,283.15,283.15,283.15012674753393,288.60008323571753,3.9682539682539675,1.301143755607251,51840.298692961456,288.43033439999994,288.81555224903497,2.8664837578424787,1.1624132996411018,1.1772867318414943,0.9057704910834476,0.6324948451971995,0.2756953842620432,0.27833091730116866,0.3115165760121381,0.31423775052491176,0.6144416424115102,0.4671585367882677,297.15,293.15,297.1811199782633,297.1503462391511,297.14511972326295,297.17343359500524,297.76482968721854,297.28296984458024,0.0,2665.373711216275,133.28673818315133,1521.522343466488,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.42012504559341074,283.15,283.15,283.1498993764022,288.49938401479375,3.9682539682539675,1.2151595130264587,52623.32918820495,288.45203117142853,288.7224246521018,2.862286070387444,1.164225706451643,1.1795345804282642,0.9065618592254339,0.628201982779828,0.2759659430028476,0.2788363781866115,0.3118332264841621,0.31470525336363975,0.6164026546144835,0.4639878432391253,297.15,293.15,297.1845407253318,297.15994771276684,297.14876391862913,297.1763574895439,297.7730080134609,297.28852357194654,0.0,2670.315993064725,126.30371902439443,1506.8284724168586,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.41994616020929154,283.15,283.15,283.14993061842006,288.4502870731755,3.9682539682539675,1.1946560084204934,52829.95715438342,288.4738271999999,288.6707422932759,2.857984367318007,1.165332862366936,1.181006662533389,0.9071237331864717,0.6246085755457433,0.27599221072755775,0.27902975381060874,0.3119593848952701,0.31494625095324075,0.6181787012637525,0.4613337649042481,297.15,293.15,297.18601886403854,297.16637650251215,297.1491403159847,297.1768519335024,297.77781866198876,297.2912412556053,0.0,2641.7042841071498,124.64751747429331,1494.0681877593365,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.419774698569904,283.15,283.15,283.1499069380971,288.416216622676,3.9682539682539675,1.1315345931556218,53281.67637644516,288.4957178571428,288.63217758492937,2.855004553495777,1.1659650347969048,1.1819292893552489,0.9075157137987895,0.622303294901526,0.27587566815144343,0.27902221721650283,0.3119648376244728,0.31503438887151924,0.6198301352867376,0.4596310924780356,297.15,293.15,297.186224961621,297.17049484896404,297.1476785304219,297.1758630851173,297.78039645271434,297.29213157576777,0.0,2601.643320306879,119.02975604430003,1486.3138386528215,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.41961198942170774,283.15,283.15,283.1499020501565,288.374043487776,3.9682539682539675,1.0966815196087223,53463.84288880543,288.51769851428566,288.58768125497653,2.851707051227121,1.1662352993121978,1.18240734231098,0.9077744399067192,0.6202155036616632,0.27566403294710135,0.2788791415468315,0.31188333456374584,0.31500885338312723,0.6213930316458601,0.45808905698456115,297.15,293.15,297.1854959854919,297.17283571728854,297.1450558416451,297.17385540201974,297.78141838721837,297.29173226673277,0.0,2554.8851584350014,115.73406875295352,1480.0435549301594,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.4194575098453584,283.15,283.15,283.1499481628301,288.200843531024,3.9682539682539675,1.09597219933315,53394.705727233086,288.53976454285703,288.40466938390597,2.847885846517023,1.165744560774777,1.1824090512989238,0.9076961886220902,0.6182462292482307,0.2752259493151512,0.27860054586883953,0.3116135405916497,0.3148661328269945,0.6227050308416814,0.4566345576151206,297.15,293.15,297.18283952191626,297.170974224289,297.1396280347442,297.169630709945,297.77825606489944,297.2882657111588,0.0,2521.236862325508,115.50760314682674,1475.1096164027967,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.4193090386909676,283.15,283.15,283.1498968570808,287.8695099919618,3.9682539682539675,1.0954755505762395,53346.32419762283,288.5619113142856,288.07277665601265,2.843182395628309,1.1635954451413775,1.181466368586124,0.9068500740347937,0.6166143274374815,0.2742764523459151,0.27803442692209224,0.31093191843785883,0.31448866178059914,0.6234391602297337,0.45542924050007916,297.15,293.15,297.17602980065374,297.15983614602777,297.12785515391784,297.16055659097077,297.7656921681976,297.2779939719536,0.0,2485.816706273493,115.34921231862505,1471.1842303067788,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.4191686707283492,283.15,283.15,283.1498862723624,287.542655919606,3.9682539682539675,1.0950396468147177,53303.8782719904,288.58413419999994,287.7446162691116,2.8367056905184107,1.159612364519532,1.1789407272097085,0.9051760569541076,0.61537281860561,0.27279980186541775,0.2769904166379688,0.3098123594060142,0.31372293548894553,0.6235964852731546,0.45451226630857255,297.15,293.15,297.16478769176246,297.1390713337583,297.10979747471964,297.1465155870638,297.7441303693101,297.2608604913229,0.0,2436.1081760939965,115.21031285875566,1467.8218307646218,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.4190341988159115,283.15,283.15,283.14999274438014,287.6252976732151,3.9682539682539675,1.094657420327526,53266.67304681224,288.60642857142847,287.7527925405054,2.8303118789223722,1.155818432522116,1.1752560653631667,0.9037313193775303,0.6151757210362322,0.2715273674952876,0.27564313112075595,0.30879765152212324,0.3126932904439976,0.6240681217199094,0.45436669071564195,297.15,293.15,297.15447583680253,297.1219241679187,297.09507625217987,297.1343076308118,297.728606581151,297.2468780937728,0.0,2420.3754270243207,115.08860872197234,1464.933887095263,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.41889846412596904,283.15,283.15,283.15002693651843,287.7798886957615,3.9682539682539675,1.0943219793605832,53234.03253970813,288.62878979999994,287.8338884758103,2.82761759898297,1.153345312882859,1.172077866056742,0.9029578004913514,0.6165566394417237,0.2708091583718073,0.27458613754020533,0.3081649543015324,0.3118421006837391,0.62512901647383,0.4553866323430434,297.15,293.15,297.1479445573401,297.11357872248607,297.0880077553707,297.1272096731464,297.7233489537622,297.24001793242104,0.0,2436.5524652095264,114.98187168618217,1462.8566642009375,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.41875818236092893,283.15,283.15,283.1500127905863,287.9741880672718,3.9682539682539675,1.094027575159771,53205.39340982167,288.6512132571428,288.063099758256,2.82908730734583,1.1522258837982873,1.1700025310665363,0.9027608845001122,0.6192668016997047,0.2705898566371141,0.2739822309782234,0.30789726179553156,0.3113063014096887,0.6266392200858125,0.45738834894913283,297.15,293.15,297.14514923073057,297.11258527222304,297.08761629532097,297.1248386870326,297.72570618048246,297.2391791331579,0.0,2467.826973105261,114.88824656846079,1461.7902400797827,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.41861253071171056,283.15,283.15,283.1499799513946,288.11611008842146,3.9682539682539675,1.0937691857516059,53180.26408594183,288.6736943142856,288.2552939167634,2.830256284366144,1.1521535724805858,1.1690468844946738,0.9029286708627376,0.6207485765500246,0.2706812839315249,0.27378338592341706,0.3078832243151032,0.3110686959898717,0.6283894911869031,0.4584827828029127,297.15,293.15,297.14515232317297,297.1160814920964,297.0912272781956,297.1256508784464,297.7319414812697,297.2420106906362,0.0,2497.0766020362767,114.80611634135887,1461.8030720560926,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.4184626020182638,283.15,283.15,283.14999346785754,288.3260261720935,3.9682539682539675,1.0935424126667395,53158.21445700241,288.69622834285707,288.5148342645794,2.831878406411553,1.152646378891302,1.168914407086547,0.903270023648321,0.6217584648741342,0.27090960285256804,0.27383158859479406,0.3079936716884631,0.3110306001709352,0.630225582481337,0.45922868287687063,297.15,293.15,297.1466184197143,297.1215885475897,297.0964744094403,297.12796306515577,297.7393892643233,297.2464067412447,0.0,2522.208912556662,114.73406755934995,1462.9905303482653,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.4183096774233005,283.15,283.15,283.1500398420177,288.5248228838698,3.9682539682539675,1.0933433599433082,53138.86390561052,288.71881071428567,288.73652806158873,2.83350116850912,1.1532373026755425,1.1692765539451253,0.9035714902464143,0.6223528861145878,0.27111034922150806,0.2739968858260318,0.3081049063557805,0.3110998508006408,0.6319799093170186,0.45966772037897013,297.15,293.15,297.1482844571733,297.1264119971262,297.10117381657017,297.13020198230134,297.7452215381637,297.25025875826697,0.0,2538.157876083473,114.67085059034241,1465.3025544031307,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.4181526988832321,283.15,283.15,283.15007296066733,288.7616816422916,3.9682539682539675,1.0931686469409618,53121.882399136724,288.7414367999999,288.96296971906173,2.8352373077166604,1.1547608356682741,1.170164936486764,0.9042842266994077,0.6225683223680307,0.27157155661898524,0.2742892123093099,0.3084352836935713,0.311284745612969,0.6340314910322596,0.4598268408614432,297.15,293.15,297.1522706142268,297.13603372880556,297.10901411281316,297.135010846004,297.7557018348881,297.25760622734754,0.0,2562.7887347415694,114.61538266934079,1468.7019837907512,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.41798915610579257,283.15,283.15,283.1500953971898,289.1050054846056,3.9682539682539675,1.0930153794397235,53106.987556634005,288.7641019714285,289.3005372140047,2.837892717251251,1.157851863928457,1.1720236584794719,0.9057315568417486,0.6224648749925312,0.2724963126744344,0.2748546422793039,0.30914310367389886,0.3116977854008264,0.6366234739210281,0.4597504349825023,297.15,293.15,297.160121740118,297.1542167725682,297.1224862571679,297.14422392708946,297.77467169126123,297.271144077641,0.0,2603.2508735258584,114.56673790864323,1473.3272371979654,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.4178153678719928,283.15,283.15,283.1501591349213,289.2571375042953,3.9682539682539675,1.171794184470541,52585.51341793919,288.78680159999993,289.4438940924991,2.841943589932161,1.162200748715373,1.1752756495701804,0.9077365416083879,0.6219399231347266,0.27375128910362906,0.2758220593980201,0.3101346209723125,0.31244107718067066,0.639564755030484,0.45936270732963913,297.15,293.15,297.17088227991593,297.17844879465986,297.13964444804884,297.15651569826514,297.7986236932568,297.28882298282934,0.0,2684.979561088551,121.67229472396377,1479.5319160154045,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.4176262325210416,283.15,283.15,283.1504163319829,289.14760252835424,3.9682539682539675,1.4618428569310091,50351.04293826921,288.8095310571428,289.3527940480672,2.8479425321677074,1.1656039759372567,1.1791997400125434,0.9091686734014692,0.6220077616168347,0.2745808210306502,0.2769132751677605,0.3108359999420949,0.3133134228162361,0.6419332614160015,0.45941281260129513,297.15,293.15,297.17878208751193,297.194731579602,297.15065853579245,297.1647801024262,297.81217387347226,297.300225235761,0.0,2730.323161825279,145.56254955514908,1486.5305167755369,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.4174279090554452,283.15,283.15,283.1496275678739,288.93330079199114,3.9682539682539675,1.0958851734418718,53386.22642936156,288.83228571428566,289.1108851902484,2.8546296277105623,1.1677048043280924,1.1823934217509315,0.90990330454969,0.6232266639566815,0.27492237274267034,0.2776615789809656,0.31118202658667576,0.31395718021391716,0.6437250104874426,0.4603130897148471,297.15,293.15,297.1830302723665,297.2018865571602,297.1549885950762,297.1683962075524,297.81569240273075,297.3047988069772,0.0,2747.083567528663,115.47983851338302,1493.6795918794996,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.41723269061386214,283.15,283.15,283.1500901367366,288.9147066269689,3.9682539682539675,1.3041635144712755,51900.29730369785,288.8550609428571,289.14524243016047,2.8599998903632957,1.1689591687035956,1.1845099391962508,0.9102047773568219,0.6247093651421188,0.27498600948064555,0.27800645824622067,0.311313861295317,0.3143074471776439,0.6452239617870129,0.4614082077565872,297.15,293.15,297.18494438583537,297.2035010318803,297.15559609685954,297.1692696394617,297.81426348577105,297.3055149279616,0.0,2710.1281190571585,133.75471428532123,1500.9065061129984,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.41704845680555547,283.15,283.15,283.1498779961181,288.8160238594607,3.9682539682539675,1.0962918724605815,53425.85860118299,288.87785211428564,289.0314217201736,2.8642253679824736,1.1694049391631656,1.185730434812067,0.9100979959587632,0.6263514848292526,0.2748072535308509,0.2780542494661832,0.311249761749295,0.3144295764473793,0.6464684493566925,0.46262107176029854,297.15,293.15,297.1847124294405,297.20009245527103,297.1530798033365,297.1677287510358,297.8087075299396,297.3028641938046,0.0,2644.9134932526813,115.60962922650899,1508.1290209721478,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.41687746904142625,283.15,283.15,283.1498924714978,288.5374494175051,3.9682539682539675,1.0957562937849241,53373.670380359225,288.9006545999999,288.731414028205,2.866984045561163,1.1686310582638608,1.1860929013550652,0.909384446339759,0.6279098797621024,0.27426077776478686,0.27784459031757647,0.31088867531925113,0.3143437678445591,0.6473033395485343,0.4637720969458736,297.15,293.15,297.1813514599695,297.1894117823084,297.1459344688045,297.16262291619466,297.7965960805233,297.2951833415601,0.0,2594.3626354987755,115.43872902864295,1515.3147324132312,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.4167169377374783,283.15,283.15,283.1498663288335,288.12593696419356,3.9682539682539675,1.0952865865027737,53327.9218347437,288.9234637714285,288.3301339102523,2.867607263245953,1.1656189709644327,1.184961438467348,0.9075873449563406,0.6295704703190195,0.27303537250127397,0.27717955608220773,0.3099818141895361,0.31389275420919294,0.6473753488498173,0.4649986034710484,297.15,293.15,297.17238002221814,297.16596562253505,297.13037050805065,297.15107617937434,297.77239449445125,297.2784373653259,0.0,2538.745227494743,115.28898585486535,1522.237270413552,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.4165672316824916,283.15,283.15,283.15000955455474,288.1502828265329,3.9682539682539675,1.0948741193015152,53287.764532962115,288.94627499999996,288.39172236078315,2.8657613783212317,1.161019982690317,1.1817849509442593,0.9050977403870424,0.6316183432434576,0.27141418461770567,0.27590949080076294,0.30872501517437445,0.3129503726913875,0.6470624208398755,0.4665111554328126,297.15,293.15,297.1597139375079,297.13507356570216,297.1103893977216,297.1357550696271,297.7428718658833,297.25676076728837,0.0,2496.1298124531127,115.15759704157057,1528.5926504746715,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.4164214032853518,283.15,283.15,283.15006562337,288.33789162427115,3.9682539682539675,1.0945121538890092,53252.53648442228,288.9690836571428,288.70112070333187,2.861333962183449,1.157688593986014,1.1778163962510637,0.9033390232530548,0.6327834760564979,0.2703589893482427,0.2745177739364729,0.3078541678247294,0.311864923430561,0.6474916568080257,0.46737171855714016,297.15,293.15,297.1508078326706,297.1143108053212,297.0984601955564,297.1257438777115,297.7267546856851,297.243215479389,0.0,2498.7207758484824,115.04237700817704,1534.4594373344198,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.4162747030797418,283.15,283.15,283.1500842492056,288.4776769940127,3.9682539682539675,1.0941944876109364,53221.62941753701,288.9918851142856,288.89819968037165,2.8604834978830107,1.1548375392521113,1.1745614056603497,0.9019136759962945,0.6352697416583573,0.2695705361387575,0.27347672026822517,0.3071475326200749,0.31101007326065794,0.6482277598742014,0.46920806585617536,297.15,293.15,297.1434894285987,297.0984358581849,297.09042789633787,297.11813145065094,297.71634296402055,297.2333655195586,0.0,2510.623901971401,114.94132112329501,1539.2345418875873,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.4161252011664072,283.15,283.15,283.1501028873425,288.6466132989348,3.9682539682539675,1.0939156804209367,53194.510504701524,289.01467474285704,289.0634432508621,2.859540439675228,1.1527210726808708,1.1719441309785865,0.9009106489255692,0.6370340392705489,0.2690869614351933,0.2727493707454964,0.30665251913228136,0.3103586261548638,0.6492960827754239,0.47051117005888793,297.15,293.15,297.1383425104281,297.08832748667385,297.08661749110837,297.1133927253874,297.71181736262514,297.22769951524464,0.0,2529.6148741187108,114.85267554965677,1535.3890641299156,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.4159711414351579,283.15,283.15,283.15009590793255,288.8242197863784,3.9682539682539675,1.0936709775406066,53170.71453162504,289.0374479142857,289.24410735023923,2.8573109061171422,1.1518309041743697,1.1700911468598991,0.9004955145473169,0.6373008997656363,0.2690032898366973,0.27234198729855097,0.3064686976067811,0.3099277468035698,0.6507914804109585,0.4707082723109589,297.15,293.15,297.1365467058435,297.0857723985114,297.08808186960334,297.11262905977514,297.71450654743774,297.22750731623427,0.0,2556.1677948267716,114.77491062693008,1528.054986643052,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.4158120072269112,283.15,283.15,283.1500846089552,288.95770921184544,3.9682539682539675,1.0934562026347625,53149.83327183314,289.06019999999995,289.35065328935906,2.8540612539483496,1.1517562386412887,1.1692220360254995,0.9004889602186378,0.6360734032203363,0.2691411512157069,0.27226155239929034,0.3064716748087757,0.3097472620629827,0.652537437472807,0.46980164754655285,297.15,293.15,297.13690698869533,297.0882750955698,297.0923161939708,297.1141603124952,297.72120178656803,297.23057207545986,0.0,2579.4813178497548,114.70668536209536,1518.0125225019272,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.41564841526752494,283.15,283.15,283.1500750486346,289.0470141393346,3.9682539682539675,1.093267720749336,53131.51170144818,289.08292637142847,289.38212791214994,2.8495548394010544,1.1522317783092766,1.16909441680163,0.9007792887317155,0.6334687564981965,0.2693939974340503,0.2723906519307493,0.30658500235182873,0.3097388849374819,0.6544358901802005,0.4678778643555832,297.15,293.15,297.1386544961643,297.09426719313,297.09784004809256,297.1169615567602,297.73011807132525,297.2355682730945,0.0,2597.406360091267,114.6468344606627,1505.6511200620246,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.41548124713509904,283.15,283.15,283.1500702648056,289.1023756637384,3.9682539682539675,1.0931022559781531,53115.430136107956,289.10562239999996,289.3580710831902,2.843629843415428,1.1530375031883096,1.1694539363973877,0.9012804312362462,0.6296425332616483,0.2696840224480578,0.2726263793119178,0.30674955830806805,0.30982903949330143,0.6564209428073706,0.46505182891484564,297.15,293.15,297.14116756963483,297.10255745741966,297.1036015698163,297.1202602092,297.74007473636794,297.2415323084878,0.0,2610.0528823652894,114.59430951373842,1491.2478292130286,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.41531101608949245,283.15,283.15,283.15001122734435,288.99555232668246,3.9682539682539675,1.0929570208920438,53101.3167051787,289.1282834571428,289.1600037592601,2.836404378529843,1.1541318605622348,1.1701387427919874,0.9019984828492355,0.6248164950456632,0.2700031789570204,0.27290984251479666,0.306956160063226,0.3099735079535099,0.6585044589041696,0.46148733353819016,297.15,293.15,297.1443063394666,297.1131209433753,297.1094822826616,297.1239207766626,297.751214718014,297.248409012036,0.0,2617.3613085356465,114.54821939409743,1475.0329613407441,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.41513901298294764,283.15,283.15,283.1500538836864,289.2188548258579,3.9682539682539675,1.0928297543457237,53088.950934900786,289.1509049142856,289.3983246444256,2.831651862995757,1.1555274613283149,1.1709412807476633,0.9029544386183637,0.6213784741814656,0.2703757144098854,0.2731545909890949,0.3072167264271076,0.3101123412645744,0.6607271320757963,0.45894802304647336,297.15,293.15,297.14811673560655,297.1262149223589,297.115855220115,297.12812242705985,297.7642690229848,297.25651566562505,0.0,2633.7318049103606,114.50784165831614,1465.3830574688002,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.4149622210218938,283.15,283.15,283.15004850779405,289.40713664480234,3.9682539682539675,1.0927178133487778,53078.075451867655,289.17348214285704,289.5812445318724,2.8337675767334103,1.1580009388798431,1.172588146892789,0.9043946324112083,0.6212024533655041,0.2710577715009762,0.2736065526682644,0.30772858864870856,0.31043476666161246,0.6632615482243138,0.45881801467177546,297.15,293.15,297.1545392713644,297.1446756744415,297.1259378464403,297.1352124084894,297.781931571937,297.2684593545345,0.0,2660.1867050958804,114.47233403994423,1468.7445993138272,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.4147807436154075,283.15,283.15,283.15002312474246,289.46207628074046,3.9682539682539675,1.092619574172203,53068.532069360546,289.19601051428566,289.6249305804183,2.8395699407947337,1.1606652941997773,1.1750714217213554,0.9057865943650389,0.622448816407324,0.271738111738483,0.2742699980557808,0.3082586432488978,0.310940148589284,0.6656626609362503,0.4597385741662042,297.15,293.15,297.16119313244985,297.1618094336692,297.13559235081954,297.14223796610185,297.7966886739112,297.2795043113903,0.0,2676.8178815765814,114.44117864104483,1477.1478706158546,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.41459689029322483,283.15,283.15,283.14999719004373,289.4380107448607,3.9682539682539675,1.0925333960573265,53060.16105751984,289.2184853999999,289.60707900594815,2.8487098196778677,1.163028403830169,1.1777983448184457,0.9068677212666969,0.625465627509805,0.2722674555805697,0.2749399618546826,0.308689852140042,0.31147520246620797,0.6677614207539286,0.4619667805636211,297.15,293.15,297.16680919109103,297.1744795051131,297.1429282126503,297.14778107067,297.80587927907555,297.28757545172004,0.0,2682.535879355351,114.41385289151799,1489.9114293243651,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.4144136787289197,283.15,283.15,283.1499526344272,289.2273819255516,3.9682539682539675,1.0924576840446547,53052.80722759996,289.24090217142844,289.3940371097069,2.8589414431598135,1.1642386494712396,1.1801421776313192,0.907220989772086,0.629509702241073,0.2723871745764187,0.2754296293506688,0.3088162346102493,0.311890501370965,0.6692717656131638,0.4649537203758067,297.15,293.15,297.16924196750114,297.1777839636574,297.14471888893195,297.14939095162276,297.80500438864124,297.2892280320709,0.0,2669.8408845730723,114.389849348511,1506.9639163276372,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.41423513732376493,283.15,283.15,283.1499249242987,288.94063612656544,3.9682539682539675,1.092391217790995,53046.351848825,289.2632561999999,289.1195064281688,2.869501502334586,1.1636485981334477,1.1813269808982747,0.9065426556407038,0.6348314991440478,0.271923190159416,0.27550461171968305,0.3084913703847959,0.31199957698968134,0.6700227813977907,0.4688843814288669,297.15,293.15,297.16696139547685,297.16840783852405,297.1389619284522,297.1454477529293,297.79165900250234,297.282287583577,0.0,2639.6013433479347,114.36877980733938,1527.647356106594,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.414063677521349,283.15,283.15,283.1499235952053,288.685334428965,3.9682539682539675,1.0923328921571684,53040.68743218377,289.28554285714273,288.88333725636323,2.8796928155257766,1.1613734710857204,1.1809119105600518,0.9049184706044083,0.6413963650432278,0.27096847941538466,0.2750612506450352,0.30776871901640024,0.3117094157361529,0.6701523669423417,0.4737331690054929,297.15,293.15,297.16044827186056,297.1478916967374,297.12714570168623,297.1368203889,297.7686039761702,297.2681820070709,0.0,2602.9047613240946,114.35029292863898,1551.5548867096854,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.4138983101709042,283.15,283.15,283.1499788657142,288.7361316770458,3.9682539682539675,1.092281723184818,53035.71829883568,289.30775751428564,289.0124511460941,2.8828472119722135,1.1587298447724095,1.1788749663528666,0.9031088594122609,0.6452947926993757,0.2700128996462331,0.2741788617502522,0.30700732441285794,0.31104911380389855,0.6703221485605508,0.47661253438443624,297.15,293.15,297.15327371109385,297.12600166338285,297.11583082981434,297.1280951941047,297.7472017933593,297.254080638351,0.0,2587.91542851378,114.3340760538603,1562.7313989726104,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.41373351413250703,283.15,283.15,283.1499818542638,288.79166721821196,3.9682539682539675,1.0922367762054983,53031.35358918825,289.32989554285706,289.0637495407864,2.882589856689376,1.1568033606371824,1.1766152870489275,0.9017515775596573,0.6473170906909355,0.2693933232673988,0.273347811163037,0.30647196890706674,0.310386794478609,0.6709781225927264,0.47810619678794936,297.15,293.15,297.14822094212127,297.1104749178463,297.1092642081165,297.1224625905259,297.73464435045327,297.2450134018126,0.0,2593.4386308409667,114.31983235922556,1566.441770551697,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.41356676200804,283.15,283.15,283.1499734498347,288.86117212055655,3.9682539682539675,1.09219732137813,53027.522359264956,289.35195231428565,289.12363715181476,2.880951408303666,1.1554664165775181,1.1747964177907677,0.9007737042037196,0.6480552986712167,0.2690196780905919,0.27275953023939187,0.30610863865847443,0.30987816044753774,0.6719791249485556,0.47865143468598487,297.15,293.15,297.14488219192845,297.1001828357389,297.10611063798024,297.1191477584509,297.72827040312114,297.2397187654439,0.0,2605.6606894723564,114.30733009603603,1566.0290457313067,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.4133976007229996,283.15,283.15,283.1499630930045,288.91339870679633,3.9682539682539675,1.0921626888660134,53024.15951052285,289.3739232,289.1691283644339,2.8781653390838424,1.1544912904568942,1.1734407493615535,0.9000580230499392,0.6476586739187741,0.26878139748204316,0.2723800484602692,0.3058436630169261,0.3095103685034716,0.6731813981499565,0.478358488995736,297.15,293.15,297.1426029353099,297.09348626201324,297.10481495267146,297.1171598168476,297.72546245265903,297.2367052839003,0.0,2616.66906061927,114.29635665229154,1561.9536844372687,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.41322629923586324,283.15,283.15,283.1499575702814,288.971210449477,3.9682539682539675,1.0921322865880736,53021.20750929776,289.39580357142853,289.22611516513126,2.874231336099771,1.153812200252109,1.172397725746654,0.8995779162990628,0.6462921719808384,0.26863823393996245,0.2721272202499284,0.30565172657889494,0.30923074803484013,0.674541801181881,0.4773491953221325,297.15,293.15,297.14117336154584,297.08992115793416,297.1047899069497,297.11613946351935,297.7253718171952,297.2354791414289,0.0,2626.705270871555,114.28672414962703,1554.5837374502971,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.41305312642447733,283.15,283.15,283.14995364899215,289.0257926548547,3.9682539682539675,1.0921055989725506,53018.61626219482,289.4175887999999,289.2851878950658,2.8691466803289054,1.1533374243295436,1.1715774020528458,0.8992896088132739,0.6440532729863125,0.26854862808213675,0.2719518124973399,0.3055035237019378,0.30900733952955045,0.6760120133951372,0.4756955521561186,297.15,293.15,297.14032499144804,297.08883247755125,297.1054537319338,297.11569246722473,297.7270969301657,297.2354801196647,0.0,2635.4723385255643,114.27826902489777,1544.2649981189995,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.4128783853461071,283.15,283.15,283.1499548912125,289.0787805543399,3.9682539682539675,1.0920821748765857,53016.34194030182,289.43927425714276,289.33788768818135,2.8628765095817386,1.152965783452078,1.170898815510344,0.8991465160954054,0.6410057254750539,0.2684740964523692,0.27181612120885074,0.30537004294674,0.3088138693210306,0.6775491999579534,0.47344464395194424,297.15,293.15,297.1397747701221,297.0895543047744,297.10628523539174,297.1154425292759,297.72985898558346,297.23618316502956,0.0,2642.616744912103,114.2708481843355,1531.3647854397368,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.41270206908003454,283.15,283.15,283.14996717090776,289.16961397462035,3.9682539682539675,1.092061609883522,53014.34525825019,289.4608553142856,289.4178840410822,2.8553759405629116,1.1528198943841717,1.1703169681460317,0.8992206047778833,0.637169060219863,0.2684553896878441,0.27170090656828116,0.3052819731359975,0.30863611723143375,0.6792139258663108,0.47061089607182904,297.15,293.15,297.1398273403819,297.0928955597913,297.1078030906215,297.1157575504065,297.7346197666754,297.2381806615753,0.0,2651.6629852574274,114.26433338135033,1516.2815268095894,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.41252392457601145,283.15,283.15,283.14998696392576,289.2756206464634,3.9682539682539675,1.0920435575462917,53012.592564226594,289.4823273428571,289.50346969181953,2.846762535023545,1.1528374733686244,1.169904553716613,0.8994748293740499,0.6325474737489846,0.26846520298310544,0.27162752179471966,0.3052198003410045,0.30849068217586095,0.6809688919479985,0.4671974080572305,297.15,293.15,297.1402950107728,297.09829187291945,297.1096231639719,297.11637266776756,297.740674246542,297.24105139239475,0.0,2660.6922885758513,114.25861476770407,1499.3730862908476,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.4123439815091279,283.15,283.15,283.150017450562,289.41551326018,3.9682539682539675,1.0920277107840606,53011.05403245543,289.50368571428567,289.6343040666204,2.8372630956172697,1.1530392640329232,1.169641543560195,0.899920654333227,0.6272960874769912,0.2685081878001829,0.27158318431545253,0.305187682259342,0.3083693765464707,0.6828231042966622,0.4633187520562166,297.15,293.15,297.14121450900524,297.10580163433207,297.1117930196521,297.1173265237564,297.74811961855846,297.24485106106084,0.0,2670.368914673234,114.25359499167125,1480.8261008933325,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.41216207270462485,283.15,283.15,283.1500081034512,289.3884110040598,3.9682539682539675,1.092013807659963,53009.70422317163,289.52492579999995,289.54264283609155,2.8336439079538573,1.1531886244761134,1.169834320150876,0.900374139735073,0.6250744738193128,0.2684984537589902,0.27163712871519063,0.3051216596692853,0.30833899277138155,0.6846106599736338,0.4616778757810807,297.15,293.15,297.1419394251583,297.1130434078273,297.1131611472359,297.11780086004546,297.7540993118178,297.248008830417,0.0,2672.6246831746466,114.2491910218592,1475.8916978176421,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.4119793715228865,283.15,283.15,283.15001115095225,289.44040110409935,3.9682539682539675,1.0920015938277066,53008.51843594067,289.5460429714285,289.6057604085393,2.835095466635966,1.1535078874363112,1.1701190427055936,0.9008462650844363,0.6257506047683185,0.26852756237332326,0.2716676929337703,0.3050888845845308,0.3083066141002899,0.6863714902476246,0.4621772637954072,297.15,293.15,297.14307526065807,297.1202348513595,297.1149795918222,297.11866552338716,297.75941212866013,297.2512734711774,0.0,2678.067220393883,114.24532224689173,1479.1036085443493,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.4117955965576531,283.15,283.15,283.1500059174552,289.45622145733626,3.9682539682539675,1.091990873973732,53007.477703415905,289.5670325999999,289.61985406892495,2.8388870499975063,1.1538011724965165,1.170539990697434,0.9011909884517562,0.6276819376016919,0.26853570238408714,0.27171410533411816,0.3050421456330211,0.3082944433952667,0.6879983824903323,0.4636037396431408,297.15,293.15,297.1440979665987,297.1255884834348,297.1164550069277,297.11932413527165,297.76230496647725,297.25355411174195,0.0,2682.123456201821,114.24192676639083,1487.1902367423613,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.41161115180561986,283.15,283.15,283.15000332678596,289.46358611974284,3.9682539682539675,1.0919815925991183,53006.57663330843,289.5878900571428,289.6307304147424,2.8449696935261124,1.1539466678894814,1.1709857144496736,0.9013205076129776,0.6309355947946927,0.26849144408769826,0.2717466451462452,0.304955910378616,0.3082784577503177,0.6894484744214642,0.46600687975572,297.15,293.15,297.1446988689821,297.1281033487747,297.11719844222785,297.1194760267254,297.76217495386805,297.2543303281156,0.0,2684.1222021353046,114.23898697376544,1500.4141794592656,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.41142637228398804,283.15,283.15,283.15000241662057,289.4705062849732,3.9682539682539675,1.0919734721255492,53005.7882740412,289.6086107142856,289.6431665708863,2.853138612555601,1.1539583268720892,1.1713885149882832,0.9012384907308733,0.6354453729555001,0.2684087695394428,0.27175371209787563,0.3048391764156765,0.3082477295162444,0.6907489494715218,0.4693377865336015,297.15,293.15,297.1449347403162,297.12796180387744,297.1174235217216,297.1192537484576,297.759605291362,297.253835821147,0.0,2685.4188208946184,114.23641492729584,1517.9121061561123,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.4112414427196954,283.15,283.15,283.1500001630842,289.4688077321731,3.9682539682539675,1.0919662143003517,53005.08366815635,289.62918994285707,289.6484544143374,2.862904938014859,1.1538359224861425,1.1717388013152332,0.9009601668906373,0.6409303093127388,0.2682914333393097,0.2717401294421802,0.3046940516739357,0.308203928934685,0.6919201019482695,0.47338894183151614,297.15,293.15,297.14482012966613,297.12544770119126,297.1171986894518,297.11869519024526,297.755003600292,297.2522330621693,0.0,2685.965258812129,114.2341161451028,1538.673108526283,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.41105676377630285,283.15,283.15,283.1499916057217,289.42920519094605,3.9682539682539675,1.0919598257574858,53004.463458017795,289.6496231142856,289.6166142785125,2.8730217694646947,1.15340929464345,1.1719214328063416,0.9003910462566438,0.6467656025551153,0.26808983216779997,0.27167857568836484,0.30448074136383696,0.30812267009369343,0.6928991758630838,0.47769886953059354,297.15,293.15,297.1439317783601,297.11950224054897,297.1159058969753,297.1173308754903,297.7474241857021,297.2488189954154,0.0,2683.561853979873,114.23209271740518,1561.4726641549905,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.41087291177122737,283.15,283.15,283.14998921238913,289.373071005314,3.9682539682539675,1.0919542108106453,53003.918352836394,289.66990559999994,289.55872650441637,2.8804411113979707,1.1525380125349256,1.1717297686055173,0.8995097026379721,0.6513604336391623,0.26776275495071133,0.27151903217756385,0.3041661592169276,0.30795845688070383,0.693680996296384,0.48109259610767485,297.15,293.15,297.1419313091464,297.10996520872305,297.1130471951966,297.1147806595156,297.73686828457846,297.24331853143207,0.0,2677.431440107969,114.23031432850594,1578.860604145373,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.41068972450050273,283.15,283.15,283.15000617402416,289.4013430520083,3.9682539682539675,1.0919492796843535,53003.43963601359,289.6900327714285,289.56745037085346,2.8871654065562264,1.1516271515143275,1.171216474130955,0.8985756053807377,0.655824393893738,0.26745565865592513,0.2712795117681731,0.30385868436321994,0.3077265279598724,0.6944881384708758,0.4843896619361851,297.15,293.15,297.1399085434417,297.1001614510473,297.11055777179473,297.11241772620485,297.72714347880304,297.23803779425833,0.0,2676.594211463392,114.22875253717062,1595.252350655976,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
