,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.4105060589236522,283.15,283.15,283.1500190213683,289.4461153987071,3.9682539682539675,1.0919449510995753,53003.01941607939,289.7099999999999,289.5890199584537,2.8935735342783984,1.1508255878067863,1.1706830578661631,0.8976692540932004,0.6600962427028291,0.26721109733618353,0.2710651125924831,0.30359254117552126,0.3075056941086705,0.6953633540715695,0.487544834905877,297.15,293.15,297.1382402869266,297.09106600770673,297.1089578066145,297.11064370991215,297.71890412341185,297.2335623869144,0.0,2679.5244200359116,114.22738159505519,1610.984138162237,297.2408995980466,297.19733217203975,297.3057299382396,297.6173419994356,297.61258216746023,4404.735939793204,4224.760469280787,0.38945610996606894,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.4105060589236522,283.15,283.15,283.1500190213683,289.4461153987071,3.9682539682539675,1.0919449510995753,53003.01941607939,289.7099999999999,289.5890199584537,2.8935735342783984,1.1508255878067863,1.1706830578661631,0.8976692540932004,0.6600962427028291,0.26721109733618353,0.2710651125924831,0.30359254117552126,0.3075056941086705,0.6953633540715695,0.487544834905877,297.15,293.15,297.1382402869266,297.09106600770673,297.1089578066145,297.11064370991215,297.71890412341185,297.2335623869144,0.0,2679.5244200359116,114.22738159505519,1610.984138162237,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.4103215689144272,283.15,283.15,283.1500301938752,289.49809691902834,3.9682539682539675,1.091941151661166,53002.65056716034,289.7298799885713,289.6285369183894,2.8958760149720946,1.150084064255727,1.1700591943579224,0.8968061456974374,0.6620369667493321,0.2670068049427216,0.2708655580037548,0.3033520717582536,0.3072812848891101,0.6963054274175268,0.48897824707161813,297.15,293.15,297.1367879978286,297.0828477346827,297.1079302750788,297.1092472040606,297.71208198161276,297.22977903865274,0.0,2683.554586174291,114.22617825227323,1618.4008950699194,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.41013566683237423,283.15,283.15,283.1500016289178,289.4730107725696,3.9682539682539675,1.0919378160755326,53002.326750058215,289.7497484799999,289.59880787628475,2.895867241748571,1.1496034517863638,1.169469670393981,0.896150720965825,0.662581256265513,0.26689899773758197,0.2707081756321835,0.30318304118207845,0.30707917479173696,0.6974329266373113,0.48938025745304503,297.15,293.15,297.13605756035145,297.07746666761386,297.1081709770973,297.10876887516554,297.7085660412061,297.22780602428685,0.0,2689.147901974791,114.22512182599095,1620.2840930251461,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.40994842499924977,283.15,283.15,283.1499731707536,289.4853965550785,3.9682539682539675,1.0919348879934436,53002.042494025896,289.7696054057142,289.6621345500694,2.894322934450485,1.1493233459516154,1.168924372847271,0.8956838003468526,0.6621829195156389,0.26685946887597706,0.2705809395599796,0.3030655959091961,0.30689463717622995,0.6987126970170702,0.48908604728732874,297.15,293.15,297.13588055836675,297.07461791307236,297.10929471093715,297.1089497138317,297.7077270145193,297.22729398214545,0.0,2697.1399677535455,114.2241944670736,1618.320404153968,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.40976068306109326,283.15,283.15,283.149984968488,289.5423137391464,3.9682539682539675,1.0919323177000482,53001.79297248216,289.7894506971428,289.74842807128636,2.8931584858619708,1.148741107697376,1.1683830812471918,0.8951291275171863,0.6620032352130113,0.2667136930834363,0.2704515766046217,0.30286750134704055,0.30670924300412705,0.6999035059794748,0.4889533330738663,297.15,293.15,297.13494863649856,297.0708481063029,297.10903621619013,297.1081587072924,297.7054969137807,297.225697716013,0.0,2700.273429549762,114.22338042826198,1617.2255949953458,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.40957249928678185,283.15,283.15,283.1499955898692,289.58922472149817,3.9682539682539675,1.0919300613461775,53001.573928361526,289.80928428571417,289.80447803854287,2.893624298742389,1.1481000220938373,1.167832111762203,0.8945735647381303,0.6627859634601239,0.26654749493782726,0.2703084453314343,0.30265274108783835,0.30651672887230086,0.7001526388888889,0.489531453489235,297.15,293.15,297.1339030978151,297.0672162568483,297.1085279075507,297.1071970701623,297.7030437032781,297.22397760713096,0.0,2702.956499597104,114.2226658205504,1620.4076999339702,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.4093839009806969,283.15,283.15,283.150000376079,289.61155211718716,3.9682539682539675,1.0919280805990152,53001.38164018188,289.82910610285705,289.83955229318263,2.8941697617024227,1.1473439970124168,1.1672470204745327,0.8939718886597661,0.6636473548543512,0.26634354554873796,0.2701532878859707,0.302407401928339,0.3063140435530739,0.7001526388888889,0.4901676742369374,297.15,293.15,297.13260015138405,297.0631562887029,297.10754985897347,297.1058967498383,297.6997790999236,297.2217964297644,0.0,2704.1211398740074,114.22203850242143,1624.356647044289,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.4091949468137494,283.15,283.15,283.15000607727046,289.6506333413292,3.9682539682539675,1.0919263419215317,53001.212852077326,289.8489160799999,289.8894451763629,2.894616225379586,1.1466229467143025,1.1665830644320438,0.8934004976116139,0.664523864765377,0.26615553168743866,0.26997333495254855,0.3021717125155202,0.30609060027025453,0.7001526388888889,0.49081506146961523,297.15,293.15,297.1314387568674,297.05962565641386,297.1068156043181,297.1047657435474,297.6969172279596,297.2199125978213,0.0,2706.922927096879,114.22148785153503,1627.4776233091736,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.4090053679414237,283.15,283.15,283.15000873666344,289.6724435264463,3.9682539682539675,1.0919248155364132,53001.06467320683,289.86871414857137,289.89946493581704,2.8915577554983454,1.1458766378182674,1.1658036991660288,0.8928574400796774,0.6634610001274017,0.2659612134815532,0.2697754379755532,0.301928810338812,0.3058435842829549,0.7001526388888889,0.4900300332708072,297.15,293.15,297.13025528091623,297.05657309058495,297.1060244580129,297.10358779168166,297.69440154473045,297.2181684331852,0.0,2709.333562867637,114.22100443652225,1621.6876568989464,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.4088151829007853,283.15,283.15,283.1500123954291,289.71109704643465,3.9682539682539675,1.0919234759280416,53000.93462647579,289.8885002399999,289.94052870036626,2.8871021710252522,1.1451675344431886,1.1649546277739875,0.8924111787848065,0.6616470708479995,0.26578083131014074,0.2695629586285043,0.3016939996806479,0.30558016695754914,0.7001526388888889,0.4886902712878637,297.15,293.15,297.12921482186755,297.05482121469134,297.1054447342807,297.1025558495163,297.6931628385635,297.2170398917839,0.0,2712.927144235213,114.22058017590437,1612.5325316367348,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.40862426809026803,283.15,283.15,283.15001714203703,289.7568872078719,3.9682539682539675,1.0919222997301048,53000.82044346252,289.9082742857142,289.9950568875496,2.881383059229039,1.1444704736171205,1.1640741062195006,0.8920521782481426,0.6591264957722451,0.2656026774821436,0.26934655682418274,0.30145867550640226,0.3053087077386087,0.7001526388888889,0.4868285831283543,297.15,293.15,297.128246729961,297.05420193753105,297.1049175424901,297.1015589729042,297.6928901463138,297.2163630658401,0.0,2716.8520547180024,114.22020766904265,1600.418985919097,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.40843252280231424,283.15,283.15,283.1500167727509,289.776579762643,3.9682539682539675,1.091921267491224,53000.72023581638,289.9280362171428,290.00124326003737,2.877901176440969,1.1437831761973392,1.1633092847290805,0.8917556112653617,0.6578061560362135,0.26542229137617845,0.26915602438231406,0.30122022418586847,0.3050594886972667,0.7001526388888889,0.48585338469973205,297.15,293.15,297.1273391116408,297.054357042869,297.1043778975013,297.1005599698744,297.6930537218029,297.2159375487377,0.0,2719.9463004515196,114.21988075528597,1593.5110116006658,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.4082400859120444,283.15,283.15,283.15002379695113,289.83500747364747,3.9682539682539675,1.091920361112563,53000.63224650186,289.9477859657142,290.07569551846063,2.8755516846631664,1.1431586718577684,1.1625825416876114,0.8915054668116056,0.6571170261469448,0.2652599850593099,0.2689680682670709,0.30099373623860187,0.30481311077550144,0.7001526388888889,0.4853443957124345,297.15,293.15,297.12663107677963,297.0550782571725,297.10409630165816,297.0997493946108,297.6934756701965,297.21580614008354,0.0,2724.4934365805643,114.21959370242337,1589.2790260130334,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.4080467255961314,283.15,283.15,283.1500323593701,289.88306216838606,3.9682539682539675,1.0919195654641545,53000.555006705225,289.96752346285706,290.1116823157969,2.87376607680431,1.1425488149829013,1.161939964087725,0.8912590251421976,0.656683459427541,0.26509770127606885,0.2688024021736549,0.30076606820067786,0.30458305783156525,0.7001526388888889,0.48502416481130584,297.15,293.15,297.12598572974656,297.05580910375716,297.10382157340086,297.0989530397784,297.69354138966787,297.2156221672702,0.0,2728.3991063043995,114.21934171856066,1586.248402249366,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.4078525571549931,283.15,283.15,283.1500312233284,289.8910451269433,3.9682539682539675,1.0919188672061642,53000.487221402465,289.9872486399999,290.1017688596845,2.8724767437491723,1.1419114284777905,1.161348799178282,0.8909877765918174,0.656496636901667,0.26492205652204404,0.2686476508346956,0.30052721500546603,0.304360993098535,0.7001526388888889,0.48488617833048453,297.15,293.15,297.1252901264837,297.0561960347974,297.10337792987525,297.09804576311427,297.6929598307522,297.21517393700464,0.0,2730.593828851131,114.21912057879305,1584.3141161547233,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.4076579046821369,283.15,283.15,283.1500281162331,289.89591421895324,3.9682539682539675,1.091918254063827,53000.427698970016,290.00696142857134,290.10414527772303,2.871568895957342,1.1412259766880601,1.1607278662543397,0.8906810757734727,0.6565637411851567,0.26472997878348503,0.26847754833371645,0.30027418664025063,0.30412701837604605,0.7001526388888889,0.48493574132554335,297.15,293.15,297.12449751309106,297.05613380375956,297.10273955753513,297.09700039325605,297.691779533976,297.21443016032356,0.0,2732.3008845518166,114.2189263955647,1583.3497804280291,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.4074628758413213,283.15,283.15,283.1500337715451,289.936577076539,3.9682539682539675,1.0919177158272637,53000.37544824352,290.0266617599999,290.15491273328945,2.870981372529196,1.1405260496514495,1.1600493940652756,0.8903570192381717,0.6568720672200471,0.2645364138516373,0.2682859030886433,0.3000175489184366,0.30387583672065416,0.7001526388888889,0.4851634698839765,297.15,293.15,297.1237022743903,297.0558718522147,297.10211314927466,297.09595637978515,297.6903972997395,297.2136081910809,0.0,2735.228808749878,114.21875593530353,1583.2521379545108,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.4072671632877093,283.15,283.15,283.150033659465,289.95557374399306,3.9682539682539675,1.0919172433984148,53000.32958599477,290.0463495657142,290.16700478198703,2.870751679883221,1.1398268308847554,1.1593931769382972,0.8900166695856888,0.6573669892945215,0.26434546726493424,0.26810280998121827,0.2997607122431376,0.30362955433735206,0.7001526388888889,0.4855290176412291,297.15,293.15,297.12293836097814,297.0554173910768,297.10154194295876,297.09494882900265,297.6887870550615,297.21272671581556,0.0,2737.9982837987764,114.21860631657509,1583.9596074682622,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.4070708919177652,283.15,283.15,283.15004410085743,289.9940128245993,3.9682539682539675,1.0919168286257341,53000.289320883574,290.0660247771428,290.1873715638351,2.870818916973234,1.1390680674454647,1.158735687415791,0.8896271866093033,0.6580348283029951,0.26413744459534594,0.26792035615416865,0.29948880188626903,0.30338225832739146,0.7001526388888889,0.4860222812565418,297.15,293.15,297.1220503533499,297.05437958325035,297.100772174046,297.0937957963547,297.6865548960302,297.21151056060626,0.0,2740.3226896215638,114.21847495772458,1585.4090594251818,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.4068739929182127,283.15,283.15,283.15005755783204,290.0487066591311,3.9682539682539675,1.0919164645306132,53000.25397543784,290.0856873257142,290.2323248508933,2.871167312561401,1.1383176029627606,1.158077116186047,0.8892253357824281,0.6588654892725188,0.2639360553726636,0.26773940108085753,0.2992197852749429,0.30313458430753665,0.7001526388888889,0.48663580461730344,297.15,293.15,297.1212151602812,297.0532232128938,297.10011192890704,297.0927191314958,297.6842524523685,297.21030437718935,0.0,2743.329754754113,114.21835964858174,1587.5303027435245,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.40667628330987526,283.15,283.15,283.1500598264467,290.0557529886318,3.9682539682539675,1.091916144915833,53000.22294804221,290.105337142857,290.20175149568314,2.8718118321007147,1.137564505896179,1.1574604269741735,0.8888008988506484,0.6598275588564493,0.2637359011470516,0.267574932190208,0.29895006484193637,0.3028978806490022,0.7001526388888889,0.4873463859327565,297.15,293.15,297.12039787220834,297.05181559649924,297.0994793801829,297.09166609011265,297.6816830633094,297.20900840046255,0.0,2745.159720952948,114.21825842645278,1590.277660695067,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.40647788768598725,283.15,283.15,283.15004317264516,290.0137403950904,3.9682539682539675,1.0919158643658857,53000.195712969406,290.1249741599999,290.133451427444,2.8726902835446686,1.1368285341100184,1.1568418338669038,0.888367754740471,0.6609259473055886,0.26354485734596966,0.26741144390071,0.29868552515532115,0.30266069208839175,0.7001526388888889,0.48815765189740656,297.15,293.15,297.1196522241739,297.05034503798345,297.0989806700983,297.0907119160381,297.679112591493,297.20776048795733,0.0,2746.3863855389477,114.21816957622119,1593.5898603696999,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.4062793425240335,283.15,283.15,283.1500462904498,290.04306986720525,3.9682539682539675,1.0919156180970553,53000.171805825725,290.14459830857135,290.18537977466275,2.8736914760221315,1.1359758322475737,1.1561233386142553,0.8878590250165601,0.6621863155030592,0.26332151904875056,0.26721607037790923,0.298393890190223,0.3023981815025591,0.7001526388888889,0.489088555552062,297.15,293.15,297.11864300899344,297.0480303281737,297.09809927802684,297.0894737282837,297.67578216324847,297.2060057013452,0.0,2748.2316048252483,114.2180915828647,1597.3911150261183,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.40608045899079176,283.15,283.15,283.1500592008975,290.09956097725126,3.9682539682539675,1.0919154018883679,53000.15081684769,290.16420951999993,290.2495447165466,2.874828989233289,1.1350710169071072,1.155347087058667,0.8873084305851857,0.6635744805947723,0.2630884771526936,0.2670067245081826,0.2980919407808881,0.30212302485902753,0.7001526388888889,0.4901138495572061,297.15,293.15,297.1175408161887,297.0453002217164,297.09713019528664,297.08816004295335,297.6721477435742,297.20405580394385,0.0,2750.8198479336947,114.21802310958682,1601.6285377401102,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.40588078113808085,283.15,283.15,283.1500510770802,290.10205026553973,3.9682539682539675,1.0919152121329188,53000.13239588484,290.1838077257142,290.24690138754164,2.874298175723773,1.134251157867796,1.1545303373021476,0.8867975493198261,0.6640215849390728,0.2628905456396273,0.2668000766194565,0.2978139326070869,0.30184334408355534,0.7001526388888889,0.4904440793019403,297.15,293.15,297.1166964435138,297.0431525084207,297.0966430549563,297.08718499451794,297.6692637027941,297.20258814084053,0.0,2753.919172043641,114.21796301407036,1601.9155643989466,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.40568058932975154,283.15,283.15,283.15005778756,290.1358287856878,3.9682539682539675,1.0919150455193751,53000.116221480246,290.2033928571428,290.27674856304054,2.8707385878503926,1.1333183621471328,1.153587974156602,0.8862723060863762,0.6628137781470943,0.26265916272802675,0.2665719401177451,0.29750802153334255,0.3015382873757225,0.7001526388888889,0.4895519973222244,297.15,293.15,297.11559653591996,297.0409190009415,297.09574826446976,297.08590996078965,297.66638998684596,297.2009127497933,0.0,2756.1184795632157,114.21791024760832,1595.1282512859145,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.40547986952330656,283.15,283.15,283.1500630517136,290.17112826208427,3.9682539682539675,1.0919148992699974,53000.10202397738,290.2229648457142,290.30518125328183,2.865901786540001,1.1323839483329567,1.1525530793210919,0.8858141369663752,0.6609436782944871,0.2624306309584359,0.2663232179353577,0.2972016858667047,0.30121247807963664,0.7001526388888889,0.4881707479453704,297.15,293.15,297.1145351270622,297.0395879958927,297.0949241410561,297.08467909764505,297.6645513108357,297.19965553449833,0.0,2758.8608504516087,114.21786393048512,1585.095081248145,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.4052782565088417,283.15,283.15,283.1500554816409,290.1628355019172,3.9682539682539675,1.0919147708914478,53000.089561328816,290.2425236228571,290.2656127520794,2.860497798008702,1.1315001337800459,1.1515352777432415,0.885451392715477,0.6587251509376475,0.26221816012030597,0.26608617582098754,0.29690549884178175,0.3008916643874316,0.7001526388888889,0.4865321512015142,297.15,293.15,297.1136397839336,297.03945538240725,297.0943286100702,297.08361323252893,297.6638810637877,297.1989836145455,0.0,2761.3969076302797,114.21782327305694,1573.4295230258065,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.4050761086334191,283.15,283.15,283.1500615319762,290.19733457551905,3.9682539682539675,1.09191465818309,53000.07861990208,290.2620691199999,290.2945601306913,2.8578427755694804,1.1305605899627849,1.1505940708711475,0.8850896560595223,0.6580411862631784,0.2619852880808492,0.26585989546561833,0.29659201939741664,0.30058307621681396,0.7001526388888889,0.486026977224262,297.15,293.15,297.1126376891798,297.03934092811687,297.093497035117,297.08238015412246,297.66299468789805,297.19817009888686,0.0,2763.8507771039476,114.21778757837919,1568.1127811760275,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.40487337020170044,283.15,283.15,283.1500622483674,290.2195024459099,3.9682539682539675,1.0919145592440234,53000.0690151623,290.2816012685713,290.31452664954645,2.855637083913653,1.129623624276249,1.1496512587759296,0.8847330660771209,0.6576229795209175,0.2617536207004362,0.26562980206189535,0.2962770532908357,0.30027060416477824,0.7001526388888889,0.4857180911498961,297.15,293.15,297.1116799988553,297.03928927535276,297.09271096778224,297.0811755185314,297.6619657100394,297.1973642941122,0.0,2766.35885101492,114.21775624443467,1564.028575626089,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.40467007279443945,283.15,283.15,283.1500658444618,290.2329890726326,3.9682539682539675,1.09191447239204,53000.06058380491,290.3011199999999,290.3040708137311,2.8537857180130097,1.1286232614663732,1.1487139042042527,0.8843391488943068,0.6574073396253125,0.2615014167476185,0.2654000932099695,0.2959440257659177,0.29995684633549513,0.7001526388888889,0.4855588202580163,297.15,293.15,297.1105939296518,297.03877638861974,297.091686924575,297.0797943006673,297.6602594414958,297.196222197002,0.0,2767.854959990848,114.21772873846712,1561.0518405865553,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.40446635625534166,283.15,283.15,283.15006383898094,290.2331278844209,3.9682539682539675,1.0919143961543598,53000.05318285618,290.3206252457142,290.2908078500721,2.85231040931509,1.127589391760307,1.1477432581259002,0.8839229391436596,0.6574418813218255,0.2612411330646862,0.26515837549776466,0.2956019647998826,0.2996323783782391,0.7001526388888889,0.4855843326373244,297.15,293.15,297.1094625292398,297.03800672553456,297.09059612008167,297.07835491670994,297.65821296991805,297.19492665229683,0.0,2769.0618209163426,114.2177045940464,1559.0599560200694,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.40426220372795113,283.15,283.15,283.1500680064274,290.239465163993,3.9682539682539675,1.0919143292264923,53000.04668567941,290.3401169371428,290.2672602813959,2.851204869472657,1.1264714052531901,1.1467613158346937,0.883450702273199,0.6577009864659195,0.26095599678933856,0.2649139976080174,0.29523804503540885,0.29930386030621686,0.7001526388888889,0.48577570681358595,297.15,293.15,297.10815419543275,297.03657041756594,297.08922014558254,297.07669919423756,297.65538083156434,297.1932049568766,0.0,2769.628648194898,114.21768339803961,1557.9505887550101,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.4040574615112358,283.15,283.15,283.15005488340785,290.23360617883856,3.9682539682539675,1.09191427047498,53000.04098224145,290.3595950057142,290.2706961589281,2.850422227958802,1.1254875722859823,1.1457566347530843,0.8830440078151912,0.6581668636447449,0.2607221968627395,0.2646644849136026,0.29490947514063237,0.29896906773667614,0.7001526388888889,0.4861198021099125,297.15,293.15,297.10724062096335,297.03598530098856,297.0885544939865,297.0755375707042,297.65354834754606,297.19217326683776,0.0,2772.5703815766597,114.21766479148059,1557.6343236714833,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.4038523097133856,283.15,283.15,283.1500555936246,290.24966201138784,3.9682539682539675,1.091914218910106,53000.03597646317,290.37905938285706,290.2891738629337,2.8499666288493772,1.1243826075949195,1.1447457742574723,0.8825563423487411,0.6588265477872116,0.26045205357149004,0.2644155300443063,0.2945501862756268,0.29863225745205324,0.7001526388888889,0.4866070425689886,297.15,293.15,297.1060554797276,297.0344469275102,297.08745509730653,297.0740519146786,297.6506587739105,297.1905336386267,0.0,2774.290303111512,114.21764846092617,1558.048582679941,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.4036468544106094,283.15,283.15,283.15006197523223,290.2815482067665,3.9682539682539675,1.0919141736355935,53000.03158133634,290.39850999999993,290.32340262932075,2.8497559888805974,1.1232103288577637,1.1436847549386704,0.8820191178197967,0.6596720928364135,0.26016596683823956,0.26415333338582986,0.2941751707413579,0.2982828122687274,0.7001526388888889,0.48723155926026784,297.15,293.15,297.104744839872,297.0323678087009,297.0861958670724,297.07243406831924,297.6472449474634,297.1885975062856,0.0,2776.0312663036057,114.21763412252551,1559.0937505701293,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.40344100661395205,283.15,283.15,283.15006404555567,290.30124729897113,3.9682539682539675,1.0919141338921183,53000.02772314777,290.4179467885714,290.34659505755343,2.8497698045985693,1.1220016677259914,1.1425942989887403,0.8814484696740902,0.6606710472231674,0.25987490677670333,0.2638865958076229,0.29379261654075217,0.2979268854447422,0.7001526388888889,0.4879693835653635,297.15,293.15,297.1033906334439,297.0299590453553,297.0849195245818,297.07078595784645,297.64355040194306,297.1865211126341,0.0,2777.6611312700797,114.21762153580072,1560.7198116573097,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.40323470447534426,283.15,283.15,283.1500613082481,290.31179574770516,3.9682539682539675,1.0919140990072989,53000.02433662437,290.43736967999996,290.35754306384325,2.849985295167871,1.1208064902839503,1.1414775255819465,0.8808725732450325,0.6618066479449192,0.25959625007481735,0.2636171689944719,0.2934156237226554,0.2975656919333094,0.7001526388888889,0.4888081343877261,297.15,293.15,297.10212443346745,297.02758139190104,297.08385259604506,297.06927050748885,297.63999299654546,297.18456438508963,0.0,2779.8303310078836,114.21761048780883,1562.8722779584518,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.40302791757789924,283.15,283.15,283.1500615137997,290.32616820498043,3.9682539682539675,1.0919140683808775,53000.0213634948,290.4567786057142,290.36980705874964,2.8504034682474697,1.119558647814549,1.1403590996943103,0.8802525813367643,0.6630566596188544,0.25930642070945487,0.26335346139028465,0.2930267085468853,0.29720559627813337,0.7001526388888889,0.48973138874939887,297.15,293.15,297.1007720988935,297.0247584344185,297.0826831815427,297.0676685740589,297.63600410508866,297.18237727880046,0.0,2781.603558255428,114.21760078844852,1565.5127825572106,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.4028207979200489,283.15,283.15,283.15006554835196,290.35613279114176,3.9682539682539675,1.0919140414960258,53000.018753586686,290.4761734971428,290.4143315598573,2.850964502893956,1.1182626615020788,1.1391967876779794,0.8795943434748564,0.6644257063343989,0.2590082828738912,0.2630807585746201,0.2926278418067243,0.2968356679108276,0.7001526388888889,0.4907425619870702,297.15,293.15,297.0993502199409,297.0215833443747,297.08145484471487,297.0660095630617,297.6317342455098,297.1800264435204,0.0,2783.4957457441806,114.21759227404037,1568.5872422161842,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.4026131533820529,283.15,283.15,283.150064480433,290.3689139335525,3.9682539682539675,1.0919140178956106,53000.01646252273,290.49555428571415,290.4205551730059,2.8516785634925785,1.116974135098309,1.1380245439444219,0.8789271861256276,0.6658873841819911,0.2587199274180384,0.26281166460132316,0.2922328486089049,0.29646520193480175,0.7001526388888889,0.4918221522631367,297.15,293.15,297.0980014843196,297.0184191067249,297.08039691712884,297.06446055257965,297.62755405005737,297.1777664221621,0.0,2785.5889105732963,114.21758479981061,1572.0580995558016,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.4024049628706684,283.15,283.15,283.15006082771237,290.3814157772389,3.9682539682539675,1.0919139971810323,53000.01445160806,290.51492090285706,290.43806715743244,2.8491689624866616,1.11569106753686,1.1367230446581027,0.8782755777843025,0.6655841900630101,0.25844082248517253,0.26252234695893817,0.2918411479065871,0.2960689291373925,0.7001526388888889,0.49159821412030197,297.15,293.15,297.0967202903095,297.0155721147248,297.0795000261094,297.06301311528586,297.6238304726971,297.1757272038254,0.0,2788.0750892303895,114.21757823952315,1568.1107620647133,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.4021960750064612,283.15,283.15,283.15005131069745,290.3750745531505,3.9682539682539675,1.0919139789956689,53000.012686222675,290.5342732799999,290.4178264750662,2.844507181605003,1.1144293471790006,1.1353488934501361,0.877694561002492,0.6640880048091634,0.2581733662174114,0.26222601586302274,0.29145481800290785,0.2956590642436475,0.7001526388888889,0.49049313679159534,297.15,293.15,297.0955443220935,297.01369683193235,297.0787877748987,297.0616879473245,297.62123049241313,297.17418947373244,0.0,2790.7189823476033,114.21757248023575,1559.4493464389934,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.4019860329738571,283.15,283.15,283.15004561646685,290.4269646287807,3.9682539682539675,1.0919139630307275,53000.0111363898,290.55361134857134,290.47658585991053,2.838275689003913,1.1134303545311157,1.133968252533413,0.8773363394334998,0.6616798434691337,0.2579966012166127,0.26194025078707045,0.2911336286940689,0.2952500545251875,0.7001526388888889,0.4887144770341271,297.15,293.15,297.0950948696704,297.0146230909574,297.0792760060891,297.06121498985857,297.62167455056874,297.17437670142886,0.0,2798.0160050562095,114.21756742415421,1548.0198926649794,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.40177433059233003,283.15,283.15,283.15003403417313,290.455621964876,3.9682539682539675,1.0919139490177265,53000.00977604592,290.5729350399999,290.50569648078175,2.8328946915874433,1.1125961293532118,1.1328040387901033,0.8771247930909309,0.6595696809735261,0.25786500314047234,0.2617228899046844,0.29084611910312896,0.2948914806368725,0.7001526388888889,0.48715591820741266,297.15,293.15,297.09508946847376,297.01730672932473,297.0803300137962,297.06117492133734,297.6236558612235,297.1755113988311,0.0,2805.133231439188,114.21756298625009,1538.3051460941083,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.40156117133770364,283.15,283.15,283.1500208984714,290.4383982577689,3.9682539682539675,1.0919139367150885,53000.0085817395,290.5922442857142,290.4490294172875,2.829764485279389,1.111762331457458,1.1318726051487928,0.8769159453633941,0.6585672650244071,0.25771875435751757,0.2615638796859534,0.2905483125572963,0.2945809225188129,0.7001526388888889,0.4864155372041529,297.15,293.15,297.0950842566584,297.0199135607738,297.0811531163528,297.06100979004015,297.6249848974174,297.17642912424856,0.0,2809.0235031345746,114.21755909001665,1533.5332540715538,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.4013471925726542,283.15,283.15,283.1500214936015,290.4372114241732,3.9682539682539675,1.0919139259154158,53000.00753333687,290.6115390171428,290.4093054804429,2.8272108208358677,1.1107865211012713,1.1309870660612127,0.8766207376075069,0.6578712091918983,0.2575137221657571,0.2614049560619593,0.29020615520426574,0.2942719591679424,0.7001526388888889,0.4859014327387856,297.15,293.15,297.09471067317025,297.0213555421712,297.0811835350405,297.0603063198625,297.6246290373572,297.17643702152037,0.0,2810.193750382355,114.21755566977097,1530.0618704130645,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.40113255083680033,283.15,283.15,283.15001671189174,290.444936561438,3.9682539682539675,1.0919139164357456,53000.00661307643,290.63081916571423,290.40891824270994,2.825119923905117,1.1098838618007187,1.1300621927944925,0.8763618212538287,0.6574908338206168,0.25732927297966857,0.26122099545678495,0.2898781106744775,0.2939449555181487,0.7001526388888889,0.48562048878607594,297.15,293.15,297.09453781880495,297.02317750340353,297.0814737054155,297.0598002012193,297.6245594764982,297.17670974106835,0.0,2812.9797483228413,114.21755266756882,1527.7271808008816,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.40091709076398924,283.15,283.15,283.1500177361324,290.48107950969825,3.9682539682539675,1.091913908113528,53000.00580517831,290.65008466285707,290.4410380585254,2.823412858953925,1.1090240542680951,1.1291551835989133,0.8761153427810602,0.6573237080710991,0.2571561981202418,0.26103604532168406,0.2895569119006485,0.29361679479492114,0.7001526388888889,0.48549705027713436,297.15,293.15,297.09448334794837,297.02508380095446,297.0819011685762,297.05939930618587,297.62448285807255,297.1770700963475,0.0,2817.0077608617285,114.21755003193076,1526.4424411345158,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.4007005536917126,283.15,283.15,283.15000374824695,290.47245308576333,3.9682539682539675,1.091913900808012,53000.00509597885,290.6693354399999,290.4306630956975,2.821964112995194,1.10823088667112,1.1283098037455905,0.8758928461501146,0.6572543161379795,0.25700224052792187,0.2608677422942785,0.28924850977892164,0.2932998846148869,0.7001526388888889,0.48544579763185636,297.15,293.15,297.0946013916607,297.0272052764598,297.0825557121955,297.0591691083065,297.6245499354404,297.17761628481264,0.0,2820.797684451431,114.21754771828105,1526.2998191373385,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.40048345103631977,283.15,283.15,283.1500020831344,290.4810877552762,3.9682539682539675,1.0919138943949867,53000.00447341986,290.6885714285714,290.4419391493083,2.821338179650244,1.1072845563142242,1.127471988651528,0.8755647667938348,0.6576623701453181,0.25679365811313,0.2606938497687431,0.28889770207341986,0.2929792665427147,0.7001526388888889,0.48574718493081454,297.15,293.15,297.09432447575125,297.0279658184173,297.08248932578505,297.05843524588244,297.6230780699951,297.17725858716625,0.0,2822.5040372373837,114.2175456872822,1526.9458213353885,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.40026596553989824,283.15,283.15,283.1499988726781,290.4851160285561,3.9682539682539675,1.0919138887659188,53000.00392696541,290.7077925599999,290.4493409181385,2.8211468600405922,1.1062675133541569,1.126569355642136,0.8751781763681218,0.6583861984259403,0.2565637375301479,0.26049402857659054,0.2885283395555224,0.2926387043226554,0.7001526388888889,0.48628180203169535,297.15,293.15,297.09387734463536,297.0279853992842,297.08215281607784,297.0575048694454,297.62090384390103,297.1764848546688,0.0,2823.9621158981154,114.21754390456219,1528.1908350400342,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.4000480960171821,283.15,283.15,283.14998959523257,290.47179176561474,3.9682539682539675,1.0919138838240368,53000.00344722101,290.7269987657142,290.4352936717206,2.8211688274674063,1.1052086686199085,1.1255986564867067,0.874752175247243,0.6592960378616632,0.2563255478821355,0.2602724785559504,0.288149451439923,0.2922799338708969,0.7001526388888889,0.4869538063377101,297.15,293.15,297.0933426392845,297.0275303014447,297.08172720061634,297.0564976610861,297.618393599404,297.1754982803672,0.0,2825.5368591454085,114.21754233947303,1530.0348745495291,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.39982992478275475,283.15,283.15,283.14998814225135,290.47910099481965,3.9682539682539675,1.0919138794858865,53000.003026085324,290.74618997714276,290.448026361673,2.821388032519525,1.1040309468521128,1.1245677200198407,0.8742447320779885,0.6603729231556144,0.2560544621392915,0.26003465378024526,0.2877422040372304,0.29190636212882326,0.7001526388888889,0.48774919014523205,297.15,293.15,297.0925261589008,297.02610817205226,297.08090063928137,297.0551876290855,297.61501580131954,297.1739476801279,0.0,2826.772380071402,114.21754096558531,1532.4292438559482,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.3996114329308819,283.15,283.15,283.149984946293,290.4903224559503,3.9682539682539675,1.0919138756779363,53000.002656419936,290.7653661257142,290.47419543154336,2.821769370670298,1.1028196346169494,1.123463355214025,0.8737070391022765,0.6616067732340225,0.2557814232263929,0.2597782479351698,0.28732949465889146,0.2915157980366698,0.7001526388888889,0.4886605076075356,297.15,293.15,297.0916578302669,297.02437997435754,297.0800854122565,297.05386534047125,297.611548698108,297.1723074510921,0.0,2828.6665646052866,114.2175397596113,1535.3061915881522,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.39939253894461163,283.15,283.15,283.1499850250633,290.5028185687194,3.9682539682539675,1.0919138723349668,53000.00233189366,290.7845271428571,290.48141040135727,2.8223253698904434,1.1015411326093487,1.1223200356163467,0.8731184595401945,0.6629717946778447,0.2554944914964441,0.2595163826703791,0.28690249933844825,0.2911177869071271,0.7001526388888889,0.48966870779323335,297.15,293.15,297.09065222202827,297.0221031329859,297.0791259030042,297.05242232714284,297.6076742280766,297.17039556264757,0.0,2830.354370716129,114.21753870089631,1538.6202975939968,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.39917319703036336,283.15,283.15,283.14998537319514,290.52104489388677,3.9682539682539675,1.0919138694003994,53000.00204701384,290.8036729599999,290.50148855287415,2.823043916001903,1.1002332472392626,1.1211435209009106,0.872501549421056,0.6644554703554888,0.25520666502886846,0.25925120643932226,0.2864710568016954,0.29071393826495184,0.7001526388888889,0.4907645455915958,297.15,293.15,297.089610995406,297.01957159973443,297.0781930596733,297.0509821656878,297.6037127895847,297.1684141220173,0.0,2832.366535858868,114.21753777152163,1542.3262592080107,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
