,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.39895331707134934,283.15,283.15,283.14998164750455,290.5383519818346,3.9682539682539675,1.0919138668246964,53000.00179697166,290.8228035085713,290.5368200618919,2.823340272635762,1.098937737045221,1.1199251333370777,0.8718818788175421,0.6657254447090123,0.25493179875714467,0.25898263955638007,0.2860457073489022,0.29030298630834983,0.7001526388888889,0.49170254432036914,297.15,293.15,297.08864379133786,297.0171099372754,297.07746528144366,297.04967438620133,297.60000634156114,297.1665799475639,0.0,2835.054725660769,114.21753695579915,1545.0633004451947,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.39873286243915806,283.15,283.15,283.14997731191653,290.5460468946789,3.9682539682539675,1.0919138645633801,53000.00157744932,290.8419187199999,290.5442814721559,2.8199019881327962,1.0976101933573066,1.1185543156618662,0.8712734277248064,0.6649521392954494,0.25465373056950946,0.2586897183376957,0.2856142962761284,0.2898618923868207,0.7001526388888889,0.4911313835777423,297.15,293.15,297.0876341518363,297.0148887445661,297.07672805239747,297.0483462857593,297.5967356712984,297.1648665811715,0.0,2837.4530002513093,114.21753623964273,1539.2159281611503,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.3985118710324139,283.15,283.15,283.14997568538354,290.56233033952554,3.9682539682539675,1.0919138625783897,53000.00138475187,290.8610185257142,290.5617412709208,2.8149190820008623,1.09623445493661,1.1170978858117864,0.8706977756379417,0.6633522097873112,0.25436466490926857,0.2583824373940977,0.28517123585378623,0.28940317564163603,0.7001526388888889,0.4899496810964309,297.15,293.15,297.08654236642906,297.0131594563195,297.0758819971513,297.0469307859126,297.5941065524804,297.1633242316586,0.0,2839.8083094142485,114.21753561099823,1530.0345806397677,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.3982902694425515,283.15,283.15,283.1499700670216,290.56762228700904,3.9682539682539675,1.0919138608357506,53000.00121558126,290.88010285714273,290.5647611018044,2.8085686967159713,1.0948534523856581,1.115567943151204,0.8701886884066271,0.6610197687590911,0.25407716382330847,0.2580621280029869,0.2847260132782489,0.28892834350044005,0.7001526388888889,0.48822694810317063,297.15,293.15,297.0854808622368,297.01231072310605,297.0750907124393,297.04554558710873,297.59243929710647,297.16217343639954,0.0,2842.2856570132803,114.21753505910623,1517.9509306624986,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.39806802645878897,283.15,283.15,283.1499643867741,290.5958825877154,3.9682539682539675,1.09191385930628,53000.00106710446,290.89917164571415,290.6270554371646,2.804368217528194,1.0935315752812131,1.1140931835955301,0.8697662166757155,0.6598881464861664,0.2538110125387939,0.25775226999683054,0.2842938750181869,0.2884629885339737,0.7001526388888889,0.4873911357495512,297.15,293.15,297.08461866502336,297.01256345587825,297.0746142233223,297.0443812381528,297.59188261525054,297.16161203952544,0.0,2846.287089468023,114.21753457472437,1510.813534446896,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.3978450602419381,283.15,283.15,283.1499589131772,290.6136491347392,3.9682539682539675,1.0919138579633842,53000.000936739845,290.91822482285704,290.662371764133,2.801296684173412,1.0921923382981502,1.112680379915147,0.8693414681127425,0.6593588167219158,0.25353842635461454,0.25745859047645475,0.283854374564809,0.2880094022242389,0.7001526388888889,0.48700017458990924,297.15,293.15,297.0837498385874,297.01278981554873,297.07408121802496,297.0431780421221,297.59105735114997,297.16097125308664,0.0,2849.6095141333035,114.21753414943073,1506.2090455551336,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.39762140326431916,283.15,283.15,283.1499578554146,290.6568497196006,3.9682539682539675,1.091913856784545,53000.00082230137,290.93726231999995,290.73729869216146,2.7987081658398933,1.090885208089207,1.1112883588379332,0.8689362167059547,0.659093289008991,0.2532773692509602,0.25716963781972013,0.2834209275651476,0.28755782037961863,0.7001526388888889,0.48680405672620086,297.15,293.15,297.08300282982896,297.0132594477169,297.0737262152255,297.0421023270412,297.5903550479562,297.1604891735538,0.0,2853.77214872978,114.21753377609365,1502.6972472946486,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.3973969424453568,283.15,283.15,283.14996854684773,290.7514596086713,3.9682539682539675,1.0919138557499455,53000.000721865275,290.9562840685714,290.8777520630016,2.79658577124792,1.089625060292506,1.1099401435575784,0.8685518987316742,0.6590601859495515,0.253032358781066,0.25689357064517865,0.28299725638677736,0.2871143827468608,0.7001526388888889,0.4867796069193315,297.15,293.15,297.08241118427736,297.0139810072767,297.0736004441715,297.0411946586227,297.5898184936362,297.1602011575969,0.0,2859.294023364684,114.2175334484369,1500.1905193836094,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.3971715336543538,283.15,283.15,283.14997611349133,290.827132401666,3.9682539682539675,1.0919138548415004,53000.000633675896,290.9752899999999,290.9867482465233,2.7949196554045574,1.0883922074493098,1.108664707358908,0.8681696822719367,0.6592272752013114,0.2527949273007499,0.2566399059525327,0.28257767776446885,0.28668646691935284,0.7001526388888889,0.4869030184711534,297.15,293.15,297.08191433944,297.01470504265086,297.07357977550635,297.04037445029985,297.58916100110554,297.15994692180055,0.0,2864.218301770121,114.2175331607333,1498.6092743230292,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.3969453997093294,283.15,283.15,283.1499852736131,290.88894561699095,3.9682539682539675,1.091913854044053,53000.00055626186,290.9942800457142,291.0702047011925,2.7936373454708896,1.0870995959510044,1.107417255832939,0.8677385678794758,0.6595944258269183,0.25253626465339357,0.2563926413034076,0.2821407079817643,0.28626252389731344,0.7001526388888889,0.48717419467178463,297.15,293.15,297.0812847081513,297.0148092961907,297.07328997430864,297.0393762201868,297.58775009885545,297.1593020595386,0.0,2867.6397638985236,114.21753290818243,1497.8694325388296,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.39671873653073114,283.15,283.15,283.14999869756633,290.94664841369683,3.9682539682539675,1.0919138533440667,53000.00048830913,291.0132541371428,291.1238919787011,2.7926662954409767,1.085718617874057,1.1061527983664587,0.8672429849319505,0.660159924696417,0.2522487603546149,0.2561376885517463,0.2816803099532859,0.2858319741238997,0.7001526388888889,0.4875918702092795,297.15,293.15,297.0804513967124,297.01412079475557,297.07263928633614,297.03813011874456,297.5854732146924,297.15816296224824,0.0,2869.8809849091003,114.21753268649753,1497.880315051758,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.3964915633157716,283.15,283.15,283.1500111423332,290.99274864104876,3.9682539682539675,1.091913852729553,53000.000428653846,291.03221220571425,291.1508155594342,2.791970820032501,1.0842952038608047,1.1048619272301026,0.8667099390702457,0.6609099341431797,0.25194985298532585,0.25587390138171945,0.28120920661920507,0.28539358642418444,0.7001526388888889,0.4881458246302326,297.15,293.15,297.0795375889909,297.0129915884468,297.0718606663141,297.0367973959074,297.5827860923417,297.1567946664002,0.0,2871.708502668625,114.21753249188173,1498.5629240437709,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.39626384826042654,283.15,283.15,283.150024603806,291.0358328875621,3.9682539682539675,1.0919138521901146,53000.000376286625,291.05115418285703,291.16587554537557,2.791532875216035,1.0828210639127935,1.1035593799134247,0.8661338932877612,0.6618190022125585,0.25163738293023463,0.2556078834271604,0.2807256605833266,0.2849519560681508,0.7001526388888889,0.4888172592076947,297.15,293.15,297.07852276221877,297.01136467255134,297.07092721965404,297.0353573401367,297.5796366390923,297.1551617267306,0.0,2873.1442907631717,114.21753232104216,1499.8613578308937,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.3960355995553339,283.15,283.15,283.1500296894299,291.0425424712749,3.9682539682539675,1.0919138517165778,53000.00033031701,291.0700799999999,291.13138903407696,2.7913217658664955,1.0813049621933357,1.1022385466446085,0.8655201674344317,0.662874602461445,0.2513151061788604,0.2553383440452775,0.28023237084001973,0.28450592197493696,0.7001526388888889,0.48959692195348253,297.15,293.15,297.0774316179253,297.00931905494457,297.06989003445466,297.0338448286984,297.5761289905532,297.15332290531524,0.0,2873.7104009972095,114.21753217107363,1501.7168318724478,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.39580675893674117,283.15,283.15,283.150018475319,291.01882727111206,3.9682539682539675,1.091913851301177,53000.00028999103,291.08898958857134,291.0921649487628,2.7913044030933083,1.079860855467982,1.1008874523059482,0.8649375696348586,0.6640677875996764,0.25102320673378264,0.25506214941920285,0.2797590705586872,0.28405295349829535,0.7001526388888889,0.49047820442957923,297.15,293.15,297.07656467871516,297.0077223386005,297.0692766853416,297.0326307969832,297.5732804504459,297.1518949900173,0.0,2875.3059050592547,114.21753203951661,1504.075355447964,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.39557736503782776,283.15,283.15,283.1500113717599,291.0089025141228,3.9682539682539675,1.0919138509362396,53000.00025456387,291.10788288,291.07076000906994,2.7914791311408775,1.078387025793306,1.0995273659821034,0.8643254667783439,0.66537763009548,0.2507263550477478,0.25478691506472784,0.27927958685657894,0.283598675822173,0.7001526388888889,0.491445649632349,297.15,293.15,297.07565610226646,297.0058307932388,297.0686250519352,297.03138977688116,297.57022013648856,297.15034437216207,0.0,2877.0204739434075,114.21753192394115,1506.8944436926354,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.395347445646356,283.15,283.15,283.15000375475,291.0033980841372,3.9682539682539675,1.0919138506158843,53000.00022346468,291.1267598057142,291.06630999457445,2.7918154052229576,1.0768986763444526,1.0981444657566872,0.8636941529612663,0.666799079401776,0.2504302980729213,0.254508047573769,0.2787981226074582,0.2831396665012412,0.7001526388888889,0.4924955272449339,297.15,293.15,297.0747475923076,297.0037842151145,297.0680119783695,297.03017533386355,297.5671163795812,297.1487670998473,0.0,2878.9822847705545,114.21753182248509,1510.1311500849506,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149064.0,21149064.0,289.15364975238094,285.78631328192006,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.3951170345871166,283.15,283.15,283.14999875985285,291.0159591160817,3.9682539682539675,1.0919138503347585,53000.00019617379,291.1456202971428,291.0962042672869,2.790434477542158,1.0753906650763276,1.0966636822951183,0.8630503330927976,0.6673064084528729,0.25013419084041316,0.25421001115370023,0.2783137415940462,0.28266005990781856,0.7001526388888889,0.4928702387528305,297.15,293.15,297.0738281451249,297.0016779167113,297.0674289146883,297.0289777537071,297.56409346593284,297.1472012392329,0.0,2881.5065505810994,114.2175317334528,1509.5555697377356,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.3948861536578041,283.15,283.15,283.14999556881486,291.0307692029329,3.9682539682539675,1.0919138500878824,53000.000172207714,291.1499999999999,291.1239073933935,2.786004784898666,1.0738156307588849,1.0950352887037966,0.8624115473660446,0.6661675781979864,0.24982104706357047,0.2538833092609722,0.2778136685456466,0.28214948338243434,0.7001526388888889,0.49202910260830257,297.15,293.15,297.0727759681016,296.999726057183,297.066655917973,297.02763998868966,297.5613914318824,297.1456378727659,0.0,2883.7414226217893,114.21753165526741,1502.1557170212009,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.3946549792703181,283.15,283.15,283.15000030895726,291.05665138881807,3.9682539682539675,1.0919138498712888,53000.00015118136,291.1499999999999,291.1527384749597,2.7801375129135613,1.0720964878726782,1.0932913763507093,0.8617509130458769,0.6642938036804898,0.24946361889624616,0.25352958743434245,0.2772775097280684,0.281612813064373,0.7001526388888889,0.49064513913648644,297.15,293.15,297.07139679676953,296.99758897663486,297.0653481157117,297.0259173612549,297.55855174606444,297.1437605992871,0.0,2884.913960468253,114.21753158667225,1491.672326930255,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.39442360643719476,283.15,283.15,283.1500022822658,291.0634521771131,3.9682539682539675,1.0919138496812562,53000.00013273355,291.1499999999999,291.1467832262812,2.773528897233111,1.0702699129380013,1.091430525236106,0.8610980472249098,0.6620924768539588,0.2490747254810861,0.25314432769884476,0.2767143504586349,0.28104807977574287,0.7001526388888889,0.4890192466456878,297.15,293.15,297.0697948001323,296.9956255329519,297.0636858878138,297.0239321247546,297.5559231107486,297.14179229128024,0.0,2885.311879728917,114.2175315264893,1479.7422605136849,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.3941920806230348,283.15,283.15,283.15000086089117,291.0615596774443,3.9682539682539675,1.091913849514197,53000.000116515905,291.1499999999999,291.1386966879786,2.769516319260687,1.068378983694445,1.089575658350487,0.8604459959836335,0.6613963817869252,0.24866897793962256,0.2527521707275423,0.27613505353545353,0.2804809053414376,0.7001526388888889,0.4885051132018341,297.15,293.15,297.06808915272217,296.993743956385,297.06187088001974,297.0218266639479,297.5533271037024,297.13977155135547,0.0,2885.7055378074388,114.21753147358176,1473.802386218352,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.3939604505308503,283.15,283.15,283.1500004815344,291.06494634421205,3.9682539682539675,1.0919138493674905,53000.000102274,291.1499999999999,291.142249156226,2.7659819691462877,1.066412369254813,1.087658663094953,0.8597640292816653,0.6610335386858155,0.24824441797578645,0.2523413605185194,0.2755376262844085,0.27989747734878,0.7001526388888889,0.4882371185241142,297.15,293.15,297.0662566917688,296.9915732361716,297.059886801386,297.01958370556673,297.5503543489958,297.1375309567778,0.0,2886.152189846558,114.21753142711998,1469.0831223743983,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.3937287242102683,283.15,283.15,283.15000052819306,291.06706011638107,3.9682539682539675,1.091913849241472,53000.0000900405,291.1499999999999,291.1415551776912,2.762894926188926,1.0643511579771285,1.085671170288093,0.8590350178085339,0.660991064461513,0.24779746672798855,0.25191221469723996,0.27491842241125863,0.2792968136341771,0.7001526388888889,0.4882057472068188,297.15,293.15,297.0642688738656,296.9889364863654,297.0577105798439,297.0171822840598,297.5468615452235,297.13499195387163,0.0,2886.418763720412,114.21753138721009,1465.5156787430894,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.3934969157417263,283.15,283.15,283.1500004809811,291.06912426079424,3.9682539682539675,1.0919138491338418,53000.00007959205,291.1499999999999,291.14241541241205,2.760216166153737,1.062203490581779,1.083611616656557,0.8582579466163971,0.6612459042955606,0.24733256285048144,0.251466380563873,0.2742804411938293,0.2786796205521406,0.7001526388888889,0.4883939710396185,297.15,293.15,297.0621583875661,296.9858506769346,297.0554126097102,297.0146715208111,297.5429293309342,297.1322045051913,0.0,2886.668948384715,114.21753135312366,1463.0053511504207,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.39326504231486,283.15,283.15,283.1500004031246,291.0705894727076,3.9682539682539675,1.0919138490417386,53000.000070650945,291.1499999999999,291.1428412991149,2.7578928281709065,1.059968598805388,1.0814802592871824,0.8574270627628127,0.661765308378128,0.2468509783605065,0.25100605540961135,0.2736244388664515,0.2780471383769779,0.7001526388888889,0.48877760112460106,297.15,293.15,297.05993567217325,296.9822837564655,297.053021347093,297.0120726180924,297.5385728532701,297.1291772494189,0.0,2886.8674271588593,114.21753132395472,1461.4244872147165,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.3930331387883075,283.15,283.15,283.1500003362029,291.07187660926803,3.9682539682539675,1.0919138489571998,53000.00006244413,291.1499999999999,291.1432447410375,2.755743877165498,1.0576876880488397,1.0793106732952682,0.856566869938231,0.662416591439318,0.2463609417809925,0.2505384290242105,0.27295914308625346,0.27740676098453665,0.7001526388888889,0.4892586365736814,297.15,293.15,297.0576569839834,296.9784624108291,297.0505882490556,297.0094328164102,297.5340013654527,297.1260283651462,0.0,2887.0422971142657,114.21753129718127,1460.304496415138,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.392801193161872,283.15,283.15,283.15000027845895,291.0728910351218,3.9682539682539675,1.091913848883913,53000.00005532964,291.1499999999999,291.1436579057386,2.75385686771136,1.0553324291864192,1.0770785781984353,0.8556579250317308,0.663269518248891,0.24585773427266483,0.25005946623157715,0.27227914031550116,0.2767538455322251,0.7001526388888889,0.48988860540801,297.15,293.15,297.05529362984606,296.97423177293877,297.048098839914,297.0067359780044,297.5290983250453,297.12269170914976,0.0,2887.182135959613,114.21753127397139,1459.8833712639596,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.3925692148027694,283.15,283.15,283.15000022569615,291.0736256094844,3.9682539682539675,1.0919138488209144,53000.00004921394,291.1499999999999,291.1440563490311,2.7522116731381963,1.0528982254237285,1.0747790718318975,0.8546955469349338,0.6643155709893492,0.2453412357329596,0.24956910453216674,0.27158398143293727,0.27608794066968156,0.7001526388888889,0.49066121639661553,297.15,293.15,297.05284970828274,296.96957982696847,297.0455659789963,297.0039921461481,297.5238725163111,297.11917203534136,0.0,2887.287610704088,114.21753125401989,1460.121111785173,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.3923372220750247,283.15,283.15,283.1500001754768,291.0742124939055,3.9682539682539675,1.0919138487630962,53000.00004360109,291.1499999999999,291.144442178052,2.7506871402333837,1.0504206115079402,1.072442213942991,0.8537034938817621,0.6654607186816637,0.2448176171419248,0.24907263567659318,0.2708806122598947,0.27541497287393035,0.7001526388888889,0.4915070185788948,297.15,293.15,297.0503639743085,296.9647023861166,297.04301341455437,297.00122593382497,297.5184782608186,297.11555679392467,0.0,2887.3750462517464,114.21753123570888,1460.6953308588481,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.39210521209145244,283.15,283.15,283.15000014608705,291.0746638161053,3.9682539682539675,1.0919138487126137,53000.00003870041,291.1499999999999,291.1444648847521,2.74851404476509,1.0478740377265843,1.0700167032127568,0.8526689741966816,0.6663007838030102,0.2442827738230791,0.24856082373689148,0.27016427591409653,0.2747247656933581,0.7001526388888889,0.49212748781413845,297.15,293.15,297.0478127623013,296.95953309994985,297.0404303732975,296.9984248637947,297.5128939347418,297.11181900681703,0.0,2887.439437101562,114.21753121972114,1459.9427884935671,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.39187318172905783,283.15,283.15,283.15000032652495,291.0764150703588,3.9682539682539675,1.0919138486651012,53000.000034088036,291.1499999999999,291.14277237343646,2.7426151391638074,1.0452913779252897,1.0674238861645564,0.8516613588094567,0.665119702278465,0.2437403597757184,0.24801596817272972,0.26943999086788417,0.27399952175681425,0.7001526388888889,0.491255145025855,297.15,293.15,297.04521667234525,296.95478230053124,297.0377988225487,296.99557956147675,297.50785218773285,297.108245908927,0.0,2887.5757935020483,114.21753120467403,1451.0143341129062,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.3916411023535525,283.15,283.15,283.1500005686948,291.07935236456734,3.9682539682539675,1.0919138486226243,53000.00002996449,291.1499999999999,291.1407990879311,2.7353218390379817,1.0426576825053564,1.0647278588503852,0.8506786825315684,0.6632146969589476,0.2431878310112045,0.24745117279099488,0.268704480665068,0.2732527156211486,0.7001526388888889,0.4898481145901174,297.15,293.15,297.0425800559126,296.95049685486845,297.03512925794905,296.99269667316383,297.5033862724305,297.1048578228649,0.0,2887.8205242622976,114.21753119122171,1439.144957870826,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.39140894267566745,283.15,283.15,283.1500007581221,291.0829429461286,3.9682539682539675,1.091913848584828,53000.00002629531,291.1499999999999,291.13839938522466,2.7268314844194728,1.0399764360438,1.061938838410758,0.8497324213005544,0.6606930437179346,0.24262501079418294,0.24686766142975888,0.2679574255801833,0.27248555028630755,0.7001526388888889,0.4879856301014229,297.15,293.15,297.0399196574613,296.946803340289,297.0324274250738,296.9897808388766,297.49955555141264,297.1016973626227,0.0,2888.1586759739175,114.21753117925154,1424.8183956146654,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.39117667112336046,283.15,283.15,283.15000075533703,291.0863702218138,3.9682539682539675,1.091913848552947,53000.00002320041,291.1499999999999,291.13715607640125,2.720681165009016,1.0372431244267537,1.0591749581454213,0.8488020139155021,0.6595059703328665,0.24205129159788816,0.24628895865366746,0.26719753866727924,0.27172237983409214,0.7001526388888889,0.48710886174538076,297.15,293.15,297.0372586896501,296.94349253684675,297.0297208827747,296.9868545801834,297.4960522007641,297.0986757780438,0.0,2888.550352914749,114.2175311691549,1415.7442217719058,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.390944305819376,283.15,283.15,283.1500006876095,291.0892761099965,3.9682539682539675,1.0919138485248412,53000.00002047198,291.1499999999999,291.1366589217761,2.7155522581765887,1.0344741071236074,1.0564114815694212,0.8478575543683091,0.6589114359633349,0.24147053771716068,0.2457100511174956,0.26642872842653315,0.2709577577915168,0.7001526388888889,0.48666974068652985,297.15,293.15,297.03461093180056,296.94014166356567,297.0270307693275,296.98393509627766,297.49238523457154,297.09562073910865,0.0,2888.910436335195,114.21753116025388,1408.9806114766936,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.3907118283117981,283.15,283.15,283.1500006298689,291.09184385489385,3.9682539682539675,1.091913848501054,53000.00001816277,291.1499999999999,291.13646432683413,2.7110366174961062,1.0316543601801114,1.0536222295123039,0.846881757527985,0.6586937200229015,0.24088053347063146,0.24512640775816513,0.26564806995641527,0.27018616726702455,0.7001526388888889,0.4865089364350159,297.15,293.15,297.03197491610814,296.9365950264881,297.0243658898773,296.98102790077917,297.4884191136366,297.0924765693779,0.0,2889.228828868317,114.2175311527205,1403.6419849871395,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.3904792864197138,283.15,283.15,283.15000057837784,291.0942378879567,3.9682539682539675,1.091913848479636,53000.00001608359,291.1499999999999,291.1364130387577,2.7068535464038295,1.0288017727268572,1.050814226833607,0.8458819866267047,0.6586838734503753,0.24028480203826946,0.24453963027148032,0.2648600890353948,0.2694099874530614,0.7001526388888889,0.48650166379011034,297.15,293.15,297.0293445588423,296.9328815899854,297.0217182444592,296.97813066449845,297.48425357521273,297.08926572659965,0.0,2889.5247563914068,114.21753114593743,1399.0837360892187,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.3902466787575948,283.15,283.15,283.1500005304863,291.09644232888513,3.9682539682539675,1.0919138484605706,53000.000014232704,291.1499999999999,291.1364916874004,2.703006149476132,1.0259125980419121,1.0479842535077695,0.8448537956960452,0.6588860535277246,0.23968286911916822,0.24394934501833096,0.264064192816098,0.2686287178801,0.7001526388888889,0.4866509933061048,297.15,293.15,297.026718520783,296.92896502776375,297.01908966658584,296.9752451111052,297.4798689252065,297.08597745028885,0.0,2889.7973023170475,114.21753113989936,1395.3126704921042,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.39001400797616254,283.15,283.15,283.1500004840541,291.0984450682184,3.9682539682539675,1.0919138484436979,53000.0000125948,291.1499999999999,291.13667489655484,2.6994777604160562,1.0229839585218894,1.04512921620796,0.8437935129348724,0.6592927841657574,0.23907447867387735,0.24335524865431366,0.26326006536849433,0.2678419891758287,0.7001526388888889,0.48695140316900437,297.15,293.15,297.02409413809625,296.924816187714,297.0164809635574,296.9723722358057,297.47525663438546,297.0826040319118,0.0,2890.0459745650683,114.21753113455588,1392.2925105881893,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.38978128632682474,283.15,283.15,283.1500004388045,291.10026770761846,3.9682539682539675,1.0919138484285575,53000.000011125,291.1499999999999,291.1369280284018,2.696206463440193,1.0200184482242816,1.0422492758865467,0.8427025020379534,0.6598678171819241,0.23846024134811458,0.24275751797966227,0.26244851988806145,0.26705015047455855,0.7001526388888889,0.4873761205947308,297.15,293.15,297.02146856676677,296.92044718837985,297.0138896222306,296.9695109262416,297.4704454710454,297.07915235493283,0.0,2890.273511150876,114.21753112976091,1389.8821775707145,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.3895484889825807,283.15,283.15,283.1500003940235,291.10179186208563,3.9682539682539675,1.091913848415954,53000.00000990147,291.1499999999999,291.1372611264352,2.693317929733692,1.016990725935868,1.039325355863035,0.8415585180604358,0.6606985627456008,0.23783628220056593,0.24215347983889154,0.26162474364903127,0.2662496263330818,0.7001526388888889,0.48798970643644546,297.15,293.15,297.018838593755,296.91570345125797,297.0113258855587,296.9666691618834,297.4653170822325,297.0755708349375,0.0,2890.466333438625,114.2175311257694,1388.3878237470285,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21149964.0,21149964.0,288.7653409428571,285.61968968457023,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.38931565992348954,283.15,283.15,283.150000349945,291.1031701525594,3.9682539682539675,1.0919138484044226,53000.00000878202,291.1499999999999,291.13761505988344,2.690595343518384,1.0139354996921677,1.0363800919939237,0.8403878946745662,0.6616416742591331,0.23720833330801117,0.24154659676566478,0.26079581482102504,0.26544512370297363,0.7001526388888889,0.48868628538572134,297.15,293.15,297.0162163282746,296.91078286140265,297.00878676487525,296.9638488424376,297.46005093089343,297.0719371455767,0.0,2890.642108193298,114.2175311221173,1387.2952653901818,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.3890827948632369,283.15,283.15,283.15000030687366,291.10437677524175,3.9682539682539675,1.0919138483941115,53000.000007781084,291.1499999999999,291.1379894625714,2.688063570833236,1.0108490821460943,1.0334099457147015,0.8391856830074734,0.662714162539581,0.2365759758252201,0.24093647512400002,0.2599611287278428,0.26463605636153437,0.7001526388888889,0.4894784215740573,297.15,293.15,297.01360728656783,296.90565656351765,297.0062811008007,296.96105849151695,297.45462812804396,297.06824631408944,0.0,2890.797729918358,114.21753111885181,1386.6649570971324,297.1271217995574,297.0931899499766,297.3610853392491,297.47268187002805,297.5839914157437,4391.680218134342,4200.707240607945,0.37330819430887574,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.3890827948632369,283.15,283.15,283.15000030687366,291.10437677524175,3.9682539682539675,1.0919138483941115,53000.000007781084,291.1499999999999,291.1379894625714,2.688063570833236,1.0108490821460943,1.0334099457147015,0.8391856830074734,0.662714162539581,0.2365759758252201,0.24093647512400002,0.2599611287278428,0.26463605636153437,0.7001526388888889,0.4894784215740573,297.15,293.15,297.01360728656783,296.90565656351765,297.0062811008007,296.96105849151695,297.45462812804396,297.06824631408944,0.0,2890.797729918358,114.21753111885181,1386.6649570971324,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150036.0,21150036.0,288.73506521538457,285.60611914640765,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.38884988964526096,283.15,283.15,283.1500002709207,291.1054116895521,3.9682539682539675,1.0919138483851836,53000.00000691437,291.1499999999999,291.138440859224,2.68583136247324,1.007866278075627,1.0304919699099648,0.8379703091149999,0.6639164405188088,0.23596503707698124,0.240338119778169,0.25914863681942346,0.26383855387967076,0.7001526388888889,0.49036641999152064,297.15,293.15,297.0113751617502,296.9006149837993,297.00415591536085,296.9586576164224,297.449359201421,297.0648325757508,0.0,2890.9310261730097,114.21753111602433,1386.6100971630913,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.3886169614573993,283.15,283.15,283.15000023568797,291.106331929679,3.9682539682539675,1.0919138483770545,53000.00000612525,291.1499999999999,291.13892886238386,2.683783517034312,1.0049429417634859,1.0276168018608363,0.8367459102216511,0.665190048583456,0.23536613715446358,0.2397489136582623,0.2583487849182643,0.2630503339787347,0.7001526388888889,0.4913071025669443,297.15,293.15,297.0093594336856,296.895612299166,297.00224569359943,296.95647932640054,297.44417290444454,297.06157393145924,0.0,2891.0506394761114,114.21753111344992,1386.8976957917098,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.38838399908429233,283.15,283.15,283.1500002009483,291.10702377725164,3.9682539682539675,1.0919138483702207,53000.0000054618,291.1499999999999,291.1394604953875,2.6820794561673873,1.0021113245515034,1.0248386097353748,0.8354991516892668,0.6665836763496615,0.23478467175385598,0.2391788911623019,0.2575681267511776,0.2622826183055269,0.7001526388888889,0.4923364312848488,297.15,293.15,297.00768120219465,296.8906273820804,297.00065572261116,296.95464592628014,297.43909190314236,297.05854042726173,0.0,2891.14377753373,114.21753111128557,1387.7927663851688,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.500885685542041e-15,0.0,294.15,291.5686204072062,0.02172518411238815,0.0,0.01222395350821041,0.0,0.002576956928440465,0.0,0.0024471381373371653,0.0,0.0025769546241983915,0.0,0.001903331603724455,303.15,285.15,297.03193467555843,297.00279460629633,297.0488682996097,296.97325134955327,297.5748641672108,297.12634261964575,0.0,0.0,-0.0,0.0039302010113789025,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.7722581893402887e-15,0.0,294.15,292.21661232010655,0.003998000059406775,0.0,0.002249442007603186,0.0,0.00047420941503648273,0.0,0.0004503203339202043,0.0,0.00047420904829173504,0.0,0.00035024945759138114,303.15,285.15,297.10609110361196,297.2030930159828,297.1690858791767,297.0374426717011,297.7967313196977,297.2624887980341,0.0,0.0,-0.0,-1.1693000996532123e-06,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150216.0,21150216.0,288.6719019076923,285.57961053395036,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4130097343880677e-15,0.0,294.15,292.2050791941375,0.0034404779059496607,0.0,0.0019357523201680871,0.0,0.0004080798497645491,0.0,0.0003875221593366575,0.0,0.00040807953860299125,0.0,0.00030140638608579603,303.15,285.15,297.176859102021,297.3689997824805,297.27176732626674,297.0961694073766,297.9599915656539,297.3747574367598,0.0,0.0,-0.0,-8.65895277314355e-07,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3074173316568033e-15,0.0,294.15,292.1976492128306,0.003904515255959372,0.0,0.0022427364917220675,0.0,0.00034317888833303184,0.0,0.0005099957473560696,0.0,0.0005555343000386564,0.0,0.00025347075718901586,303.15,285.15,297.2434772180645,297.50592524537365,297.3591930883575,297.1500787739914,298.08230859497127,297.46819658415166,0.0,0.0,-0.0,-1.1152173096612519e-06,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1229433842302341e-15,0.0,294.15,292.19278617218987,0.0015557178740977075,0.0,0.0007020739822495264,0.0,0.00030193694196269387,0.0,0.00014897499725153205,0.0,0.0001594298886673738,0.0,0.00024345937681751105,303.15,285.15,297.3056317229845,297.6190812691547,297.43410022363565,297.19980711129966,298.17605679382433,297.54693542417976,0.0,0.0,-0.0,-1.77045553337324e-07,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0157545143252298e-15,0.0,294.15,292.19020151156275,0.0008912422330011275,0.0,0.00048249310195142605,0.0,0.00011855688071028925,0.0,9.751308233572244e-05,0.0,0.00010296517084625856,0.0,8.980328022372426e-05,303.15,285.15,297.3632344662304,297.71417637495273,297.4992699530236,297.2458837813614,298.2510321416169,297.614719343437,0.0,0.0,-0.0,-5.8105074093390624e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.158286101257213e-16,0.0,294.15,292.188205532161,0.0008195328667736107,0.0,0.0004587834726563254,0.0,9.877526877475584e-05,0.0,9.19574382945159e-05,0.0,9.6869738711853e-05,0.0,7.322854443980098e-05,303.15,285.15,297.4162976104393,297.7937736072904,297.5558944050248,297.2883100056751,298.31170283364327,297.67319569241454,0.0,0.0,-0.0,-4.913089908440672e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.752615268808807e-16,0.0,294.15,292.18623661953166,0.0008109208460727937,0.0,0.00045592387827550143,0.0,9.640762467663006e-05,0.0,9.128837330955282e-05,0.0,9.613592671709096e-05,0.0,7.12453279221181e-05,303.15,285.15,297.4649075681244,297.8606638146645,297.60530266512257,297.3272173630508,298.36188851060876,297.7239959843142,0.0,0.0,-0.0,-4.810368352938564e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.446520410646044e-16,0.0,294.15,292.18424254180894,0.0008091339933888612,0.0,0.0004553213847696789,0.0,9.592242104389714e-05,0.0,9.114815315357011e-05,0.0,9.598233075132419e-05,0.0,7.08393657157867e-05,303.15,285.15,297.51009474906823,297.9190678272655,297.64974149561147,297.36342717152127,298.40561378279557,297.76958900525244,0.0,0.0,-0.0,-4.7891864567776785e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.337887221163907e-16,0.0,294.15,292.1822159655758,0.0008091437257340201,0.0,0.0004553139276938716,0.0,9.593212007437137e-05,0.0,9.114727708110956e-05,0.0,9.598159507915926e-05,0.0,7.08480265526327e-05,303.15,285.15,297.5518312237739,297.9696946163224,297.6895081652123,297.3969076567758,298.4436937021768,297.81032707285226,0.0,0.0,-0.0,-4.789295605737567e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.866070411703941e-16,0.0,294.15,292.1801525208064,0.0008093120702808678,0.0,0.00045535924454134693,0.0,9.598534937692334e-05,0.0,9.115873962160911e-05,0.0,9.599438964271565e-05,0.0,7.089314469092663e-05,303.15,285.15,297.5900446559042,298.01310702750385,297.7248141677829,297.427591548637,298.47675037457657,297.84646155488093,0.0,0.0,-0.0,-4.79128263323343e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.689881470896387e-16,0.0,294.15,292.17805731529546,0.0008093229220053944,0.0,0.0004553521811174006,0.0,9.59953434109165e-05,0.0,9.11579539704897e-05,0.0,9.599375262591832e-05,0.0,7.09020520698254e-05,303.15,285.15,297.62548407030243,298.05149217593464,297.756873340808,297.45606017238754,298.5064448183555,297.87927091555764,0.0,0.0,-0.0,-4.79140511948188e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.590979637915537e-16,0.0,294.15,292.1759303286073,0.0008092801108949513,0.0,0.0004553268551480621,0.0,9.599088786743538e-05,0.0,9.115293213265638e-05,0.0,9.598847900178076e-05,0.0,7.089887867759024e-05,303.15,285.15,297.6583294676076,298.0855217770176,297.78599250605754,297.48244277013816,298.53325848643294,297.90910900145076,0.0,0.0,-0.0,-4.790892254602073e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
