,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.023715478621739e-16,0.0,294.15,292.17377220535974,0.0008092127116770234,0.0,0.00045529036217376945,0.0,9.598170944526199e-05,0.0,9.114554509675144e-05,0.0,9.59806754470995e-05,0.0,7.089190224332741e-05,303.15,285.15,297.6887832756446,298.1157551616274,297.81244971047164,297.50686351374526,298.55756021048455,297.9362823743947,0.0,0.0,-0.0,-4.790088351421827e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.778083387278038e-16,0.0,294.15,292.17157852604777,0.0008091646963765834,0.0,0.0004552640480918605,0.0,9.597532443474208e-05,0.0,9.114023123955269e-05,0.0,9.597506578473304e-05,0.0,7.088707505192958e-05,303.15,285.15,297.71667484421783,298.1421611719265,297.8361155495281,297.529147695784,298.57931536848116,297.9606829259875,0.0,0.0,-0.0,-4.7895140149381875e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.690908458296888e-16,0.0,294.15,292.1693533577622,0.0008091107177140422,0.0,0.000455233595991091,0.0,9.596876398017211e-05,0.0,9.113412712961945e-05,0.0,9.596863549981124e-05,0.0,7.088221087534047e-05,303.15,285.15,297.7425414937763,298.16581239129704,297.8576398992775,297.54970381799126,298.59920059239374,297.9829796389472,0.0,0.0,-0.0,-4.788869158092702e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.541041496445949e-16,0.0,294.15,292.1670959618065,0.0008090522565981558,0.0,0.00045520050992401995,0.0,9.596174915015892e-05,0.0,9.112750124389032e-05,0.0,9.596165743232094e-05,0.0,7.087702450471952e-05,303.15,285.15,297.7665730377796,298.187081942113,297.87722597419736,297.5686513143688,298.6174242341641,298.0033913005246,0.0,0.0,-0.0,-4.7881713248360386e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.251302813945241e-16,0.0,294.15,292.1648119461362,0.0008089917821861741,0.0,0.00045516624940530545,0.0,9.595452496524957e-05,0.0,9.112064233557134e-05,0.0,9.59544346146503e-05,0.0,7.087168858530064e-05,303.15,285.15,297.78917325477255,298.2065276126185,297.8952991974182,297.58633132299525,298.6343590082984,298.02233807922056,0.0,0.0,-0.0,-4.7874497446620156e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.728267048043642e-16,0.0,294.15,292.16250264206207,0.0008089284392426766,0.0,0.00045513037527285277,0.0,9.594696148077227e-05,0.0,9.111346044280408e-05,0.0,9.594687169327417e-05,0.0,7.086610217571671e-05,303.15,285.15,297.81056266222384,298.224440754806,297.9120588922198,297.60289691060046,298.65019029470994,298.04002990291207,0.0,0.0,-0.0,-4.7866943009166736e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.691311373299943e-16,0.0,294.15,292.1601699083749,0.0008088620051798657,0.0,0.00045509276299007833,0.0,9.593903177004252e-05,0.0,9.110593059750405e-05,0.0,9.593894236444596e-05,0.0,7.08602452985921e-05,303.15,285.15,297.8310004273924,298.24108240597803,297.92769684358166,297.6185088977911,298.6651002532761,298.05667776560387,0.0,0.0,-0.0,-4.7859023661953233e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.369256600601932e-16,0.0,294.15,292.15781316535407,0.0008087927588603412,0.0,0.00045505356967397625,0.0,9.593076881199991e-05,0.0,9.109808424542124e-05,0.0,9.593067973969697e-05,0.0,7.085414229302679e-05,303.15,285.15,297.85047574283743,298.2565187522284,297.94224941646684,297.63319715927497,298.6791267291684,298.0723135599953,0.0,0.0,-0.0,-4.785077250649439e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.300201008320851e-16,0.0,294.15,292.1554266864055,0.000808720154669523,0.0,0.0004550124887680919,0.0,9.592210793196689e-05,0.0,9.108986001387464e-05,0.0,9.592201918984948e-05,0.0,7.084774538395423e-05,303.15,285.15,297.86870830340695,298.2706577512761,297.95558876146174,297.6468479966909,298.69216322336206,298.08679320723957,0.0,0.0,-0.0,-4.7842125160188194e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.065425971658233e-16,0.0,294.15,292.1530194694482,0.0008086455947446839,0.0,0.00045497030869499753,0.0,9.591321533485309e-05,0.0,9.108141573835224e-05,0.0,9.591312692318202e-05,0.0,7.08411773292975e-05,303.15,285.15,297.8860593990641,298.28393003503,297.9681091278495,297.6597951537833,298.70452515450893,298.1004837740472,0.0,0.0,-0.0,-4.783324750091652e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.825409227039969e-16,0.0,294.15,292.15059059995116,0.0008085677975702073,0.0,0.0004549263085223902,0.0,9.590393904097008e-05,0.0,9.107260709409453e-05,0.0,9.590385095879279e-05,0.0,7.083432587755935e-05,303.15,285.15,297.9025132423637,298.29637891869186,297.97982899762286,297.6720534047602,298.71621698815056,298.11339831031785,0.0,0.0,-0.0,-4.782398801902868e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.747958083147524e-16,0.0,294.15,292.1481386052801,0.0008084867752813366,0.0,0.0004548804952085084,0.0,9.589428051735988e-05,0.0,9.106343547414716e-05,0.0,9.589419276363962e-05,0.0,7.082719211229056e-05,303.15,285.15,297.91796939176004,298.308003250245,297.9907342995457,297.68360418518216,298.7272031942884,298.1255028642043,0.0,0.0,-0.0,-4.78143482918255e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.717326830598389e-16,0.0,294.15,292.14566993358034,0.0008084032930254845,0.0,0.00045483329888755037,0.0,9.588433044089163e-05,0.0,9.105398698776135e-05,0.0,9.588424301488037e-05,0.0,7.081984300710316e-05,303.15,285.15,297.93268309352464,298.31905581018736,298.001067978151,297.6946567904626,298.73768563684797,298.1370298618348,0.0,0.0,-0.0,-4.7804418843236264e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.626613678975371e-16,0.0,294.15,292.1431839260416,0.000808317032859352,0.0,0.0004547845407547749,0.0,9.58740511175085e-05,0.0,9.104422583969927e-05,0.0,9.587396401841098e-05,0.0,7.081225072129721e-05,303.15,285.15,297.94661994524046,298.3295410891029,298.0108329144736,297.7052071250054,298.7476457454501,298.1479693638545,0.0,0.0,-0.0,-4.779416218384495e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.421675527686401e-16,0.0,294.15,292.1406717625727,0.0008082271719991759,0.0,0.00045473375845232793,0.0,9.586334507750383e-05,0.0,9.103405946989073e-05,0.0,9.586325830407272e-05,0.0,7.080434326409711e-05,303.15,285.15,297.9594017120434,298.33917923641053,298.01974997532744,297.715003326652,298.75681936138915,298.1580307223645,0.0,0.0,-0.0,-4.778348126334697e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.3931492733667536e-16,0.0,294.15,292.13814095433,0.0008081347311626189,0.0,0.00045468152586086366,0.0,9.585233330119436e-05,0.0,9.102360276445818e-05,0.0,9.585224685245325e-05,0.0,7.079620999114203e-05,303.15,285.15,297.9713810463883,298.34824855114476,298.0281020236652,297.72428275580603,298.7654382655688,298.16749052851463,0.0,0.0,-0.0,-4.7772496808294926e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.822446385289219e-16,0.0,294.15,292.1355944255834,0.0008080403670380603,0.0,0.00045462821226384615,0.0,9.584109363767821e-05,0.0,9.101292965090491e-05,0.0,9.584100751276087e-05,0.0,7.078790840150622e-05,303.15,285.15,297.9826874153965,298.35683953974154,298.0359795154109,297.7331264252445,298.77359003923215,298.17644458700516,0.0,0.0,-0.0,-4.776128651024826e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.5482641349413035e-16,0.0,294.15,292.1330301767422,0.0008079426113273022,0.0,0.00045457299173988936,0.0,9.58294519731001e-05,0.0,9.100187478647253e-05,0.0,9.582936617111228e-05,0.0,7.07793098952907e-05,303.15,285.15,297.99326472115405,298.36491486649606,298.04334101251317,297.7414947053035,298.78122523075814,298.18484810724493,0.0,0.0,-0.0,-4.7749676938345604e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.5253726576104055e-16,0.0,294.15,292.130446280096,0.000807841955489132,0.0,0.00045451614098519544,0.0,9.581746663864871e-05,0.0,9.099049356361871e-05,0.0,9.581738115846003e-05,0.0,7.077045755572169e-05,303.15,285.15,298.0030664888956,298.3724379840816,298.0501490159328,297.74934826612844,298.7883001486895,298.1926603807456,0.0,0.0,-0.0,-4.7737726366496054e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.4800318003946183e-16,0.0,294.15,292.1278510268584,0.0008077396215105174,0.0,0.0004544583469376922,0.0,9.580528244816808e-05,0.0,9.097892350153385e-05,0.0,9.580519728908376e-05,0.0,7.076145834179398e-05,303.15,285.15,298.0124243496387,298.37964461109965,298.0566395859938,297.7569060676282,298.79505325028236,298.20013357292856,0.0,0.0,-0.0,-4.7725579188938906e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.3151363091620596e-16,0.0,294.15,292.12523868586027,0.0008076342506231637,0.0,0.00045439884558822976,0.0,9.579273834010541e-05,0.0,9.09670116519335e-05,0.0,9.579265350111166e-05,0.0,7.075219329400545e-05,303.15,285.15,298.0211490357764,298.38639619752144,298.06267276423796,297.76403410388934,298.8013394441485,298.2071183091147,0.0,0.0,-0.0,-4.771307504622488e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.2619260865212155e-16,0.0,294.15,292.1226066608889,0.0008075261526437008,0.0,0.00045433781147313,0.0,9.577987110917387e-05,0.0,9.095479295570484e-05,0.0,9.577978658900761e-05,0.0,7.074268958881755e-05,303.15,285.15,298.02916192963664,298.3926307227794,298.06818987289085,297.77067144633594,298.8070948835925,298.2135497710471,0.0,0.0,-0.0,-4.7700250733816105e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.2408819071070184e-16,0.0,294.15,292.11996305882826,0.0008074164771171947,0.0,0.0004542758907661561,0.0,9.57668169756313e-05,0.0,9.094239677137273e-05,0.0,9.576673277347771e-05,0.0,7.073304783802895e-05,303.15,285.15,298.036774996254,298.39857208764744,298.07341457492936,297.77702796081337,298.8125479781767,298.2196675195642,0.0,0.0,-0.0,-4.768724203057321e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.1785604648179753e-16,0.0,294.15,292.11730695364605,0.0008073047780140074,0.0,0.0004542128326344608,0.0,9.575352306108968e-05,0.0,9.092977288426753e-05,0.0,9.575343917606496e-05,0.0,7.072322898584581e-05,303.15,285.15,298.0439781401892,298.40421015202776,298.0783366433162,297.78309199867533,298.81768831782193,298.2254610504061,0.0,0.0,-0.0,-4.7673996360724425e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.0377645500044716e-16,0.0,294.15,292.1146324995189,0.0008071904403391547,0.0,0.00045414829156080943,0.0,9.573991652716159e-05,0.0,9.09168521248507e-05,0.0,9.573983295796096e-05,0.0,7.071317923409909e-05,303.15,285.15,298.0505850448611,298.4094043068555,298.0828181864404,297.78872774019294,298.8223712467535,298.23078130502074,0.0,0.0,-0.0,-4.7660441315478437e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.893825153340039e-16,0.0,294.15,292.11194506218936,0.0008070747629246468,0.0,0.00045408299791369576,0.0,9.57261513436811e-05,0.0,9.090378070685662e-05,0.0,9.572606808924241e-05,0.0,7.070301230437489e-05,303.15,285.15,298.0567992745865,298.41430115164263,298.0870060095118,297.79407361165994,298.82674853334385,298.235785716149,0.0,0.0,-0.0,-4.76467302931836e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.847377265128824e-16,0.0,294.15,292.10924407422334,0.0008069573060704016,0.0,0.00045401670439664676,0.0,9.571217537773254e-05,0.0,9.089050912355797e-05,0.0,9.571209243694661e-05,0.0,7.069268969148107e-05,303.15,285.15,298.06262152999716,298.4188986613038,298.09089845521186,297.7991259389761,298.83081898735,298.24047271456783,0.0,0.0,-0.0,-4.763281147425464e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.6862524596562955e-16,0.0,294.15,292.1065320049818,0.000806838394257527,0.0,0.0004539495933679392,0.0,9.569802707230655e-05,0.0,9.087707388152224e-05,0.0,9.569794444422819e-05,0.0,7.068223978927298e-05,303.15,285.15,298.0681314991718,298.42325604959393,298.09455463353254,297.8039427142679,298.83464381775906,298.24490574286506,0.0,0.0,-0.0,-4.7618723203994093e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.6689222145148053e-16,0.0,294.15,292.103806044364,0.0008067179287118802,0.0,0.00045388160957545137,0.0,9.568369478011637e-05,0.0,9.086346391987772e-05,0.0,9.568361246349195e-05,0.0,7.067165399511631e-05,303.15,285.15,298.0732724376166,298.4273262833538,298.09792882055496,297.80847675948746,298.838175994567,298.24903605911595,0.0,0.0,-0.0,-4.760445397675811e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.6517037747233983e-16,0.0,294.15,292.1010722312466,0.0008065966205981979,0.0,0.0004538131525600801,0.0,9.566926272824631e-05,0.0,9.084975922322615e-05,0.0,9.566918072231826e-05,0.0,7.066099451882931e-05,303.15,285.15,298.0782068981928,298.43123563023005,298.10114489448006,297.81285218861234,298.8415442741488,298.25299677713286,0.0,0.0,-0.0,-4.759008765792342e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.5097604704475553e-16,0.0,294.15,292.09832676295963,0.0008064741894338268,0.0,0.0004537440649418501,0.0,9.565469773980418e-05,0.0,9.08359282855701e-05,0.0,9.565461604341997e-05,0.0,7.065023685608766e-05,303.15,285.15,298.08285291522753,298.43491844131626,298.1041376302183,297.81700308354544,298.84468234301363,298.2567188826642,0.0,0.0,-0.0,-4.757559130032143e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.4694770851042054e-16,0.0,294.15,292.0955674287772,0.0008063508208593103,0.0,0.00045367445142391186,0.0,9.564002188789124e-05,0.0,9.082199206777034e-05,0.0,9.56399404996244e-05,0.0,7.063939731001933e-05,303.15,285.15,298.0871641698664,298.4383363464412,298.10687053900665,297.82089117133603,298.8475518587522,298.26016281708047,0.0,0.0,-0.0,-4.756098692428102e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.4535453572048757e-16,0.0,294.15,292.092799656988,0.0008062270299979336,0.0,0.00045360460129414146,0.0,9.562529615700196e-05,0.0,9.080800848267863e-05,0.0,9.562521507589884e-05,0.0,7.062852092354584e-05,303.15,285.15,298.0912818765477,298.44160017699625,298.10945183129905,297.8246252844778,298.8502653287751,298.26344489961923,0.0,0.0,-0.0,-4.754633521293256e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.360090370848908e-16,0.0,294.15,292.09002414911475,0.000806102869934512,0.0,0.00045353454435699656,0.0,9.56105268301739e-05,0.0,9.079398349687809e-05,0.0,9.561044605533632e-05,0.0,7.061761233729513e-05,303.15,285.15,298.0952256445973,298.4447256231567,298.11189629070634,297.8282205510999,298.85283840267334,298.26658130244675,0.0,0.0,-0.0,-4.753164243481859e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.2555489954419616e-16,0.0,294.15,292.0872367130072,0.0008059783569892801,0.0,0.0004534642902971844,0.0,9.559571594988161e-05,0.0,9.07799190494213e-05,0.0,9.559563547991005e-05,0.0,7.06066730598513e-05,303.15,285.15,298.0989108027457,298.4476437565877,298.11413625680785,297.8316081028941,298.8552019735447,298.26950017851595,0.0,0.0,-0.0,-4.751691065272366e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1979035309833623e-16,0.0,294.15,292.0844400776464,0.000805853860109519,0.0,0.0004533940464325965,0.0,9.55809072208036e-05,0.0,9.076585664356044e-05,0.0,9.558082705451805e-05,0.0,7.059573537133246e-05,303.15,285.15,298.10240744193584,298.4504064708765,298.1162257001866,297.8348423369135,298.85741202450015,298.2722587948825,0.0,0.0,-0.0,-4.750218332089376e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1486735756367945e-16,0.0,294.15,292.08163477298604,0.00080572952875361,0.0,0.0004533238968219208,0.0,9.556611836347332e-05,0.0,9.075181310715757e-05,0.0,9.556603849970773e-05,0.0,7.058481236006385e-05,303.15,285.15,298.10573277679043,298.45302607586837,298.11817744801374,297.83793623183465,298.85948232290303,298.27487097108207,0.0,0.0,-0.0,-4.74874780486476e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0270863816466163e-16,0.0,294.15,292.0788205757891,0.000805605544892956,0.0,0.00045325394391006185,0.0,9.555137097461302e-05,0.0,9.073780894889395e-05,0.0,9.555129141211774e-05,0.0,7.057391997731367e-05,303.15,285.15,298.1088884297386,298.4555020532429,298.1199921207086,297.8408904635042,298.86141399308474,298.27733741205583,0.0,0.0,-0.0,-4.747281628831984e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0140087188265673e-16,0.0,294.15,292.0759986174973,0.0008054821105512402,0.0,0.00045318430124919896,0.0,9.553668899220433e-05,0.0,9.072386690095153e-05,0.0,9.553660972981993e-05,0.0,7.056307590359039e-05,303.15,285.15,298.1119006794232,298.45785523399877,298.12169043623663,297.8437265055443,298.8632282038652,298.2796802118136,0.0,0.0,-0.0,-4.7458221800843375e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.9881059588574797e-16,0.0,294.15,292.07316970330265,0.0008053593973530293,0.0,0.00045311506532270604,0.0,9.552209275597589e-05,0.0,9.071000627849085e-05,0.0,9.55220137926017e-05,0.0,7.055229516174609e-05,303.15,285.15,298.1147884910728,298.46010122846474,298.12328704183676,297.8464596926769,298.8649403073017,298.28191535227063,0.0,0.0,-0.0,-4.7443714759093146e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.8816844453608756e-16,0.0,294.15,292.0703323467058,0.0008052376141298178,0.0,0.00045304635385047044,0.0,9.550760708306651e-05,0.0,9.06962506482048e-05,0.0,9.550752841735397e-05,0.0,7.054159608164432e-05,303.15,285.15,298.11752845297633,298.46221926511726,298.12476240180325,297.84907013580124,298.8665309914925,298.2840222494381,0.0,0.0,-0.0,-4.742931977818941e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.8514821131066181e-16,0.0,294.15,292.067485160568,0.0008051171278034025,0.0,0.00045297837354204776,0.0,9.54932755507819e-05,0.0,9.068264139182863e-05,0.0,9.549319718107228e-05,0.0,7.053101084934641e-05,303.15,285.15,298.1201044684089,298.46419385682793,298.126102480748,297.8515425755513,298.86798661680933,298.2859859996691,0.0,0.0,-0.0,-4.7415080089754176e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.7467121203966166e-16,0.0,294.15,292.06463178275965,0.0008049973632984453,0.0,0.00045291080033723306,0.0,9.54790298425035e-05,0.0,9.066911363484831e-05,0.0,9.547895176770441e-05,0.0,7.05204890064091e-05,303.15,285.15,298.1225798652329,298.46607998220315,298.12735922117923,297.8539294107936,298.86935911728585,298.28786151933895,0.0,0.0,-0.0,-4.7400927779842875e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.724247140793107e-16,0.0,294.15,292.0617703443345,0.0008048795885996386,0.0,0.00045284434798737843,0.0,9.546502042616688e-05,0.0,9.065581026474643e-05,0.0,9.54649426447053e-05,0.0,7.051014168795518e-05,303.15,285.15,298.12492985418834,298.46785553265556,298.12851105976586,297.8562082366962,298.8706280147981,298.2896265396208,0.0,0.0,-0.0,-4.738701219858466e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6478707571315062e-16,0.0,294.15,292.0589032571818,0.0008047629538849516,0.0,0.00045277853799142195,0.0,9.54511464273935e-05,0.0,9.064263548925573e-05,0.0,9.545106893815236e-05,0.0,7.049989438849491e-05,303.15,285.15,298.12719242647506,298.46955344820765,298.12959011421015,297.8584122742517,298.87182474126837,298.2913146008826,0.0,0.0,-0.0,-4.73732331032146e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.637239588017105e-16,0.0,294.15,292.05602978345604,0.0008046483777269752,0.0,0.0004527138873361756,0.0,9.543751683349985e-05,0.0,9.06296928050843e-05,0.0,9.543743963509393e-05,0.0,7.048982760569914e-05,303.15,285.15,298.1293597014503,298.4711667245964,298.1305889507963,297.86053390302766,298.8729426472189,298.2929183854179,0.0,0.0,-0.0,-4.735969860725989e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6266770054446093e-16,0.0,294.15,292.0531522560777,0.0008045350141967802,0.0,0.0004526499196810229,0.0,9.542403122550279e-05,0.0,9.061688685245274e-05,0.0,9.542395431703428e-05,0.0,7.047986717043037e-05,303.15,285.15,298.1314664904598,298.4727262800018,298.1315368723155,297.8626032256724,298.8740105254153,298.29446867877294,0.0,0.0,-0.0,-4.734630894692045e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.5247274918011666e-16,0.0,294.15,292.0502684438391,0.0008044239655812256,0.0,0.0004525872556330869,0.0,9.541082043555258e-05,0.0,9.060434187215662e-05,0.0,9.541074381557673e-05,0.0,7.047010971488993e-05,303.15,285.15,298.1334816929385,298.47420437789685,298.1324073364029,297.864593104516,298.87500282922406,298.2959378681957,0.0,0.0,-0.0,-4.7333193884324396e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.5148907763011407e-16,0.0,294.15,292.0473770423092,0.0008043157870731761,0.0,0.0004525262078743689,0.0,9.539795038129838e-05,0.0,9.059212046079064e-05,0.0,9.539787404799303e-05,0.0,7.046060392564335e-05,303.15,285.15,298.1353890425033,298.4755862000776,298.13318608812665,297.86648866451674,298.87590578063424,298.2973111551717,0.0,0.0,-0.0,-4.732041870884296e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.505117521958829e-16,0.0,294.15,292.0444821571165,0.0008042089860453978,0.0,0.00045246593584613316,0.0,9.538524386158893e-05,0.0,9.058005434483614e-05,0.0,9.538516781405864e-05,0.0,7.045121892248861e-05,303.15,285.15,298.1372473958742,298.47692430073414,298.1339230219097,297.8683411834238,298.8767681020796,298.2986408008043,0.0,0.0,-0.0,-4.730780749193652e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4245499425682582e-16,0.0,294.15,292.0415828020594,0.0008041042530700891,0.0,0.0004524068282891358,0.0,9.537278282798654e-05,0.0,9.05682213471845e-05,0.0,9.537270706505757e-05,0.0,7.044201523458096e-05,303.15,285.15,298.13904300623926,298.47820653393364,298.1346054391624,297.8701387247335,298.87757861224895,298.2999144632636,0.0,0.0,-0.0,-4.729544145403819e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4016849341528974e-16,0.0,294.15,292.0386772140676,0.0008040029295966085,0.0,0.0004523496403744628,0.0,9.536072648035242e-05,0.0,9.05567726472627e-05,0.0,9.536065100027288e-05,0.0,7.04331104464177e-05,303.15,285.15,298.1407429376552,298.47941081651567,298.13517127738646,297.87185901810216,298.8783157478438,298.3010999595007,0.0,0.0,-0.0,-4.728347838606256e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3926420225558572e-16,0.0,294.15,292.0357674037067,0.0008039038832218773,0.0,0.0004522937345941121,0.0,9.53489404236992e-05,0.0,9.054558062087636e-05,0.0,9.534886522522393e-05,0.0,7.042440529429971e-05,303.15,285.15,298.14237227243126,298.4805620546712,298.1356300874764,297.8735261837538,298.879001991082,298.3022185178829,0.0,0.0,-0.0,-4.7271784865282946e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3747308428792635e-16,0.0,294.15,292.0328546147956,0.0008038064431345819,0.0,0.00045223873325544013,0.0,9.533734503541982e-05,0.0,9.05345696568411e-05,0.0,9.533727011765258e-05,0.0,7.041584096922738e-05,303.15,285.15,298.14395180621307,298.48167587374064,298.13601339757935,297.8751558712418,298.8796523335447,298.30328985646395,0.0,0.0,-0.0,-4.726028184437952e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3138364572641673e-16,0.0,294.15,292.0299363627101,0.0008037128060681197,0.0,0.00045218587292161603,0.0,9.532620099891946e-05,0.0,9.052398730551936e-05,0.0,9.532612636010915e-05,0.0,7.040761001110724e-05,303.15,285.15,298.1454313241227,298.48271861911974,298.13616555506957,297.87671400291873,298.88023296216693,298.30425249267955,0.0,0.0,-0.0,-4.7249227690958e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3053602964333537e-16,0.0,294.15,292.0270137013037,0.0008036223650874069,0.0,0.0004521348119532637,0.0,9.531543629224734e-05,0.0,9.051376517336218e-05,0.0,9.531536193086747e-05,0.0,7.039965922476439e-05,303.15,285.15,298.14682164053323,298.4837012105232,298.1361749040616,297.87821006743735,298.88075223624367,298.30513201175984,0.0,0.0,-0.0,-4.7238550854956695e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2969388191988375e-16,0.0,294.15,292.02408851711255,0.0008035337280645061,0.0,0.0004520847666205265,0.0,9.530488569493134e-05,0.0,9.050374636368112e-05,0.0,9.530481161008682e-05,0.0,7.039186657889679e-05,303.15,285.15,298.1481609194233,298.48464938344955,298.1361025684188,297.8796706177138,298.8812364043135,298.3059639786638,0.0,0.0,-0.0,-4.72280874465494e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2354855406207172e-16,0.0,294.15,292.0211597378111,0.0008034478770130143,0.0,0.0004520362897280055,0.0,9.529466574531706e-05,0.0,9.049404154368279e-05,0.0,9.529459193571105e-05,0.0,7.038431814834473e-05,303.15,285.15,298.1494270892884,298.4855473218823,298.13593054863907,297.8810793351298,298.88166929946453,298.30673071888083,0.0,0.0,-0.0,-4.7217952891439104e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.207812397946946e-16,0.0,294.15,292.01822644315007,0.0008033662740094975,0.0,0.0004519902042451749,0.0,9.528494993586823e-05,0.0,9.04848154654543e-05,0.0,9.528487639968136e-05,0.0,7.03771420740705e-05,303.15,285.15,298.15060148311375,298.48637830603633,298.1356878957113,297.8824167741601,298.88203314629993,298.30742352106427,0.0,0.0,-0.0,-4.7208319005668464e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1543117477707757e-16,0.0,294.15,292.01529066777147,0.0008032862007644958,0.0,0.0004519449801996986,0.0,9.527541572905669e-05,0.0,9.04757618404835e-05,0.0,9.527534246534484e-05,0.0,7.037010013092154e-05,303.15,285.15,298.1517255934902,298.4871725683674,298.13540412085405,297.88371538259287,298.882359003255,298.3080753337119,0.0,0.0,-0.0,-4.719886605259132e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.099616614622109e-16,0.0,294.15,292.0123515161619,0.0008032101032639138,0.0,0.00045190199410717147,0.0,9.526635331146277e-05,0.0,9.046715623634198e-05,0.0,9.52662803186919e-05,0.0,7.036340664973972e-05,303.15,285.15,298.1527814405107,298.4879146702399,298.13509183877824,297.8849568503788,298.88263130513786,298.3086752210091,0.0,0.0,-0.0,-4.7189881474144354e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0819670100728461e-16,0.0,294.15,292.00940984408595,0.0008031367887696465,0.0,0.00045186057467051,0.0,9.525762116521487e-05,0.0,9.045886426461129e-05,0.0,9.525754844220578e-05,0.0,7.035695710589374e-05,303.15,285.15,298.1537861887377,298.4886165814219,298.13476310353605,297.8861544817984,298.88286300736183,298.3092366725712,0.0,0.0,-0.0,-4.7181224941972155e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.074986745261114e-16,0.0,294.15,292.00646556466774,0.0008030667014840671,0.0,0.0004518209718791667,0.0,9.52492719912071e-05,0.0,9.045093597121335e-05,0.0,9.524919953666544e-05,0.0,7.03507904240888e-05,303.15,285.15,298.1547382277518,298.4892761338013,298.1344267711886,297.88730456093333,298.88305186660114,298.3097595120552,0.0,0.0,-0.0,-4.717294856917645e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0543149879041544e-16,0.0,294.15,292.0035195116355,0.0008029988173526053,0.0,0.0004517826092840747,0.0,9.524118426656737e-05,0.0,9.044325595551213e-05,0.0,9.524111207959817e-05,0.0,7.034481684793042e-05,303.15,285.15,298.155654409382,298.4899068467643,298.1340854587949,297.8884222312418,298.8832115650743,298.3102561022515,0.0,0.0,-0.0,-4.716493188774882e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0076135817592647e-16,0.0,294.15,292.00057020338255,0.0008029348990729228,0.0,0.00045174647923520577,0.0,9.523356719161465e-05,0.0,9.043602287834024e-05,0.0,9.523349527051941e-05,0.0,7.03391908920921e-05,303.15,285.15,298.1565045039777,298.49048227366916,298.1337459467665,297.88947675364176,298.8833165368719,298.3107052029854,0.0,0.0,-0.0,-4.715738202989809e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0011130049735602e-16,0.0,294.15,291.99761816777624,0.0008028747512520008,0.0,0.00045171247174289383,0.0,9.52263975791155e-05,0.0,9.042921472061944e-05,0.0,9.522632592227087e-05,0.0,7.03338954305593e-05,303.15,285.15,298.1572987157674,298.49100852954854,298.1334193493671,297.8904724627497,298.8833734438006,298.3111145002467,0.0,0.0,-0.0,-4.7150275920285727e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.946543663864983e-17,0.0,294.15,291.99466474072904,0.0008028165274695423,0.0,0.00045167954738702343,0.0,9.521945630585538e-05,0.0,9.042262339846841e-05,0.0,9.521938491241597e-05,0.0,7.032876861964269e-05,303.15,285.15,298.1580644165381,298.4915096981528,298.13309934418976,297.89143816374013,298.8834058282433,298.31150349017287,0.0,0.0,-0.0,-4.714339646577373e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.475243314444862e-17,0.0,294.15,291.99170935301066,0.0008027606421669431,0.0,0.0004516479396126258,0.0,9.521279258530744e-05,0.0,9.041629564585304e-05,0.0,9.521272145410797e-05,0.0,7.032384680825814e-05,303.15,285.15,298.15878966316853,298.4919747837426,298.13278874351437,297.8923610834674,298.883403481105,298.3118635509996,0.0,0.0,-0.0,-4.713679235183507e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.3231591286621e-17,0.0,294.15,291.9887520286756,0.0008027086284165281,0.0,0.0004516185110626466,0.0,9.52065882731195e-05,0.0,9.041040415703081e-05,0.0,9.520651740274475e-05,0.0,7.031926431437695e-05,303.15,285.15,298.1594735274203,298.4924016561236,298.13249760739654,297.89323623589996,298.8833648568553,298.31219477673915,0.0,0.0,-0.0,-4.713064357424516e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.263011158350513e-17,0.0,294.15,291.98579330462417,0.0008026594417394369,0.0,0.00045159067384223405,0.0,9.520071943358631e-05,0.0,9.04048312400344e-05,0.0,9.520064882297646e-05,0.0,7.031492959949586e-05,303.15,285.15,298.1601271727976,298.49280040335344,298.13222319439404,297.89407552792653,298.8832995355106,298.3125051667965,0.0,0.0,-0.0,-4.712482733941674e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.767170550552071e-17,0.0,294.15,291.9828330548835,0.0008026131452010732,0.0,0.00045156446353483373,0.0,9.519519356829814e-05,0.0,9.039958401843755e-05,0.0,9.519512321628207e-05,0.0,7.031084820426825e-05,303.15,285.15,298.1607473626125,298.4931676044236,298.13196860726976,297.8948742421809,298.88320457581693,298.3127924784607,0.0,0.0,-0.0,-4.711935101457523e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
