,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.626451420652088e-17,0.0,294.15,291.97987104190526,0.0008025701812523966,0.0,0.0004515401293491442,0.0,9.519006321391148e-05,0.0,9.039471238197005e-05,0.0,9.518999311898746e-05,0.0,7.03070589321022e-05,303.15,285.15,298.1613266849782,298.493494907162,298.1317429307256,297.8956197098025,298.88307280519035,298.3130514075717,0.0,0.0,-0.0,-4.7114266553546175e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.570798230914223e-17,0.0,294.15,291.97690756535536,0.0008025305833451412,0.0,0.00045151769005002056,0.0,9.518533232618861e-05,0.0,9.039022008717672e-05,0.0,9.518526248690896e-05,0.0,7.030356470470821e-05,303.15,285.15,298.1618699479135,298.4937860156266,298.1315468393238,297.89631471322866,298.8829078086255,298.31328506494356,0.0,0.0,-0.0,-4.710957780719378e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.460566667741944e-17,0.0,294.15,291.97394329089707,0.0008024928205074043,0.0,0.00045149628379488745,0.0,9.51808192175527e-05,0.0,9.038593459982663e-05,0.0,9.518074963311865e-05,0.0,7.030023132823631e-05,303.15,285.15,298.16239355165675,298.4940573915816,298.13136687716377,297.8969822041505,298.8827246981387,298.3135049445383,0.0,0.0,-0.0,-4.710510486838878e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.085801664209573e-17,0.0,294.15,291.9709778594362,0.0008024569426353163,0.0,0.0004514759389507098,0.0,9.517652986860731e-05,0.0,9.038186159891425e-05,0.0,9.517646053790702e-05,0.0,7.029706321995196e-05,303.15,285.15,298.16288802994603,298.4942989959942,298.13120776846205,297.89760959542724,298.88251493349986,298.3137038646659,0.0,0.0,-0.0,-4.710085363299137e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.702669464878035e-17,0.0,294.15,291.9680113121494,0.0008024254975474702,0.0,0.0004514580891569248,0.0,9.517276650803662e-05,0.0,9.03782880876586e-05,0.0,9.517269742953313e-05,0.0,7.029428360494751e-05,303.15,285.15,298.16334984943643,298.4945065182633,298.13108517194013,297.8981858299943,298.88227456529927,298.3138803869867,0.0,0.0,-0.0,-4.709712319837014e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.579036311085155e-17,0.0,294.15,291.96504411262873,0.0008023962712360675,0.0,0.000451441488389415,0.0,9.516926645838057e-05,0.0,9.037496462182163e-05,0.0,9.516919763113388e-05,0.0,7.029169847052333e-05,303.15,285.15,298.1637914520775,298.4946925926375,298.1309846013429,297.89872949826963,298.88201502131864,298.31404263312925,0.0,0.0,-0.0,-4.709365352411182e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.219916341134285e-17,0.0,294.15,291.9620760440114,0.0008023700204836928,0.0,0.0004514265627784605,0.0,9.516611955361036e-05,0.0,9.037197650945402e-05,0.0,9.516605097624459e-05,0.0,7.028937416776111e-05,303.15,285.15,298.16420345666654,298.49484678279276,298.130919105035,297.8992238507725,298.8817274499507,298.3141841290435,0.0,0.0,-0.0,-4.7090533494602617e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.104031707703591e-17,0.0,294.15,291.95910750831473,0.0008023463447501144,0.0,0.0004514130866186342,0.0,9.516327821170715e-05,0.0,9.036927856595153e-05,0.0,9.516320988325444e-05,0.0,7.028727555272826e-05,303.15,285.15,298.16459657775636,298.49498022818005,298.1308790309105,297.89968491855706,298.88142179964046,298.3143125110089,0.0,0.0,-0.0,-4.708771597800784e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.058200344927221e-17,0.0,294.15,291.95613847302,0.0008023256040794398,0.0,0.000451401262603242,0.0,9.5160785163064e-05,0.0,9.036691136895526e-05,0.0,9.516071708239221e-05,0.0,7.028543418595369e-05,303.15,285.15,298.16496781414304,298.4950895522506,298.1308710849488,297.9001058430012,298.8810950111138,298.3144258610915,0.0,0.0,-0.0,-4.708524323623349e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.723759316841609e-17,0.0,294.15,291.9531690302983,0.0008023070814638075,0.0,0.00045139068720591395,0.0,9.51585553392752e-05,0.0,9.036479413565572e-05,0.0,9.515848750544713e-05,0.0,7.02837872361955e-05,303.15,285.15,298.16532059059693,298.4951783969212,298.13088992301147,297.90049289306154,298.88075044747956,298.3145264502142,0.0,0.0,-0.0,-4.708303105733256e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.615838345615233e-17,0.0,294.15,291.950199204198,0.0008022915052092783,0.0,0.00045138177036681623,0.0,9.515667516095135e-05,0.0,9.036300893288354e-05,0.0,9.51566075727732e-05,0.0,7.028239853343187e-05,303.15,285.15,298.1656508835567,298.495241714058,298.13094410040634,297.9008364669469,298.88038402858155,298.31461143870996,0.0,0.0,-0.0,-4.7081164945391905e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.573156541850349e-17,0.0,294.15,291.9472291340695,0.0008022786466848456,0.0,0.0004513743833157152,0.0,9.515511748154543e-05,0.0,9.036152998179698e-05,0.0,9.515505013798965e-05,0.0,7.028124802730937e-05,303.15,285.15,298.16596272584206,298.4952838597715,298.1310305214024,297.90114235554944,298.87999935563624,298.31468376364035,0.0,0.0,-0.0,-4.7079618013859186e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.446756195333111e-17,0.0,294.15,291.9442589145195,0.000802268101148127,0.0,0.000451368298271698,0.0,9.515383428200133e-05,0.0,9.036031168244942e-05,0.0,9.515376718214484e-05,0.0,7.028030025111283e-05,303.15,285.15,298.16625826604724,298.4953070110633,298.13114725202666,297.9014133606524,298.8795983365534,298.3147448452686,0.0,0.0,-0.0,-4.707834272920034e-08,299.3771684273636,299.6678318690943,299.5441276870873,298.5549582080029,300.00346010372164,0.0,0.0,0.3876898329980556,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.446756195333111e-17,0.0,294.15,291.9442589145195,0.000802268101148127,0.0,0.000451368298271698,0.0,9.515383428200133e-05,0.0,9.036031168244942e-05,0.0,9.515376718214484e-05,0.0,7.028030025111283e-05,303.15,285.15,298.16625826604724,298.4953070110633,298.13114725202666,297.9014133606524,298.8795983365534,298.3147448452686,0.0,0.0,-0.0,-4.707834272920034e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.16119392708363e-17,0.0,294.15,291.94128850881805,0.0008022604644241675,0.0,0.00045136385088244906,0.0,9.51528963216108e-05,0.0,9.035942122904278e-05,0.0,9.515282946402683e-05,0.0,7.027960746743329e-05,303.15,285.15,298.16652760025136,298.49529903472467,298.13130987827043,297.9016285450377,298.879171013738,298.3147872144045,0.0,0.0,-0.0,-4.707740910822788e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.121445242727178e-17,0.0,294.15,291.9383181695333,0.0008022546056613661,0.0,0.00045136040472020227,0.0,9.515216943345704e-05,0.0,9.03587312137425e-05,0.0,9.515210281701642e-05,0.0,7.027907058103187e-05,303.15,285.15,298.16677710704386,298.4952661169229,298.1315062738783,297.9017987371171,298.87872266249093,298.3148141794906,0.0,0.0,-0.0,-4.707668437657559e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.081952995341671e-17,0.0,294.15,291.9353478697595,0.0008022498507364085,0.0,0.0004513575801398973,0.0,9.515157358316753e-05,0.0,9.03581656344532e-05,0.0,9.51515072071953e-05,0.0,7.027863047877637e-05,303.15,285.15,298.16701484027953,298.4952183885924,298.13172272072654,297.90194221215665,298.8782618245006,298.3148319972512,0.0,0.0,-0.0,-4.707608932606044e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.75639155335926e-17,0.0,294.15,291.93237775718075,0.0008022469190895899,0.0,0.000451355782356631,0.0,9.515119419571524e-05,0.0,9.035780561222652e-05,0.0,9.515112805899877e-05,0.0,7.027835025528129e-05,303.15,285.15,298.16723183311444,298.4951437717468,298.13197243338135,297.90203831431967,298.87777874941736,298.31483302039595,0.0,0.0,-0.0,-4.7075708492974324e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.682356904302914e-17,0.0,294.15,291.9294078595154,0.00080224539850855,0.0,0.00045135477913817244,0.0,9.515098231321717e-05,0.0,9.035760465586427e-05,0.0,9.515091641491396e-05,0.0,7.027819375040697e-05,303.15,285.15,298.1674351227335,298.49505093149713,298.1322441261321,297.902102582486,298.877280725055,298.3148226975807,0.0,0.0,-0.0,-4.7075493423376e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.645697416927104e-17,0.0,294.15,291.9264382058385,0.0008022454313759312,0.0,0.0004513546505605139,0.0,9.515095481659616e-05,0.0,9.035757879592119e-05,0.0,9.515088915588445e-05,0.0,7.027817343234475e-05,303.15,285.15,298.1676254850172,298.4949407658605,298.132537286219,297.9021364182665,298.8767684523746,298.3148016815476,0.0,0.0,-0.0,-4.7075460818985626e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.343488341411564e-17,0.0,294.15,291.92346905565046,0.0008022470119342747,0.0,0.00045135539370452137,0.0,9.515111109102985e-05,0.0,9.035772744818279e-05,0.0,9.515104566674398e-05,0.0,7.027828884700177e-05,303.15,285.15,298.1677973084512,298.4948049565339,298.1328594809706,297.90212595286596,298.8762353343789,298.31476460664015,0.0,0.0,-0.0,-4.707561007904148e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.2577216706597565e-17,0.0,294.15,291.92050044853863,0.0008022498312407609,0.0,0.000451356834685204,0.0,9.515141447936317e-05,0.0,9.035801580223279e-05,0.0,9.515134929043644e-05,0.0,7.027851291952469e-05,303.15,285.15,298.16795224145017,298.49464525960553,298.13320514043704,297.9020756310677,298.8756830731353,298.3147122691392,0.0,0.0,-0.0,-4.7075904930434266e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.0085933156978285e-17,0.0,294.15,291.91753257909863,0.0008022541162791333,0.0,0.00045135910128286065,0.0,9.51518919193481e-05,0.0,9.035846943870394e-05,0.0,9.51518269646116e-05,0.0,7.027886554604935e-05,303.15,285.15,298.1680896148727,298.49446008773106,298.13357340999687,297.90198332885933,298.8751103808136,298.31464336445475,0.0,0.0,-0.0,-4.707637203146006e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.8964078526849896e-17,0.0,294.15,291.9145652912034,0.0008022595460332671,0.0,0.00045136201255921367,0.0,9.515250526645072e-05,0.0,9.035905213502662e-05,0.0,9.515244054511577e-05,0.0,7.027931855313829e-05,303.15,285.15,298.168215684965,298.4942583574373,298.1339565240816,297.90186379958163,298.87452453733584,298.3145637806803,0.0,0.0,-0.0,-4.707697363215159e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.679519034444973e-17,0.0,294.15,291.9115986394842,0.0008022660970028383,0.0,0.0004513655553615995,0.0,9.515325174805399e-05,0.0,9.035976125818039e-05,0.0,9.515318725925986e-05,0.0,7.027986989294875e-05,303.15,285.15,298.1683289737574,298.4940377211577,298.1343553842142,297.90171440865856,298.87392396158464,298.3144720898746,0.0,0.0,-0.0,-4.707770699321405e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.6493293135497234e-17,0.0,294.15,291.908632917411,0.0008022741945222055,0.0,0.00045136996913796467,0.0,9.515418184291443e-05,0.0,9.036064474380442e-05,0.0,9.515411758560295e-05,0.0,7.028055684892588e-05,303.15,285.15,298.1684273138375,298.4937947444007,298.13477467781223,297.9015294175068,298.87330581965466,298.3143663946424,0.0,0.0,-0.0,-4.7078622071558805e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.6193343603733405e-17,0.0,294.15,291.9056677472588,0.0008022831593083006,0.0,0.0004513748713616858,0.0,9.515521490922101e-05,0.0,9.036162601294658e-05,0.0,9.515515088277072e-05,0.0,7.02813198592861e-05,303.15,285.15,298.16851678034624,298.4935385063194,298.1352061006502,297.90132329387876,298.87267725061423,298.3142523863618,0.0,0.0,-0.0,-4.707963906554594e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.3720655708062546e-17,0.0,294.15,291.9027037173179,0.0008022934191663128,0.0,0.0004513805031739172,0.0,9.515640178321734e-05,0.0,9.036275334037768e-05,0.0,9.515633798648168e-05,0.0,7.028219647152587e-05,303.15,285.15,298.16858986349445,298.49325725016706,298.13565793813433,297.9010786024737,298.8720292414275,298.3141225791394,0.0,0.0,-0.0,-4.708080829463544e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.301890905052685e-17,0.0,294.15,291.89974073848043,0.0008023047079745621,0.0,0.00045138671466412445,0.0,9.515771086164197e-05,0.0,9.036399671511099e-05,0.0,9.515764729369623e-05,0.0,7.028316334357546e-05,303.15,285.15,298.1686501175273,298.49295604317695,298.1361248497032,297.9008039043175,298.8713658012985,298.31398014320473,0.0,0.0,-0.0,-4.708209848644234e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.2741374362048424e-17,0.0,294.15,291.89677884903205,0.0008023170951559757,0.0,0.0004513935448763731,0.0,9.515915037542616e-05,0.0,9.036536395344764e-05,0.0,9.51590870353548e-05,0.0,7.028422655477229e-05,303.15,285.15,298.1686979434372,298.4926354247947,298.1366063555723,297.90050012835934,298.87068732877435,298.3138254361876,0.0,0.0,-0.0,-4.708351779076471e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.071614576483116e-17,0.0,294.15,291.8938180684488,0.0008023303682470823,0.0,0.00045140087426170613,0.0,9.516069512219673e-05,0.0,9.036683112263845e-05,0.0,9.516063200911635e-05,0.0,7.028536749072841e-05,303.15,285.15,298.16873365662536,298.4922956494938,298.13710070999974,297.9001683857907,298.8699941272509,298.3136585058321,0.0,0.0,-0.0,-4.708504127291936e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.006262356267129e-17,0.0,294.15,291.89085835617107,0.0008023443764096867,0.0,0.0004514086178945092,0.0,9.516232719850944e-05,0.0,9.03683812212235e-05,0.0,9.516226431161588e-05,0.0,7.02865729280181e-05,303.15,285.15,298.1687583670904,298.49193819709126,298.137605177743,297.89981168296185,298.8692874567574,298.3134801763288,0.0,0.0,-0.0,-4.7086651218949455e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.9804161226096575e-17,0.0,294.15,291.88790042972664,0.0008023597322292283,0.0,0.0004514171207506048,0.0,9.516411932998316e-05,0.0,9.037008331077503e-05,0.0,9.516405666806146e-05,0.0,7.028789658155038e-05,303.15,285.15,298.1687673673635,298.4915555497773,298.1381258229121,297.89941970148936,298.8685615934064,298.31328600698976,0.0,0.0,-0.0,-4.708841961293731e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.9292228172196413e-17,0.0,294.15,291.88494336783566,0.0008023757404868614,0.0,0.00045142599116472916,0.0,9.516598894795372e-05,0.0,9.037185898276097e-05,0.0,9.516592651042073e-05,0.0,7.028927746636736e-05,303.15,285.15,298.1687687620653,298.49116070548564,298.13865429942996,297.89901064135825,298.86782643903956,298.31308416947576,0.0,0.0,-0.0,-4.709026473664281e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.79181075648246e-17,0.0,294.15,291.88198826864794,0.0008023926008302508,0.0,0.0004514353420383599,0.0,9.516795985444299e-05,0.0,9.037373083946991e-05,0.0,9.516789764006641e-05,0.0,7.029073316258628e-05,303.15,285.15,298.16875384230707,298.4907389055922,298.13919443774114,297.8985660551381,298.8670709327747,298.31286483471064,0.0,0.0,-0.0,-4.709221016498584e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.730949580425607e-17,0.0,294.15,291.87903419805,0.0008024100996317423,0.0,0.00045144505260657223,0.0,9.517000658972833e-05,0.0,9.037567470441682e-05,0.0,9.516994459792153e-05,0.0,7.029224486571815e-05,303.15,285.15,298.16873166068285,298.4903052029586,298.13974084287184,297.8981060567388,298.86630649947233,298.3126380525449,0.0,0.0,-0.0,-4.709423069272194e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.7068795156009513e-17,0.0,294.15,291.87608190873044,0.0008024285434549123,0.0,0.00045145529570832314,0.0,9.517216559098204e-05,0.0,9.03777251787742e-05,0.0,9.51721038207355e-05,0.0,7.029383948815068e-05,303.15,285.15,298.1686969073126,298.48985089358985,298.14029809825365,297.89761937695437,298.8655266109494,298.31239837741197,0.0,0.0,-0.0,-4.709636239605167e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.5312352244782046e-17,0.0,294.15,291.87313152167087,0.0008024476416528764,0.0,0.0004514659078647596,0.0,9.517440239498801e-05,0.0,9.037984953541216e-05,0.0,9.517434084526742e-05,0.0,7.029549157547082e-05,303.15,285.15,298.16864898587977,298.4893744376722,298.1408630751028,297.8971053232212,298.86473011127686,298.3121443866306,0.0,0.0,-0.0,-4.709857117401999e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.485818967061336e-17,0.0,294.15,291.870181754292,0.0008024670156491107,0.0,0.0004514766754731408,0.0,9.517667197063029e-05,0.0,9.038200501243764e-05,0.0,9.517661064110406e-05,0.0,7.029716786782262e-05,303.15,285.15,298.16859682029724,298.48889074383106,298.1414298891629,297.89658255079786,298.86392818301994,298.3118856374218,0.0,0.0,-0.0,-4.710081244683708e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.3639135445636645e-17,0.0,294.15,291.86723488479305,0.0008024874706169227,0.0,0.0004514880524959203,0.0,9.517907002036767e-05,0.0,9.0384282490026e-05,0.0,9.517900890957584e-05,0.0,7.029893905075938e-05,303.15,285.15,298.1685270270791,298.48837755897125,298.14200761971847,297.89602440222325,298.86310428214216,298.31160817802686,0.0,0.0,-0.0,-4.710318096566755e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.204520122833501e-17,0.0,294.15,291.8642890276869,0.0008025081989361607,0.0,0.00045149958371457565,0.0,9.518150057717016e-05,0.0,9.03865908366153e-05,0.0,9.518143968464573e-05,0.0,7.030073424332162e-05,303.15,285.15,298.1684515426941,298.48785460475113,298.1425878605534,297.895455325869,298.86227316554107,298.3113244998817,0.0,0.0,-0.0,-4.710558172990325e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.1838462955876994e-17,0.0,294.15,291.86134519381983,0.0008025295024162304,0.0,0.00045151143934153525,0.0,9.51839995245999e-05,0.0,9.038896412759676e-05,0.0,9.518393884939653e-05,0.0,7.030257994900446e-05,303.15,285.15,298.1683646869628,298.48731212875964,298.14317311267445,297.8948644173562,298.86142762969143,298.31102839508895,0.0,0.0,-0.0,-4.710805027110779e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.1327433681532403e-17,0.0,294.15,291.858402912227,0.0008025511298536779,0.0,0.00045152347780045746,0.0,9.518653701622914e-05,0.0,9.039137402038733e-05,0.0,9.518647655769022e-05,0.0,7.030445412332695e-05,303.15,285.15,298.16826690872466,298.48675626912234,298.14370808498126,297.8942595585846,298.8605717468988,298.31071251366234,0.0,0.0,-0.0,-4.711055704463062e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.0924522319970365e-17,0.0,294.15,291.85546322542706,0.0008025732988282963,0.0,0.00045153582189143786,0.0,9.518913894049423e-05,0.0,9.039384509879768e-05,0.0,9.518907869751472e-05,0.0,7.030637588741724e-05,303.15,285.15,298.1681508722881,298.4861780367801,298.1441590101204,297.89363137989693,298.8596985672689,298.3103635732709,0.0,0.0,-0.0,-4.711312768990482e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.984303558913971e-17,0.0,294.15,291.85252589815053,0.0008025958157353322,0.0,0.0004515483626187412,0.0,9.519178231966005e-05,0.0,9.039635554271607e-05,0.0,9.519172229123063e-05,0.0,7.03083282699948e-05,303.15,285.15,298.1680247125013,298.48557860350957,298.14466314520706,297.8929814151382,298.85880974140866,298.31001152355293,0.0,0.0,-0.0,-4.711573946426728e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.965050449599287e-17,0.0,294.15,291.8495885744885,0.0008026183867075109,0.0,0.0004515609337577806,0.0,9.519443210996536e-05,0.0,9.039887207481447e-05,0.0,9.519437229609254e-05,0.0,7.031028538781787e-05,303.15,285.15,298.16789853215494,298.4849791397495,298.1451671428106,297.89233142056315,298.8579208930652,298.3096594256687,0.0,0.0,-0.0,-4.7118357657456945e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.917459346292771e-17,0.0,294.15,291.84665530761936,0.0008026413648413167,0.0,0.00045157373532575974,0.0,9.519713047993745e-05,0.0,9.040143473770065e-05,0.0,9.519707087907304e-05,0.0,7.031227838647688e-05,303.15,285.15,298.1677331352187,298.4843462261655,298.1453743731829,297.89165113229626,298.8570035303728,298.30922167944726,0.0,0.0,-0.0,-4.7121024049907376e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.7792204106590756e-17,0.0,294.15,291.8437243174483,0.0008026645918362136,0.0,0.00045158667767955106,0.0,9.519985853065922e-05,0.0,9.040402558521085e-05,0.0,9.519979914192109e-05,0.0,7.031429330727039e-05,303.15,285.15,298.16754586773635,298.4836933938133,298.1453880548817,297.89095263145003,298.8560692414183,298.30872983785997,0.0,0.0,-0.0,-4.71237199211069e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.7612903866787093e-17,0.0,294.15,291.8407939976813,0.0008026878867846843,0.0,0.0004515996584908761,0.0,9.520259468909779e-05,0.0,9.040662413173595e-05,0.0,9.520253551223174e-05,0.0,7.03163142164057e-05,303.15,285.15,298.16735218503885,298.48303445951734,298.1453392273799,297.89024851922676,298.85512977734163,298.30822083370094,0.0,0.0,-0.0,-4.712642390187644e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.7169697728188425e-17,0.0,294.15,291.83786599558306,0.0008027111834923522,0.0,0.0004516126409944885,0.0,9.520533120559017e-05,0.0,9.040922301744137e-05,0.0,9.520527223980624e-05,0.0,7.031833539002878e-05,303.15,285.15,298.1671360370909,298.4823570069856,298.14521398524175,297.88952943689105,298.8541735349772,298.3076820002373,0.0,0.0,-0.0,-4.712912833238003e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.588230700577556e-17,0.0,294.15,291.83494174818895,0.0008027345648087895,0.0,0.00045162567225516407,0.0,9.520807800279251e-05,0.0,9.041183166457443e-05,0.0,9.52080192467841e-05,0.0,7.032036415699951e-05,303.15,285.15,298.1668825398974,298.48164865784486,298.1449552075003,297.88878502054746,298.85318913338193,298.3070921118344,0.0,0.0,-0.0,-4.713184304835789e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.5715328387058987e-17,0.0,294.15,291.832018888585,0.0008027580005248416,0.0,0.00045163873456476614,0.0,9.521083134629247e-05,0.0,9.041444652770238e-05,0.0,9.521077279956104e-05,0.0,7.032239775906254e-05,303.15,285.15,298.16661367931516,298.48092742640796,298.1446311941527,297.88802947704636,298.85219272863515,298.30647890111146,0.0,0.0,-0.0,-4.713456433517104e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.5302579642768684e-17,0.0,294.15,291.82909625302204,0.000802781418992128,0.0,0.00045165178722680714,0.0,9.521358265607096e-05,0.0,9.041705945949658e-05,0.0,9.521352431855736e-05,0.0,7.032442985902812e-05,303.15,285.15,298.1663429413122,298.48020450191336,298.14430302387035,297.88727272329163,298.85119479735795,298.30586359754915,0.0,0.0,-0.0,-4.71372836882148e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.4977155705444712e-17,0.0,294.15,291.826178405259,0.0008028044685718848,0.0,0.0004516646337086339,0.0,9.521629050313643e-05,0.0,9.04196311164446e-05,0.0,9.521623237332676e-05,0.0,7.03264298576403e-05,303.15,285.15,298.1660320750851,298.47944537565365,298.1438860050926,297.88649008481735,298.8501642156772,298.3052035512652,0.0,0.0,-0.0,-4.713996011860592e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.4103659190613e-17,0.0,294.15,291.8232634602882,0.0008028275389899835,0.0,0.00045167749276116254,0.0,9.521900100182862e-05,0.0,9.042220529042786e-05,0.0,9.52189430787654e-05,0.0,7.032843181477183e-05,303.15,285.15,298.16569409206306,298.47866155268764,298.14340381581223,297.8856881772732,298.8491103287161,298.30451159331045,0.0,0.0,-0.0,-4.714263927199724e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.296154758051575e-17,0.0,294.15,291.8203498817333,0.0008028504267444277,0.0,0.0004516902494108458,0.0,9.522168991345929e-05,0.0,9.042475896439222e-05,0.0,9.522163219674282e-05,0.0,7.033041782778872e-05,303.15,285.15,298.16534604886044,298.47786792512477,298.14290393158734,297.88487955698565,298.8480477095913,298.30380903442995,0.0,0.0,-0.0,-4.7145297134648316e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.2813412118799225e-17,0.0,294.15,291.817439032728,0.0008028729944253583,0.0,0.00045170282672107225,0.0,9.522434101957081e-05,0.0,9.042727673645979e-05,0.0,9.522428350838742e-05,0.0,7.033237591780934e-05,303.15,285.15,298.1649779192053,298.47705471700635,298.1423687437301,297.8840575333847,298.84696765309013,298.30308531328336,0.0,0.0,-0.0,-4.714791765382582e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1732436710013125e-17,0.0,294.15,291.8145309924849,0.0008028952936592979,0.0,0.0004517152537338056,0.0,9.522696044255325e-05,0.0,9.042976442059771e-05,0.0,9.522690313608688e-05,0.0,7.033431060681027e-05,303.15,285.15,298.16459110199474,298.47622148322205,298.1418030479508,297.88322328912807,298.8458700741061,298.3023417992803,0.0,0.0,-0.0,-4.71505068892778e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.159223080555594e-17,0.0,294.15,291.8116243630291,0.0008029173298289043,0.0,0.00045172753310943504,0.0,9.522954874255539e-05,0.0,9.043222254918227e-05,0.0,9.522949164041077e-05,0.0,7.033622230849926e-05,303.15,285.15,298.16419489691106,298.4753781911693,298.1412220222095,297.88238290744965,298.844763694231,298.3015883423941,0.0,0.0,-0.0,-4.715306538371702e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1245660619195628e-17,0.0,294.15,291.80871841188105,0.0008029392352921753,0.0,0.00045173973911214165,0.0,9.523212157497417e-05,0.0,9.043466598919017e-05,0.0,9.523206467697619e-05,0.0,7.033812258589062e-05,303.15,285.15,298.1637950284212,298.47453095773176,298.1406354358822,297.8815405673476,298.8436539250853,298.3008311828936,0.0,0.0,-0.0,-4.7155608633595345e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0238970495282034e-17,0.0,294.15,291.80581818924026,0.0008029601990329554,0.0,0.0004517514167296645,0.0,9.523458302020762e-05,0.0,9.043700365155977e-05,0.0,9.523452632477612e-05,0.0,7.033994059314746e-05,303.15,285.15,298.1633634074219,298.4736492099813,298.1400004915505,297.88068028923726,298.84251421380753,298.30004152239974,0.0,0.0,-0.0,-4.715804167532737e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0108399625506263e-17,0.0,294.15,291.8029201710751,0.0008029808611088503,0.0,0.0004517629251864908,0.0,9.523700880539868e-05,0.0,9.043930744963837e-05,0.0,9.52369523119176e-05,0.0,7.034173226204223e-05,303.15,285.15,298.162918258325,298.4727522088633,298.1393446952871,297.8798108614806,298.8413608659083,298.29923737797293,0.0,0.0,-0.0,-4.716043947687625e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.9978671128223596e-17,0.0,294.15,291.8000221529099,0.0008030015232072398,0.0,0.0004517744336499816,0.0,9.523943459197757e-05,0.0,9.044161124904588e-05,0.0,9.52393783004573e-05,0.0,7.034352393196169e-05,303.15,285.15,298.16247310980066,298.47185520896215,298.1386889003449,297.8789414348659,298.8402075195295,298.29843323470067,0.0,0.0,-0.0,-4.716283734052223e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.959448570110299e-17,0.0,294.15,291.7971273093835,0.0008030212184206664,0.0,0.00045178539889305445,0.0,9.524174586265094e-05,0.0,9.044380630052945e-05,0.0,9.524168977228857e-05,0.0,7.034523102085456e-05,303.15,285.15,298.1620138825028,298.4709418765932,298.13801235921926,297.8780667250757,298.8390403073022,298.2976150301387,0.0,0.0,-0.0,-4.716512186396187e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.8909230935841542e-17,0.0,294.15,291.7942383320237,0.0008030402612935698,0.0,0.00045179599851236687,0.0,9.524398005811537e-05,0.0,9.044592815788218e-05,0.0,9.5243924167354e-05,0.0,7.034688118232082e-05,303.15,285.15,298.16152848487303,298.4699973777787,298.1372988953517,297.8771772618605,298.8378461424604,298.2967696324649,0.0,0.0,-0.0,-4.7167330138841254e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.878723882509365e-17,0.0,294.15,291.7913493614772,0.0008030591599367824,0.0,0.0004518065169832735,0.0,9.524619714651647e-05,0.0,9.04480337699724e-05,0.0,9.524614145537362e-05,0.0,7.03485187085677e-05,303.15,285.15,298.1610430586948,298.4690528452965,298.13658539105137,297.8762877860989,298.83665194922196,298.2959242060727,0.0,0.0,-0.0,-4.716952152101534e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.854561060709276e-17,0.0,294.15,291.7884615938134,0.0008030776550677766,0.0,0.0004518168087027899,0.0,9.524836643352948e-05,0.0,9.045009398841178e-05,0.0,9.524831094172513e-05,0.0,7.035012092888305e-05,303.15,285.15,298.1605536405564,298.4681032460851,298.1358659811379,297.8753976254348,298.8354536353534,298.29507482571347,0.0,0.0,-0.0,-4.7171665613528817e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.766685784083426e-17,0.0,294.15,291.785580423469,0.0008030947828584333,0.0,0.00045182633263107054,0.0,9.525037386383895e-05,0.0,9.045200050208506e-05,0.0,9.525031856974338e-05,0.0,7.035160360245168e-05,303.15,285.15,298.1600417910044,298.4671248484817,298.13511450807147,297.8744999465132,298.8342314355946,298.2942025059331,0.0,0.0,-0.0,-4.717364947027886e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.7552880848031173e-17,0.0,294.15,291.78270074068644,0.0008031116589070465,0.0,0.0004518357152566485,0.0,9.525235150648123e-05,0.0,9.045387872828462e-05,0.0,9.52522964097313e-05,0.0,7.035306427496484e-05,303.15,285.15,298.1595247378216,298.46613968242326,298.1343558995723,297.8735995385183,298.83300349931386,298.2933246715299,0.0,0.0,-0.0,-4.717560387126011e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.743963917301948e-17,0.0,294.15,291.77982105790386,0.0008031285349706022,0.0,0.00045184509788591686,0.0,9.525432914988793e-05,0.0,9.045575695521882e-05,0.0,9.525427425049191e-05,0.0,7.035452494804225e-05,303.15,285.15,298.1590076852827,298.46515451766123,298.1335972925301,297.8726991316756,298.8317755645985,298.2924468383496,0.0,0.0,-0.0,-4.717755831329572e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6506111064339607e-17,0.0,294.15,291.7769470916662,0.0008031438667771809,0.0,0.00045185361292946635,0.0,9.525612389824199e-05,0.0,9.045746149918569e-05,0.0,9.525606919487631e-05,0.0,7.035585053550887e-05,303.15,285.15,298.15847638380933,298.46414928339794,298.13281716133497,297.8717985236484,298.83053187652183,298.2915546457425,0.0,0.0,-0.0,-4.717933165483787e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6399622580709046e-17,0.0,294.15,291.7740770099381,0.0008031585024754719,0.0,0.0004518617371645729,0.0,9.525783626110892e-05,0.0,9.045908780693013e-05,0.0,9.525778175285647e-05,0.0,7.03571152733722e-05,303.15,285.15,298.1579349372875,298.4631296208451,298.1320224140331,297.87089538585565,298.82927648647296,298.29065176889884,0.0,0.0,-0.0,-4.7181023440190775e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
