,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.562255387082888e-17,0.0,294.15,291.77120967051906,0.0008031727885226584,0.0,0.0004518696652444101,0.0,9.525950727319413e-05,0.0,9.046067484629816e-05,0.0,9.525945295941802e-05,0.0,7.03583494697115e-05,303.15,285.15,298.1573881956899,298.46210228313527,298.13121981691586,297.86999289321375,298.8280154554873,298.2897437288884,0.0,0.0,-0.0,-4.718267430780238e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.5421627599141243e-17,0.0,294.15,291.76834371019453,0.000803186466133285,0.0,0.00045187725129440407,0.0,9.526110618185531e-05,0.0,9.04621934142061e-05,0.0,9.526105206226763e-05,0.0,7.035953041071762e-05,303.15,285.15,298.15683879102204,298.46107108482073,298.13041327054145,297.86909072728224,298.82675158697003,298.2888330921273,0.0,0.0,-0.0,-4.7184253783424736e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4882305263173824e-17,0.0,294.15,291.765482917953,0.000803199221042389,0.0,0.00045188431926603955,0.0,9.526259587544351e-05,0.0,9.046360826760838e-05,0.0,9.526254194888202e-05,0.0,7.036063068588848e-05,303.15,285.15,298.15628062984973,298.46002514804763,298.12959234186803,297.86819099813823,298.82547646884376,298.2879131173495,0.0,0.0,-0.0,-4.7185725119001616e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4786292694603e-17,0.0,294.15,291.7626221332819,0.0008032116405204006,0.0,0.0004518911985204398,0.0,9.526404578518424e-05,0.0,9.046498534133506e-05,0.0,9.526399205167564e-05,0.0,7.036170157684419e-05,303.15,285.15,298.155722456491,298.45897919123684,298.1287713927581,297.867291275641,298.8242013362,298.2869931304654,0.0,0.0,-0.0,-4.718715706490099e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.459612182447682e-17,0.0,294.15,291.7597633904553,0.0008032235175077487,0.0,0.00045189777296573204,0.0,9.526543143831046e-05,0.0,9.046630139496604e-05,0.0,9.526537789742e-05,0.0,7.036272500810028e-05,303.15,285.15,298.1551616920689,298.45792875939827,298.12794586697265,297.866393843347,298.8229231690815,298.2860706661736,0.0,0.0,-0.0,-4.718852538536473e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.390450898402391e-17,0.0,294.15,291.7569123035596,0.0008032336783033643,0.0,0.0004519033833673615,0.0,9.526661386246885e-05,0.0,9.046742445569859e-05,0.0,9.526656051253896e-05,0.0,7.036359833519766e-05,303.15,285.15,298.1545914704154,298.4568609582092,298.12710326022335,297.8655043942106,298.8216327516628,298.2851385669443,0.0,0.0,-0.0,-4.718969242800708e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3814804627160885e-17,0.0,294.15,291.75406200274494,0.0008032435292059205,0.0,0.00045190881956838787,0.0,9.526775956335136e-05,0.0,9.046851264295821e-05,0.0,9.526770640422921e-05,0.0,7.03644445386145e-05,303.15,285.15,298.1540203829137,298.45579114162757,298.1262589346884,297.8646155280022,298.82034073229823,298.28420534390597,0.0,0.0,-0.0,-4.7190823107086665e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21155976.0,21155976.0,287.10505627692305,284.909220860772,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3725678994195944e-17,0.0,294.15,291.75121170193034,0.000803253380118919,0.0,0.00045191425577267944,0.0,9.526890526491462e-05,0.0,9.046960083086917e-05,0.0,9.526885229660483e-05,0.0,7.036529074253397e-05,303.15,285.15,298.1534492960946,298.4547213263933,298.1254146106489,297.86372666290856,298.81904871450735,298.28327212211053,0.0,0.0,-0.0,-4.7191953800281385e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2990955814164677e-17,0.0,294.15,291.7483669737084,0.0008032617300002056,0.0,0.0004519188485321842,0.0,9.526987316032274e-05,0.0,9.047052016854176e-05,0.0,9.52698203816803e-05,0.0,7.036600561947743e-05,303.15,285.15,298.15287449486016,298.4536424397857,298.1245612714367,297.86284706167316,298.81775117620697,298.2823352887926,0.0,0.0,-0.0,-4.7192908377769364e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2907145207282795e-17,0.0,294.15,291.74552753701715,0.0008032689107285125,0.0,0.00045192278450836084,0.0,9.527070259992644e-05,0.0,9.047130802406658e-05,0.0,9.52706500098487e-05,0.0,7.036661823347819e-05,303.15,285.15,298.15229577425356,298.45255424242777,298.1236992564456,297.86197480810677,298.8164474906478,298.2813943143763,0.0,0.0,-0.0,-4.719372581850584e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2823875301018049e-17,0.0,294.15,291.74268810032584,0.000803276091460825,0.0,0.0004519267204849225,0.0,9.527153203960591e-05,0.0,9.047209587966685e-05,0.0,9.527147963809616e-05,0.0,7.036723084753476e-05,303.15,285.15,298.1517170543306,298.4514660464206,298.12283724293417,297.86110255563193,298.8151438066541,298.2804533411943,0.0,0.0,-0.0,-4.7194543266321886e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2536638486690438e-17,0.0,294.15,291.7398499290031,0.0008032828918440679,0.0,0.00045193044269755956,0.0,9.527231641574469e-05,0.0,9.047284094158253e-05,0.0,9.527226420256084e-05,0.0,7.03678101778231e-05,303.15,285.15,298.1511384437188,298.4503770476143,298.1219745072904,297.8602331382121,298.813840093026,298.2795126459724,0.0,0.0,-0.0,-4.71953160804971e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2098209461585625e-17,0.0,294.15,291.73702112133066,0.0008032874312955958,0.0,0.00045193289458462767,0.0,9.527283299546443e-05,0.0,9.047333169555344e-05,0.0,9.527278096872901e-05,0.0,7.036819171466151e-05,303.15,285.15,298.15055726704065,298.4492767130404,298.1211020732053,297.8593806746888,298.8125302779545,298.2785694011859,0.0,0.0,-0.0,-4.719582362542544e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.202015837037538e-17,0.0,294.15,291.73419232327007,0.0008032918965719422,0.0,0.0004519353047409987,0.0,9.527334077785664e-05,0.0,9.047381409537432e-05,0.0,9.527328893757442e-05,0.0,7.036856675382357e-05,303.15,285.15,298.14997608912364,298.448176369045,298.12022963135274,297.8585282304936,298.8112204590867,298.27762615582037,0.0,0.0,-0.0,-4.719632245702771e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1942610822508342e-17,0.0,294.15,291.73136352520953,0.0008032963618507366,0.0,0.0004519377148976029,0.0,9.527384856029466e-05,0.0,9.047429649524086e-05,0.0,9.527379690646763e-05,0.0,7.036894179301939e-05,303.15,285.15,298.1493949118866,298.44707602639755,298.1193571909516,297.8576757873652,298.8099106417724,298.27668291167464,0.0,0.0,-0.0,-4.719682129126621e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.126681317912029e-17,0.0,294.15,291.7285426448917,0.0008032984296146494,0.0,0.0004519387775695078,0.0,9.527407227964482e-05,0.0,9.047450914033952e-05,0.0,9.527402081077252e-05,0.0,7.036910702424457e-05,303.15,285.15,298.1488158316576,298.44597094572816,298.11848174076124,297.8568404182917,298.8086002465331,298.2757418365944,0.0,0.0,-0.0,-4.7197038724331623e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1121907372771379e-17,0.0,294.15,291.72572467757277,0.0008032996087690143,0.0,0.00045193934081123665,0.0,9.527419071417583e-05,0.0,9.047462180384079e-05,0.0,9.527413942970432e-05,0.0,7.036919449248252e-05,303.15,285.15,298.14823723212993,298.44486366004094,298.1176048262488,297.856011009608,298.80728912786014,298.27480117117756,0.0,0.0,-0.0,-4.719715185862979e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0767744092297706e-17,0.0,294.15,291.72290916097546,0.000803300580016807,0.0,0.00045193978749693214,0.0,9.527428457813642e-05,0.0,9.04747111340147e-05,0.0,9.527423347757497e-05,0.0,7.036926381299863e-05,303.15,285.15,298.14765672206,298.4437554697721,298.1167270003162,297.85518596070625,298.80597795542104,298.2738606216551,0.0,0.0,-0.0,-4.719724066062032e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.025753253291926e-17,0.0,294.15,291.720095799834,0.0008033003520153572,0.0,0.00045193955983937744,0.0,9.527423628323463e-05,0.0,9.047466546631304e-05,0.0,9.527418536622321e-05,0.0,7.036922813547807e-05,303.15,285.15,298.1470788922451,298.4426468902831,298.1158495464389,297.8543662155254,298.8046675133512,298.2729218115687,0.0,0.0,-0.0,-4.719718862572088e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0191356491757048e-17,0.0,294.15,291.7172867460158,0.000803298445721828,0.0,0.0004519383886860385,0.0,9.52739890896328e-05,0.0,9.047443091878323e-05,0.0,9.527393835540506e-05,0.0,7.036904555208624e-05,303.15,285.15,298.14650642691885,298.44153753375764,298.11497283971147,297.8535570685155,298.80335853189456,298.2719864801596,0.0,0.0,-0.0,-4.719693954813081e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0125607382550436e-17,0.0,294.15,291.7144776921977,0.0008032965394321324,0.0,0.0004519372175353153,0.0,9.527374189658389e-05,0.0,9.047419637177754e-05,0.0,9.527369134513891e-05,0.0,7.036886296910284e-05,303.15,285.15,298.145933962254,298.4404281785625,298.1140961343584,297.85274792252295,298.80204955196166,298.2710511499319,0.0,0.0,-0.0,-4.7196690471767463e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.930894192060744e-18,0.0,294.15,291.7116741362872,0.0008032926814685007,0.0,0.00045193494926362997,0.0,9.527326341919245e-05,0.0,9.047374219053219e-05,0.0,9.527321304955397e-05,0.0,7.036850956032966e-05,303.15,285.15,298.1453668804668,298.43932040552335,298.11322210156766,297.85195278422196,298.8007448999356,298.27012141434307,0.0,0.0,-0.0,-4.719621227349304e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.583592779192641e-18,0.0,294.15,291.70887694368326,0.0008032872441325061,0.0,0.0004519317934570997,0.0,9.52725978409688e-05,0.0,9.0473110332583e-05,0.0,9.527254765197697e-05,0.0,7.0368017959564e-05,303.15,285.15,298.14480606472625,298.4382136524851,298.11235120641936,297.8511728225481,298.7994438204147,298.2691975133187,0.0,0.0,-0.0,-4.719554873544425e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.521764632101479e-18,0.0,294.15,291.70607976043544,0.0008032814913532647,0.0,0.0004519284601841112,0.0,9.527189485071206e-05,0.0,9.047244294727841e-05,0.0,9.527184484238217e-05,0.0,7.036749872639764e-05,303.15,285.15,298.14424526004217,298.4371069035997,298.1114803177642,297.85039288611256,298.79814274931834,298.26827362336746,0.0,0.0,-0.0,-4.719484813633629e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.399302409648356e-18,0.0,294.15,291.70328272415446,0.0008032756907657795,0.0,0.00045192510003850834,0.0,9.527118619543974e-05,0.0,9.047177018230822e-05,0.0,9.527113636774368e-05,0.0,7.036697530907115e-05,303.15,285.15,298.1436846507924,298.43600027072154,298.1106095730395,297.84961333518885,298.79684185859765,298.26734993766803,0.0,0.0,-0.0,-4.7194141930591425e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.953932172541159e-18,0.0,294.15,291.70049670729236,0.0008032666367309555,0.0,0.0004519199112198626,0.0,9.527009203764508e-05,0.0,9.047073133277637e-05,0.0,9.527004238865434e-05,0.0,7.036616716096992e-05,303.15,285.15,298.14313849011165,298.43490130228656,298.1097491269596,297.84886200505446,298.7955530262561,298.2664407901337,0.0,0.0,-0.0,-4.719305385038639e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.896166254459776e-18,0.0,294.15,291.6977112916262,0.0008032572922523096,0.0,0.0004519145590905999,0.0,9.526896345222404e-05,0.0,9.0469659789832e-05,0.0,9.526891398183871e-05,0.0,7.036533358474503e-05,303.15,285.15,298.1425930490431,298.43380233535237,298.1088890675552,297.84811194312726,298.79426424831513,298.2655321286787,0.0,0.0,-0.0,-4.7191931677457604e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.838773010777472e-18,0.0,294.15,291.69492587596005,0.0008032479477640317,0.0,0.0004519092069581176,0.0,9.526783486613118e-05,0.0,9.04685882462452e-05,0.0,9.526778557434702e-05,0.0,7.036450000802406e-05,303.15,285.15,298.142047608601,298.4327033697101,298.10802900940433,297.847361882154,298.792975471853,298.2646234683445,0.0,0.0,-0.0,-4.7190809517301415e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.36564148724417e-18,0.0,294.15,291.6921462936035,0.0008032370442790797,0.0,0.000451902978614921,0.0,9.526652156621093e-05,0.0,9.046734129287597e-05,0.0,9.526647245202294e-05,0.0,7.036353000233853e-05,303.15,285.15,298.14151122417525,298.4316108580005,298.1071766202131,297.8466269504372,298.7916950926454,298.2637241490943,0.0,0.0,-0.0,-4.718950440152411e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.31167090185909e-18,0.0,294.15,291.68937287929043,0.0008032244218768359,0.0,0.00045189578413874526,0.0,9.526500459588304e-05,0.0,9.046590092804154e-05,0.0,9.52649556582337e-05,0.0,7.036240956642483e-05,303.15,285.15,298.14098431379784,298.43052465616375,298.1063320779318,297.84590776158456,298.7904228715653,298.2628343362087,0.0,0.0,-0.0,-4.718799755937092e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.258048505443287e-18,0.0,294.15,291.6865994649774,0.0008032117994585514,0.0,0.000451888589656462,0.0,9.526348762427681e-05,0.0,9.046446056198729e-05,0.0,9.526343886316056e-05,0.0,7.03612891295672e-05,303.15,285.15,298.14045740402565,298.4294384555944,298.10548753683634,297.8451885736533,298.78915065193905,298.2619445244098,0.0,0.0,-0.0,-4.718649074013762e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.151839308705446e-18,0.0,294.15,291.6838260506643,0.0008031991770436107,0.0,0.0004518813951789771,0.0,9.52619706536913e-05,0.0,9.04630201968964e-05,0.0,9.526192206910256e-05,0.0,7.036016869346365e-05,303.15,285.15,298.13993049485873,298.42835225629227,298.1046429969267,297.8444693866434,298.78787843376676,298.26105471369755,0.0,0.0,-0.0,-4.718498394610187e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156876.0,21156876.0,286.55103974411765,284.58890272153354,0.795509,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.866754677388912e-18,0.0,294.15,291.68106305404257,0.0008031838705292253,0.0,0.0004518726921561263,0.0,9.526013566696637e-05,0.0,9.046127783412624e-05,0.0,9.526008725714733e-05,0.0,7.035881337179126e-05,303.15,285.15,298.1394215796092,298.427280413866,298.1038147192817,297.84377707165874,298.7866231433982,298.2601833855628,0.0,0.0,-0.0,-4.718316218576448e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.494001653469138e-18,0.0,294.15,291.6783011756193,0.0008031685447348313,0.0,0.00045186397845089094,0.0,9.525829842861118e-05,0.0,9.045953333293384e-05,0.0,9.52582501933546e-05,0.0,7.035745638708077e-05,303.15,285.15,298.1389146512182,298.42621049936486,298.1029885121221,297.84308765327796,298.78537004761824,298.25931427272025,0.0,0.0,-0.0,-4.718133823493288e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.44565441593437e-18,0.0,294.15,291.6755415237674,0.0008031524977968555,0.0,0.00045185485935335737,0.0,9.525637572941317e-05,0.0,9.045770767567077e-05,0.0,9.5256327668354e-05,0.0,7.035603628129794e-05,303.15,285.15,298.1384116817656,298.4251444293746,298.10216643189955,297.8424040038048,298.7841213270974,298.2584495747884,0.0,0.0,-0.0,-4.717942967268142e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.092854524185064e-18,0.0,294.15,291.67278636865467,0.0008031357352438982,0.0,0.0004518453382944062,0.0,9.525436829331077e-05,0.0,9.045580154937624e-05,0.0,9.525432040567596e-05,0.0,7.03545535891549e-05,303.15,285.15,298.1379169558305,298.42408589386196,298.10135255125687,297.8417318281788,298.7828807581543,298.25759359745655,0.0,0.0,-0.0,-4.717743723057795e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.047095270539639e-18,0.0,294.15,291.6700334714898,0.0008031182748245445,0.0,0.0004518354249405045,0.0,9.525227815744916e-05,0.0,9.045381688899675e-05,0.0,9.525223044286686e-05,0.0,7.03530098152653e-05,303.15,285.15,298.1374263707277,298.42303114282936,298.1005427884764,297.8410654152988,298.78164428397,298.2567420002605,0.0,0.0,-0.0,-4.7175362922544916e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.956460500408935e-18,0.0,294.15,291.6672809808897,0.0008031007332046023,0.0,0.0004518254659639853,0.0,9.525017840392844e-05,0.0,9.045182309537638e-05,0.0,9.525013086232386e-05,0.0,7.035145893780833e-05,303.15,285.15,298.1369365760406,298.42197722137774,298.09973386294547,297.84040005034655,298.78040870554025,298.2558912832501,0.0,0.0,-0.0,-4.717327913547978e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.626840244834045e-18,0.0,294.15,291.6645378578161,0.0008030814695641637,0.0,0.0004518145394929957,0.0,9.524787469381523e-05,0.0,9.044963561798662e-05,0.0,9.524782732362487e-05,0.0,7.034975741876814e-05,303.15,285.15,298.13646491761307,298.42094210716186,298.09894409405797,297.83975876127414,298.7791932402991,298.25506062408124,0.0,0.0,-0.0,-4.7170993414786774e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.584087462777528e-18,0.0,294.15,291.66179593382464,0.0008030619352071914,0.0,0.0004518034608858706,0.0,9.524553891195472e-05,0.0,9.044741768427631e-05,0.0,9.524549171297691e-05,0.0,7.034803221165245e-05,303.15,285.15,298.135995464365,298.4199088771486,298.0981565711677,297.83912046161197,298.77797942420517,298.2542321596997,0.0,0.0,-0.0,-4.716867598839599e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.541610498502343e-18,0.0,294.15,291.6590540098332,0.0008030424008311501,0.0,0.0004517923822723176,0.0,9.524320312875284e-05,0.0,9.044519974928342e-05,0.0,9.524315610097927e-05,0.0,7.034630700354636e-05,303.15,285.15,298.135526011661,298.4188756483259,298.09736904928127,297.83848216278636,298.776765609496,298.25340369631016,0.0,0.0,-0.0,-4.7166358617794235e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.415816775421662e-18,0.0,294.15,291.65631718190366,0.0008030221685181359,0.0,0.00045178091170151863,0.0,9.52407847177767e-05,0.0,9.044290334800523e-05,0.0,9.524073786035485e-05,0.0,7.034452076688167e-05,303.15,285.15,298.1350665893882,298.41785415400267,298.09659287872347,297.8378547195995,298.7755639616893,298.2525864606806,0.0,0.0,-0.0,-4.716395948854915e-08,299.41469849230236,299.51621126451266,299.03867522765853,298.7920572896903,299.9166682631593,0.0,0.0,0.3868911671674491,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.415816775421662e-18,0.0,294.15,291.65631718190366,0.0008030221685181359,0.0,0.00045178091170151863,0.0,9.52407847177767e-05,0.0,9.044290334800523e-05,0.0,9.524073786035485e-05,0.0,7.034452076688167e-05,303.15,285.15,298.1350665893882,298.41785415400267,298.09659287872347,297.8378547195995,298.7755639616893,298.2525864606806,0.0,0.0,-0.0,-4.716395948854915e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.191444006191256e-18,0.0,294.15,291.6535873050892,0.0008030012033280408,0.0,0.0004517690297643627,0.0,9.523827958788258e-05,0.0,9.04405245951701e-05,0.0,9.52382328996395e-05,0.0,7.034267047996376e-05,303.15,285.15,298.1346201322111,298.4168476640398,298.09583220956415,297.83724417520506,298.7743770789961,298.2517842520033,0.0,0.0,-0.0,-4.716147456243413e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.15150016471746e-18,0.0,294.15,291.65085743667174,0.000802980370681682,0.0,0.00045175722240206205,0.0,9.523579017927098e-05,0.0,9.0438160771626e-05,0.0,9.52357436601887e-05,0.0,7.034083180473222e-05,303.15,285.15,298.13417369095583,298.4158411935691,298.09507155986415,297.8366336493261,298.7731902159265,298.25098206192837,0.0,0.0,-0.0,-4.715900527188471e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.0527643472986764e-18,0.0,294.15,291.6481309731223,0.000802959672195606,0.0,0.0004517454909746699,0.0,9.523331677960614e-05,0.0,9.043581214993133e-05,0.0,9.523327042909e-05,0.0,7.033900495367719e-05,303.15,285.15,298.1337326354245,298.41484306127086,298.0943190058694,297.83602754810926,298.77201152989903,298.25018675611466,0.0,0.0,-0.0,-4.715655191395244e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.765964223733839e-18,0.0,294.15,291.64541169008345,0.0008029392051410359,0.0,0.00045173389071119497,0.0,9.523087103287936e-05,0.0,9.043348978680782e-05,0.0,9.523082484968486e-05,0.0,7.033719852703601e-05,303.15,285.15,298.1333031229749,298.4138616238174,298.09358322870355,297.83543240809445,298.77084873305006,298.24940582332806,0.0,0.0,-0.0,-4.7154126033604583e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.728765347241361e-18,0.0,294.15,291.64269380885264,0.0008029187902489785,0.0,0.0004517223199863568,0.0,9.522843151365641e-05,0.0,9.043117333720433e-05,0.0,9.522838549753249e-05,0.0,7.033539670001768e-05,303.15,285.15,298.13287592090654,298.4128831745836,298.09285063700656,297.8348399061367,298.76968862465907,298.2486276526585,0.0,0.0,-0.0,-4.7151706388460423e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.6368147150029795e-18,0.0,294.15,291.63997734954967,0.0008028984179272452,0.0,0.00045171077339703497,0.0,9.522599708288655e-05,0.0,9.042886171945937e-05,0.0,9.522595123358792e-05,0.0,7.033359863132289e-05,303.15,285.15,298.13245047822454,298.411908077982,298.09212115073,297.8342485182972,298.7685316626281,298.2478519775724,0.0,0.0,-0.0,-4.714929184995177e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.369723669653355e-18,0.0,294.15,291.6372715749074,0.0008028783352500971,0.0,0.000451699391136489,0.0,9.522359729750031e-05,0.0,9.042658299990887e-05,0.0,9.522355161323237e-05,0.0,7.03318261516595e-05,303.15,285.15,298.1320387277862,298.41095800714004,298.0914152966609,297.83366651410915,298.76739794251,298.2470952976413,0.0,0.0,-0.0,-4.714691172180222e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.335081122485966e-18,0.0,294.15,291.6345656164587,0.0008028582849607442,0.0,0.0004516880270971202,0.0,9.522120135334829e-05,0.0,9.042430792808936e-05,0.0,9.522115583411304e-05,0.0,7.03300565091185e-05,303.15,285.15,298.1316277017826,298.41000718466256,298.0907096485207,297.8330864009519,298.76626303187817,298.24633879355923,0.0,0.0,-0.0,-4.714453545729614e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.082287219177923e-18,0.0,294.15,291.6318636801414,0.000802838321766443,0.0,0.0004516767125744662,0.0,9.521881584901268e-05,0.0,9.042204276945602e-05,0.0,9.521877049413373e-05,0.0,7.032829457741641e-05,303.15,285.15,298.13122153067394,298.4090656999905,298.0900127538475,297.8325092963721,298.76513668147686,298.24558919247215,0.0,0.0,-0.0,-4.714216960566519e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.0169224247250825e-18,0.0,294.15,291.62916376453995,0.000802818467237401,0.0,0.0004516654594486601,0.0,9.521644328842362e-05,0.0,9.041978990214957e-05,0.0,9.521639809755341e-05,0.0,7.032654220593478e-05,303.15,285.15,298.130817799259,298.40812890684214,298.08932025700943,297.8319337023182,298.76401463206406,298.2448430594986,0.0,0.0,-0.0,-4.713981663778258e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.841471532523488e-18,0.0,294.15,291.62646987542865,0.00080279874437526,0.0,0.00045165428116256237,0.0,9.521408650656885e-05,0.0,9.041755201765112e-05,0.0,9.521404147870631e-05,0.0,7.032480148861105e-05,303.15,285.15,298.13042086807997,298.4072052647031,298.0886401379021,297.83136210929746,298.762903853303,298.24410644665716,0.0,0.0,-0.0,-4.713747937485183e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.810236981875588e-18,0.0,294.15,291.6237759951001,0.0008027790692509472,0.0,0.0004516431297388909,0.0,9.52117353876481e-05,0.0,9.0415319510799e-05,0.0,9.521169052278109e-05,0.0,7.032306495391158e-05,303.15,285.15,298.130023947603,298.4062816429898,298.0879600375777,297.830790521385,298.7617930928744,298.243369848486,0.0,0.0,-0.0,-4.713514777705399e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.73302936297514e-18,0.0,294.15,291.6210860969285,0.0008027594810801279,0.0,0.000451632027728545,0.0,9.520939468670788e-05,0.0,9.041309689642302e-05,0.0,9.520934998418446e-05,0.0,7.032133611392213e-05,303.15,285.15,298.1296309931264,298.40536667161206,298.0872875351264,297.8302205240295,298.76069021100903,298.24263918698074,0.0,0.0,-0.0,-4.713282656669104e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.508762676177217e-18,0.0,294.15,291.6184036938062,0.0008027400718411674,0.0,0.0004516210273208489,0.0,9.520707540682174e-05,0.0,9.041089462269505e-05,0.0,9.520703086541097e-05,0.0,7.031962309549762e-05,303.15,285.15,298.1292458585441,298.4044677937153,298.0866297280289,297.8296543084007,298.7596012131131,298.24191978036043,0.0,0.0,-0.0,-4.7130526650109256e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.479674582769589e-18,0.0,294.15,291.6157218825606,0.0008027206983435076,0.0,0.00045161004710320455,0.0,9.520476038341578e-05,0.0,9.040869639090733e-05,0.0,9.520471600300777e-05,0.0,7.031791322089909e-05,303.15,285.15,298.1288614920051,298.4035701085242,298.08597324878633,297.8290887240872,298.75851291405246,298.2412012974911,0.0,0.0,-0.0,-4.712823100624942e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.407772718207058e-18,0.0,294.15,291.6130409836577,0.0008027013313263186,0.0,0.00045159907064377876,0.0,9.520244615253488e-05,0.0,9.040649891156064e-05,0.0,9.520240193297856e-05,0.0,7.031620393166268e-05,303.15,285.15,298.1284779230432,298.402674229003,298.0853183077258,297.8285235431562,298.75742627122173,298.24048405483,0.0,0.0,-0.0,-4.71259362064051e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.198917773971259e-18,0.0,294.15,291.6103722534293,0.0008026820869771856,0.0,0.0004515881646576303,0.0,9.520014678142333e-05,0.0,9.04043155413664e-05,0.0,9.520010272078783e-05,0.0,7.031450561787563e-05,303.15,285.15,298.1281052130651,298.40180264453386,298.0846843642631,297.827963880702,298.7563613993623,298.2397835003853,0.0,0.0,-0.0,-4.712365621813291e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.171828631962174e-18,0.0,294.15,291.60770252541437,0.0008026628991200035,0.0,0.0004515772903598019,0.0,9.519785409037341e-05,0.0,9.040213851485371e-05,0.0,9.519781018878483e-05,0.0,7.031281223795451e-05,303.15,285.15,298.12773208579875,298.40092953607575,298.0840497218239,297.827404072199,298.75529410976986,298.23908190513345,0.0,0.0,-0.0,-4.7121382895106386e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.144914254417241e-18,0.0,294.15,291.6050327973994,0.0008026437112642132,0.0,0.00045156641606653814,0.0,9.519556140029825e-05,0.0,9.039996148925861e-05,0.0,9.519551765774898e-05,0.0,7.031111885875361e-05,303.15,285.15,298.12735895897396,298.40005642862053,298.0834150800533,297.8268442644234,298.75422682141533,298.2383803106973,0.0,0.0,-0.0,-4.7119109628054295e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.02593220510442e-18,0.0,294.15,291.60236938044187,0.0008026245283788221,0.0,0.0004515555453196667,0.0,9.519326945947824e-05,0.0,9.039778517412306e-05,0.0,9.519322587497517e-05,0.0,7.030942603298827e-05,303.15,285.15,298.1269912042622,298.39919560133757,298.0827907598477,297.82628681312525,298.75317072053656,298.2376870198218,0.0,0.0,-0.0,-4.711683718053957e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.885138041366197e-18,0.0,294.15,291.59971181676974,0.0008026054015318498,0.0,0.0004515447068059104,0.0,9.519098431531306e-05,0.0,9.039561531226673e-05,0.0,9.519094088792233e-05,0.0,7.0307738227245e-05,303.15,285.15,298.12662859185656,298.3983460224288,298.08217647306134,297.82573237840364,298.752123556366,298.2370014044233,0.0,0.0,-0.0,-4.711457153739983e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.860073236149035e-18,0.0,294.15,291.5970542621588,0.0008025862638530929,0.0,0.0004515338622029859,0.0,9.518869788749357e-05,0.0,9.039344423141245e-05,0.0,9.518865461720687e-05,0.0,7.030604947339934e-05,303.15,285.15,298.12626598772977,298.3974964619091,298.08156220189807,297.8251779480982,298.75107640823586,298.23631580157416,0.0,0.0,-0.0,-4.71123046782773e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.798116400245244e-18,0.0,294.15,291.5944018384177,0.0008025670541182719,0.0,0.0004515229776488401,0.0,9.518640303877715e-05,0.0,9.039126515304183e-05,0.0,9.518635992481145e-05,0.0,7.030435449993808e-05,303.15,285.15,298.12590741183965,298.3966557013212,298.0809552103236,297.8246264657826,298.7500375718051,298.2356364722145,0.0,0.0,-0.0,-4.7110029556460024e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.6181490018134664e-18,0.0,294.15,291.5917572998515,0.0008025478492506846,0.0,0.0004515120967552316,0.0,9.51841089637616e-05,0.0,9.03890868080988e-05,0.0,9.518406600489124e-05,0.0,7.030266009797685e-05,303.15,285.15,298.12555523931553,298.39582924230325,298.08036045413405,297.8240793190165,298.7490109590366,298.23496704276124,0.0,0.0,-0.0,-4.710775528378774e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.571614920679513e-18,0.0,294.15,291.5891118816443,0.0008025286474675768,0.0,0.0004515012175113145,0.0,9.518181523632957e-05,0.0,9.038690879335223e-05,0.0,9.518177243267052e-05,0.0,7.030096595273519e-05,303.15,285.15,298.1252024837167,298.3950016659785,298.0797649760628,297.8235315695132,298.74798264757385,298.234296668569,0.0,0.0,-0.0,-4.7105481407360487e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.446709057805205e-18,0.0,294.15,291.58647257823935,0.00080250936617657,0.0,0.0004514902942409259,0.0,9.517951222914327e-05,0.0,9.038472196533476e-05,0.0,9.517946957975863e-05,0.0,7.029926495353472e-05,303.15,285.15,298.1248545372308,298.39418471103295,298.07917835774316,297.82298743934007,298.7469639964577,298.23363380836093,0.0,0.0,-0.0,-4.710319842267574e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.283392509043193e-18,0.0,294.15,291.5838352998316,0.0008024900337717119,0.0,0.00045147934244740736,0.0,9.517720320946011e-05,0.0,9.038252942737479e-05,0.0,9.517716071403812e-05,0.0,7.029755951353656e-05,303.15,285.15,298.1245081899661,298.39337112629187,298.0785946109279,297.8224447720026,298.7459481723125,298.23297337430023,0.0,0.0,-0.0,-4.710090954967932e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.262209839903922e-18,0.0,294.15,291.5812020651432,0.0008024706037040403,0.0,0.000451468336171457,0.0,9.51748827052547e-05,0.0,9.03803259827833e-05,0.0,9.517484036318e-05,0.0,7.029584559113311e-05,303.15,285.15,298.1241650356045,298.3925642692067,298.0780165968579,297.82190502775376,298.7449379897664,298.2323177838379,0.0,0.0,-0.0,-4.709860938004868e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.241163829866671e-18,0.0,294.15,291.57856883045486,0.0008024511736332333,0.0,0.00045145732989736653,0.0,9.517256220145357e-05,0.0,9.037812253856787e-05,0.0,9.517252001271876e-05,0.0,7.029413166902857e-05,303.15,285.15,298.1238218816493,298.3917574130489,298.0774385833559,297.82136528418624,298.7439278083967,298.2316621941274,0.0,0.0,-0.0,-4.709630926715327e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
