,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.168566307561469e-18,0.0,294.15,291.5759427038507,0.0008024315182146871,0.0,0.0004514461976333964,0.0,9.517021513924565e-05,0.0,9.037589387273042e-05,0.0,9.5170173102796e-05,0.0,7.029239813101592e-05,303.15,285.15,298.1234842384459,298.39096156472374,298.07686957322056,297.820830683344,298.74292832214786,298.23101487637643,0.0,0.0,-0.0,-4.709398295067587e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.0577557869678532e-18,0.0,294.15,291.57332170825873,0.0008024118038588361,0.0,0.00045143503279868865,0.0,9.516786121203417e-05,0.0,9.037365868689e-05,0.0,9.516781932708608e-05,0.0,7.02906595225652e-05,303.15,285.15,298.1231506521944,298.39017424066043,298.07630792986157,297.8202998120904,298.74193534804783,298.2303735965709,0.0,0.0,-0.0,-4.70916499158457e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.0380288036828406e-18,0.0,294.15,291.57070072194364,0.000802392040900509,0.0,0.0004514238406249923,0.0,9.516550152145402e-05,0.0,9.037141802800863e-05,0.0,9.51654597880012e-05,0.0,7.028891665731031e-05,303.15,285.15,298.1228170737812,298.3893869323681,298.07574629945015,297.81976894831274,298.7409423881728,298.2297323284171,0.0,0.0,-0.0,-4.708931123537404e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.98926634749469e-18,0.0,294.15,291.56808281178553,0.0008023721581985087,0.0,0.0004514125814217331,0.0,9.516312770100375e-05,0.0,9.036916395058034e-05,0.0,9.516308611859233e-05,0.0,7.028716335579897e-05,303.15,285.15,298.12248586988153,298.3886040550186,298.0751883042309,297.81924073749053,298.73995385920307,298.2290945651649,0.0,0.0,-0.0,-4.7086958640561734e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.8476249571087747e-18,0.0,294.15,291.5654734086964,0.000802352016387113,0.0,0.0004514011773813481,0.0,9.516072334925471e-05,0.0,9.036688087856454e-05,0.0,9.516068191663052e-05,0.0,7.028538750402273e-05,303.15,285.15,298.1221612740325,298.3878338352515,298.0746409305437,297.818719929987,298.73897679032854,298.2284665520287,0.0,0.0,-0.0,-4.708457592053894e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.829253624064361e-18,0.0,294.15,291.56286464208887,0.0008023318265893739,0.0,0.00045138974642128693,0.0,9.515831332269198e-05,0.0,9.036459241749945e-05,0.0,9.51582720397521e-05,0.0,7.028360746085243e-05,303.15,285.15,298.12183719110374,298.3870647363332,298.07409459489867,297.8181997061714,298.7380002424682,298.227839294195,0.0,0.0,-0.0,-4.708218764766815e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.8110008129049965e-18,0.0,294.15,291.5602558754814,0.0008023116367884686,0.0,0.00045137831546307434,0.0,9.515590329653129e-05,0.0,9.036230395680818e-05,0.0,9.51558621632682e-05,0.0,7.028182741797935e-05,303.15,285.15,298.1215131085581,298.38629563829846,298.07354825977075,297.8176794829993,298.7370236957454,298.22721203707437,0.0,0.0,-0.0,-4.70797994359386e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.6519344451604516e-18,0.0,294.15,291.55765739125656,0.0008022910405118399,0.0,0.0004513666569275052,0.0,9.515344529684097e-05,0.0,9.035996993772132e-05,0.0,9.515340431177021e-05,0.0,7.028001194207794e-05,303.15,285.15,298.121196962288,298.3855404247656,298.0730135090987,297.81716965350887,298.73606090731124,298.2265962913945,0.0,0.0,-0.0,-4.70773638493729e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.634825601250943e-18,0.0,294.15,291.55506084013876,0.0008022703622874732,0.0,0.0004513549525063268,0.0,9.515097762440687e-05,0.0,9.035762673285415e-05,0.0,9.515093678723669e-05,0.0,7.027818932193222e-05,303.15,285.15,298.1208823591671,298.384788229141,298.0724814681399,297.8166618738252,298.7351000139981,298.22598278885425,0.0,0.0,-0.0,-4.7074918761634705e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.6178271343307505e-18,0.0,294.15,291.552464289021,0.0008022496840550406,0.0,0.00045134324808426065,0.0,9.51485099517981e-05,0.0,9.035528352781306e-05,0.0,9.514846926252091e-05,0.0,7.02763667016578e-05,303.15,285.15,298.1205677564177,298.3840360343802,298.0719494276767,297.8161540947639,298.7341391218036,298.2253692870084,0.0,0.0,-0.0,-4.707247373739504e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.559191479438984e-18,0.0,294.15,291.5498736623353,0.0008022287368484157,0.0,0.00045133139296270867,0.0,9.514601051136209e-05,0.0,9.035291015438086e-05,0.0,9.514596996913344e-05,0.0,7.027452061780695e-05,303.15,285.15,298.12025767794734,298.3832910472821,298.0714234141416,297.81565309535017,298.73318598398185,298.22476224374066,0.0,0.0,-0.0,-4.7069997364426303e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.4696919037291023e-18,0.0,294.15,291.54728941535353,0.0008022075676484006,0.0,0.0004513194136310172,0.0,9.514348488749063e-05,0.0,9.035051191554926e-05,0.0,9.514344449138877e-05,0.0,7.027265519499542e-05,303.15,285.15,298.11995258845764,298.3825545302567,298.0709047848144,297.81515961430506,298.7322400778089,298.22416231912854,0.0,0.0,-0.0,-4.706749517216726e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158712.0,21158712.0,286.4373113058823,284.54208110051326,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.3526696800780702e-18,0.0,294.15,291.5447071873491,0.0008021863232444391,0.0,0.0004513073922033974,0.0,9.514095038978509e-05,0.0,9.034810524960096e-05,0.0,9.514091013951792e-05,0.0,7.02707832180116e-05,303.15,285.15,298.11964901090226,298.3818203650372,298.07038816445004,297.8146685651762,298.7312966635278,298.2235645538187,0.0,0.0,-0.0,-4.706498427368569e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.3374915302559492e-18,0.0,294.15,291.54212899074105,0.0008021648836490533,0.0,0.0004512952613844886,0.0,9.51383928320581e-05,0.0,9.034567668469145e-05,0.0,9.513835272705222e-05,0.0,7.026889420899657e-05,303.15,285.15,298.11934845173187,298.381090893572,298.06987555371916,297.8141823717759,298.7303582244109,298.222971099042,0.0,0.0,-0.0,-4.706245064120345e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.226733400376276e-18,0.0,294.15,291.53955489810147,0.0008021433408441754,0.0,0.00045128307292666066,0.0,9.513582312433408e-05,0.0,9.034323658123183e-05,0.0,9.51357831640047e-05,0.0,7.026699622605772e-05,303.15,285.15,298.1190510155697,298.3803660868163,298.06936709656617,297.81370183990475,298.72942416603354,298.2223820409781,0.0,0.0,-0.0,-4.7059905070290895e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.2123677231836702e-18,0.0,294.15,291.53698286794145,0.0008021216481407352,0.0,0.0004512708003525418,0.0,9.513323568439271e-05,0.0,9.034077963851963e-05,0.0,9.513319586844694e-05,0.0,7.026508514617484e-05,303.15,285.15,298.1187551494379,298.37964362527174,298.06886072720533,297.81322415334034,298.72849231077174,298.2217951932054,0.0,0.0,-0.0,-4.705734203271919e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.198094725555294e-18,0.0,294.15,291.53441083778137,0.00080209995542912,0.0,0.0004512585277775148,0.0,9.513064824427264e-05,0.0,9.033832269562951e-05,0.0,9.513060857270271e-05,0.0,7.026317406616026e-05,303.15,285.15,298.1184592836544,298.3789211645555,298.0683543583033,297.8127464673522,298.72756045659276,298.2212083460916,0.0,0.0,-0.0,-4.7054779064946e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0737109323001124e-18,0.0,294.15,291.53184795365416,0.0008020778994566982,0.0,0.0004512460517654546,0.0,9.512801791934084e-05,0.0,9.033582502693535e-05,0.0,9.512797839087197e-05,0.0,7.026123131161901e-05,303.15,285.15,298.11817018921056,298.3782079607471,298.0678560768211,297.8122815975704,298.72663884519596,298.22063093390904,0.0,0.0,-0.0,-4.7052173773379074e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0603324731459238e-18,0.0,294.15,291.5292882198936,0.0008020557150521742,0.0,0.00045123350382507524,0.0,9.512537243181311e-05,0.0,9.033331295899972e-05,0.0,9.512533304599787e-05,0.0,7.025927735805333e-05,303.15,285.15,298.11788353053413,298.3774983259922,298.06736105822387,297.8118212823958,298.72572014884304,298.2200568691978,0.0,0.0,-0.0,-4.704955356536005e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0470403245601718e-18,0.0,294.15,291.5267284861331,0.0008020335306491254,0.0,0.00045122095588923154,0.0,9.512272694525447e-05,0.0,9.033080089197603e-05,0.0,9.512268770208504e-05,0.0,7.025732340520373e-05,303.15,285.15,298.11759687219455,298.37678869205,298.0668660400698,297.811360967773,298.7248014535562,298.21948280512873,0.0,0.0,-0.0,-4.704693343143719e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0011894933703093e-18,0.0,294.15,291.52417588484025,0.0008020111663902573,0.0,0.00045120830747265257,0.0,9.512006027779333e-05,0.0,9.032826871001701e-05,0.0,9.512002117628921e-05,0.0,7.025535380824951e-05,303.15,285.15,298.1173148827947,298.37608459278607,298.0663760195622,297.81091099944194,298.7238901419991,298.2189153273168,0.0,0.0,-0.0,-4.704429244209954e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.931204260920653e-18,0.0,294.15,291.52162844790655,0.0008019886266585859,0.0,0.0004511955608658662,0.0,9.511737291188231e-05,0.0,9.032571687153995e-05,0.0,9.51173339513167e-05,0.0,7.025336892351875e-05,303.15,285.15,298.11703697785504,298.375386203772,298.0658912591155,297.8104690351413,298.72298355169596,298.218353405516,0.0,0.0,-0.0,-4.7041631070411106e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.918745177583293e-18,0.0,294.15,291.5190810206245,0.0008019660628506235,0.0,0.0004511828007185181,0.0,9.511468269147552e-05,0.0,9.032316232235613e-05,0.0,9.511464387184035e-05,0.0,7.025138193046742e-05,303.15,285.15,298.1167590802136,298.3746878244464,298.06540650720257,297.81002708655103,298.7220769719842,298.21779149407956,0.0,0.0,-0.0,-4.703896695081714e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.8879479950336382e-18,0.0,294.15,291.5165362695068,0.0008019434581822347,0.0,0.00045117001784563445,0.0,9.511198768086833e-05,0.0,9.032060322389059e-05,0.0,9.511194900179372e-05,0.0,7.024939139940469e-05,303.15,285.15,298.1164827824603,298.37399115015006,298.06492335539895,297.8095891901907,298.7211729126721,298.21723187817446,0.0,0.0,-0.0,-4.7036298177417464e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.7984907343191547e-18,0.0,294.15,291.51400115782525,0.000801920652312549,0.0,0.0004511571227250027,0.0,9.510926900929323e-05,0.0,9.031802165500017e-05,0.0,9.510923046945914e-05,0.0,7.024738339248255e-05,303.15,285.15,298.11621281925585,298.3733018311247,298.0644471317014,297.80916640126725,298.7202775731314,298.21668115129614,0.0,0.0,-0.0,-4.7033606108735224e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.786887846735596e-18,0.0,294.15,291.51146598465965,0.0008018978134667982,0.0,0.00045114420905585515,0.0,9.510654642747939e-05,0.0,9.031543637284884e-05,0.0,9.510650802688238e-05,0.0,7.024537249747154e-05,303.15,285.15,298.1159431067437,298.37261308330227,298.0639714560756,297.80874377774126,298.7193819983339,298.21613068443935,0.0,0.0,-0.0,-4.703091024989628e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.7753598146949144e-18,0.0,294.15,291.5089308114941,0.0008018749746177212,0.0,0.00045113129538851336,0.0,9.51038238460592e-05,0.0,9.031285109106295e-05,0.0,9.51037855846914e-05,0.0,7.024336160275155e-05,303.15,285.15,298.1156733945473,298.37192433626666,298.06349578086696,297.8083211547174,298.7184864245726,298.2155802181942,0.0,0.0,-0.0,-4.702821446888916e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.664091831533876e-18,0.0,294.15,291.50640464896674,0.0008018520505403385,0.0,0.0004511183346418114,0.0,9.510109134177373e-05,0.0,9.031025638498775e-05,0.0,9.51010532184104e-05,0.0,7.02413433790843e-05,303.15,285.15,298.11540899159013,298.3712410215228,298.06302541101934,297.80791328473265,298.71759848120183,298.2150374380134,0.0,0.0,-0.0,-4.702550898032392e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6533560128379207e-18,0.0,294.15,291.503881698531,0.000801829073965601,0.0,0.0004511053446771262,0.0,9.509835267872676e-05,0.0,9.030765582993291e-05,0.0,9.509831469292327e-05,0.0,7.023932060659392e-05,303.15,285.15,298.1151467760947,298.3705602616007,298.06255759192425,297.8075109229293,298.7167127580675,298.2144976621233,0.0,0.0,-0.0,-4.702279748934533e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.5750145011631426e-18,0.0,294.15,291.50136284029173,0.0008018060992549532,0.0,0.00045109235615363067,0.0,9.50956143204181e-05,0.0,9.030505556367397e-05,0.0,9.509557647161615e-05,0.0,7.02372980592037e-05,303.15,285.15,298.1148867646434,298.3698815907025,298.0620918814026,297.8071149049579,298.7158303169881,298.2139610917389,0.0,0.0,-0.0,-4.702008639086134e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.5547577752661313e-18,0.0,294.15,291.4988460389448,0.0008017831198462356,0.0,0.00045107936518607366,0.0,9.509287544734032e-05,0.0,9.030245480827694e-05,0.0,9.509283773525571e-05,0.0,7.023527513161773e-05,303.15,285.15,298.1146278614924,298.36920397078694,298.0616272314263,297.8067220773979,298.7149495261523,298.2134261334512,0.0,0.0,-0.0,-4.701737486809339e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.500385071099242e-18,0.0,294.15,291.49633535522327,0.0008017601660747158,0.0,0.00045106638922180086,0.0,9.509013973849158e-05,0.0,9.029985705683274e-05,0.0,9.509010216229716e-05,0.0,7.023325454115239e-05,303.15,285.15,298.1143721485142,298.3685293294923,298.0611658556636,297.8063396362877,298.71407237648043,298.2128958692876,0.0,0.0,-0.0,-4.701466657163996e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4907053997059918e-18,0.0,294.15,291.49382468128385,0.0008017372148472713,0.0,0.0004510534146933013,0.0,9.508740433233578e-05,0.0,9.029725959282335e-05,0.0,9.508736689202236e-05,0.0,7.023123417425538e-05,303.15,285.15,298.11411644108256,298.36785469398154,298.0607044855721,297.8059572130096,298.71319523453667,298.21236561363656,0.0,0.0,-0.0,-4.701195865270654e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4573156902724849e-18,0.0,294.15,291.4913156173504,0.0008017142979035911,0.0,0.00045104045960528725,0.0,9.508467302482772e-05,0.0,9.02946660207537e-05,0.0,9.508463572017306e-05,0.0,7.02292168346142e-05,303.15,285.15,298.11386137106996,298.3671804651009,298.06024361058,297.8055774422733,298.71231913394604,298.21183640459407,0.0,0.0,-0.0,-4.700925486959438e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.38826322167115e-18,0.0,294.15,291.4888162050403,0.0008016915050253722,0.0,0.00045102757521830545,0.0,9.508195662405568e-05,0.0,9.029208660311062e-05,0.0,9.508191945376511e-05,0.0,7.02272105050873e-05,303.15,285.15,298.11361062374425,298.36650953999833,298.0597865999595,297.80521403628177,298.71144869203806,298.21131389840446,0.0,0.0,-0.0,-4.7006565933419325e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3793068996895762e-18,0.0,294.15,291.4863177283784,0.0008016687280528998,0.0,0.00045101469987260937,0.0,9.507924212951394e-05,0.0,9.028950899552752e-05,0.0,9.50792050934529e-05,0.0,7.022520558350077e-05,303.15,285.15,298.1133604989832,298.3658392875007,298.0593303274936,297.80485240587825,298.71057856525005,298.21079221702115,0.0,0.0,-0.0,-4.700387896201374e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3704083590438366e-18,0.0,294.15,291.4838192517165,0.0008016459510775339,0.0,0.000451001824528755,0.0,9.5076527635373e-05,0.0,9.028693138831696e-05,0.0,9.507649073353387e-05,0.0,7.022320066221056e-05,303.15,285.15,298.1131103745134,298.3651690357653,298.0588740554186,297.8044907759037,298.70970843946344,298.2102705362129,0.0,0.0,-0.0,-4.700119206797537e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2928609321633047e-18,0.0,294.15,291.4813304477292,0.0008016234620432192,0.0,0.00045098911206330704,0.0,9.50738474800245e-05,0.0,9.028438638869254e-05,0.0,9.507381071112086e-05,0.0,7.022122110348496e-05,303.15,285.15,298.11286318027726,298.36449983266635,298.0584197512612,297.80414448111503,298.70884291199945,298.2097540314639,0.0,0.0,-0.0,-4.69985392303645e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.28452009405343e-18,0.0,294.15,291.47884409731455,0.0008016010239442833,0.0,0.00045097642848811355,0.0,9.507117341563564e-05,0.0,9.028184717283332e-05,0.0,9.507113677932987e-05,0.0,7.021924604353438e-05,303.15,285.15,298.1126174229069,298.3638319800326,298.0579670103185,297.8038029143103,298.7079782207525,298.2092395096642,0.0,0.0,-0.0,-4.699589249724699e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.276233066510991e-18,0.0,294.15,291.4763577468999,0.0008015785858378522,0.0,0.0004509637449120594,0.0,9.50684993510775e-05,0.0,9.02793079568055e-05,0.0,9.506846284736221e-05,0.0,7.021727098345908e-05,303.15,285.15,298.11237166582214,298.3631641281572,298.0575142697611,297.80346134791176,298.7071135304989,298.2087249884302,0.0,0.0,-0.0,-4.699324583865818e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.247647236427703e-18,0.0,294.15,291.47387585255024,0.0008015563812961414,0.0,0.0004509511931414509,0.0,9.506585307363109e-05,0.0,9.027679512746063e-05,0.0,9.506581670191065e-05,0.0,7.021531644687271e-05,303.15,285.15,298.1121256070305,298.36249575392685,298.0570480339505,297.80312649853465,298.70625021597476,298.20820922188346,0.0,0.0,-0.0,-4.6990626738412897e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2040147457785998e-18,0.0,294.15,291.4714017359687,0.0008015344404982069,0.0,0.0004509387904590019,0.0,9.506323822741461e-05,0.0,9.027431214487846e-05,0.0,9.506320198665603e-05,0.0,7.021338512532544e-05,303.15,285.15,298.1118828667393,298.3618282578558,298.0565994052845,297.80280466488256,298.70538936551173,298.2077009120548,0.0,0.0,-0.0,-4.6988038806804496e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.196247095115943e-18,0.0,294.15,291.46892762924057,0.0008015125426478316,0.0,0.000450926411942716,0.0,9.50606284757254e-05,0.0,9.027183400017166e-05,0.0,9.506059236591834e-05,0.0,7.021145756657906e-05,303.15,285.15,298.1116401291936,298.3611607626797,298.0561507766771,297.8024828479,298.7045285189489,298.2071926070799,0.0,0.0,-0.0,-4.698545598280822e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1770465047544953e-18,0.0,294.15,291.46645497417467,0.000801490736926338,0.0,0.00045091408538849945,0.0,9.505802967857329e-05,0.0,9.026936625794964e-05,0.0,9.505799369952068e-05,0.0,7.020953809882401e-05,303.15,285.15,298.1113953819079,298.36049241537427,298.0556795945166,297.8021625254196,298.7036672328569,298.2066794300151,0.0,0.0,-0.0,-4.6982884062994794e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422891,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1212741231391748e-18,0.0,294.15,291.46399238849153,0.0008014694467315569,0.0,0.0004509020497621046,0.0,9.505549221459363e-05,0.0,9.026695675778916e-05,0.0,9.505545636497049e-05,0.0,7.020766393159212e-05,303.15,285.15,298.1111448015065,298.3598210050015,298.05511799662537,297.8018556236989,298.70280539457684,298.20614896428185,0.0,0.0,-0.0,-4.698037287089754e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1068530860305843e-18,0.0,294.15,291.4615303703674,0.0008014482151840313,0.0,0.00045089004718666,0.0,9.50529617182815e-05,0.0,9.026455387420418e-05,0.0,9.505292599800268e-05,0.0,7.020579491065903e-05,303.15,285.15,298.11089750108385,298.3591506917079,298.0545806477766,297.8015508395344,298.701944639516,298.20562486392373,0.0,0.0,-0.0,-4.6977868635104897e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0681444226230978e-18,0.0,294.15,291.45907433357024,0.0008014272399137019,0.0,0.0004508781893180484,0.0,9.505046172915078e-05,0.0,9.026217996014918e-05,0.0,9.505042613743462e-05,0.0,7.020394842225618e-05,303.15,285.15,298.1106383859078,298.358476492111,298.0538781459807,297.80125124781347,298.70108102218296,298.2050650587992,0.0,0.0,-0.0,-4.697539463830594e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21159972.0,21159972.0,286.5429071808823,284.58788531231494,0.79617464,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.017532184178673e-18,0.0,294.15,291.45662020911664,0.0008014064313429047,0.0,0.00045086642540283553,0.0,9.504798154691985e-05,0.0,9.02598248549332e-05,0.0,9.504794608350933e-05,0.0,7.02021165631719e-05,303.15,285.15,298.1103750252018,298.3578007196274,298.0531370607841,297.8009532023898,298.7002155561711,298.2044963128348,0.0,0.0,-0.0,-4.6972940289782664e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0109676179452262e-18,0.0,294.15,291.4541699022698,0.000801385959130673,0.0,0.0004508548510557252,0.0,9.504554132869851e-05,0.0,9.025750769997136e-05,0.0,9.504550599308721e-05,0.0,7.020031422138848e-05,303.15,285.15,298.11010317570214,298.3571218014415,298.0523190736605,297.8006582387449,298.6993463887384,298.20390973565753,0.0,0.0,-0.0,-4.697052551658228e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.004445402735662e-18,0.0,294.15,291.451719595423,0.0008013654869167899,0.0,0.00045084327671058417,0.0,9.504310111090303e-05,0.0,9.025519054540704e-05,0.0,9.50430659030845e-05,0.0,7.019851187991985e-05,303.15,285.15,298.1098313265173,298.35644288402267,298.0515010870413,297.8003632754559,298.69847722229906,298.2033231590672,0.0,0.0,-0.0,-4.696811080602136e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.851301397938648e-19,0.0,294.15,291.44927276396453,0.000801345419008648,0.0,0.00045083193012825063,0.0,9.504070890893803e-05,0.0,9.025291898734597e-05,0.0,9.504067382844858e-05,0.0,7.019674500279791e-05,303.15,285.15,298.10955122448024,298.3557601253368,298.0506347342666,297.80007117112484,298.6976045668063,298.202724364403,0.0,0.0,-0.0,-4.696574362355882e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.506783489689377e-19,0.0,294.15,291.4468349199779,0.0008013259164552014,0.0,0.00045082090238736166,0.0,9.503838392440241e-05,0.0,9.025071125934742e-05,0.0,9.503834897007602e-05,0.0,7.019502777228491e-05,303.15,285.15,298.1092501144226,298.3550675833324,298.049649904031,297.7997838490545,298.6967211837765,298.2020945269234,0.0,0.0,-0.0,-4.696344295882853e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.445450874509762e-19,0.0,294.15,291.4443970858542,0.0008013064575338981,0.0,0.0004508098991971953,0.0,9.503606411546193e-05,0.0,9.02485084462094e-05,0.0,9.503602928728934e-05,0.0,7.019331436444921e-05,303.15,285.15,298.10894898101355,298.35437503086945,298.04866495486635,297.7994965330364,298.69583778984986,298.20146465792715,0.0,0.0,-0.0,-4.6961147465585996e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.293844877921688e-19,0.0,294.15,291.44196040191076,0.0008012871017254315,0.0,0.00045079895411703405,0.0,9.503375655704395e-05,0.0,9.024631726630126e-05,0.0,9.50337218548715e-05,0.0,7.01916100048136e-05,303.15,285.15,298.1086454124837,298.35368073447455,298.0476758183406,297.79920935614047,298.6949529346862,298.20083285122513,0.0,0.0,-0.0,-4.695886413861739e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.853471569720792e-19,0.0,294.15,291.4395338544105,0.0008012685418568634,0.0,0.0004507884576878314,0.0,9.503154358165272e-05,0.0,9.024421590334006e-05,0.0,9.503150900417387e-05,0.0,7.018997550392952e-05,303.15,285.15,298.10831915823394,298.3529719371659,298.0466349657466,297.79892433201087,298.6940539701878,298.200180872669,0.0,0.0,-0.0,-4.695667436717192e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.796353769007413e-19,0.0,294.15,291.4371079915613,0.000801250079275006,0.0,0.00045077801605438995,0.0,9.502934215801048e-05,0.0,9.024212551009568e-05,0.0,9.502930770512752e-05,0.0,7.018834953513163e-05,303.15,285.15,298.10799084131867,298.3522625400198,298.04558420119974,297.79863985703554,298.6931535222511,298.199526192365,0.0,0.0,-0.0,-4.6954496064573005e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.739604461391078e-19,0.0,294.15,291.434682128712,0.0008012316166874897,0.0,0.00045076757442028237,0.0,9.502714073423722e-05,0.0,9.024003511672087e-05,0.0,9.502710640594446e-05,0.0,7.01867235662372e-05,303.15,285.15,298.1076625247823,298.35155314367233,298.0445334369624,297.7983553824089,298.69225307534043,298.1988715126333,0.0,0.0,-0.0,-4.6952317812501195e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.245055640623983e-19,0.0,294.15,291.4322640260534,0.0008012138504015385,0.0,0.0004507575251699582,0.0,9.502502203119964e-05,0.0,9.023802327590349e-05,0.0,9.502498782650132e-05,0.0,7.018515869463451e-05,303.15,285.15,298.10731909027083,298.3508310893561,298.0434729607204,297.798071189719,298.6913415665745,298.19820717932816,0.0,0.0,-0.0,-4.695022137546597e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.19186300977367e-19,0.0,294.15,291.4298501611386,0.0008011964533702349,0.0,0.0004507476840175168,0.0,9.5022947198534e-05,0.0,9.023605309487291e-05,0.0,9.502291311688264e-05,0.0,7.018362622556011e-05,303.15,285.15,298.1069668850748,298.3501024490716,298.04240264498947,297.7977872721522,298.6904229724699,298.1975364447516,0.0,0.0,-0.0,-4.69481683479924e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.139013548951566e-19,0.0,294.15,291.42743629622373,0.000801179056328844,0.0,0.0004507378428617289,0.0,9.502087236517165e-05,0.0,9.023408291317508e-05,0.0,9.502083840656189e-05,0.0,7.018209375597133e-05,303.15,285.15,298.1066146802837,298.34937380960554,298.0413323294427,297.7975033549365,298.68950437940947,298.1968657107356,0.0,0.0,-0.0,-4.6946115364839566e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.956711064819916e-19,0.0,294.15,291.4250263180212,0.00080116202824182,0.0,0.00045072820959735847,0.0,9.501884135857175e-05,0.0,9.023215434990555e-05,0.0,9.501880752250725e-05,0.0,7.018059365669903e-05,303.15,285.15,298.10625643009587,298.3486382985861,298.04026601058126,297.7972190427607,298.6885807922479,298.19619211485434,0.0,0.0,-0.0,-4.694410574316144e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.67845042271133e-19,0.0,294.15,291.4226244640178,0.0008011456436229085,0.0,0.00045071893901600126,0.0,9.501688681149557e-05,0.0,9.023029839335767e-05,0.0,9.501685309694519e-05,0.0,7.017915003021006e-05,303.15,285.15,298.1058842834133,298.3478889073958,298.03920087342965,297.7969340986861,298.6876442131684,298.19551047521867,0.0,0.0,-0.0,-4.6942171736234363e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.314619881216203e-19,0.0,294.15,291.4202244531978,0.000801129360553161,0.0,0.00045070972571729,0.0,9.501494434065661e-05,0.0,9.022845390444939e-05,0.0,9.501491074738668e-05,0.0,7.017771532319773e-05,303.15,285.15,298.10550956342445,298.3471362490064,298.0381379942872,297.79664864185975,298.6867052786253,298.1948275454406,0.0,0.0,-0.0,-4.6940249706552035e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.267429917665824e-19,0.0,294.15,291.4178281214238,0.0008011134530255849,0.0,0.00045070072399674835,0.0,9.501304647374489e-05,0.0,9.022665177201331e-05,0.0,9.501301300128683e-05,0.0,7.017631356051207e-05,303.15,285.15,298.10512970957654,298.3463770672532,298.03707963483066,297.7963621590206,298.6857616443156,298.1941420429993,0.0,0.0,-0.0,-4.693837179737469e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.923074895928432e-19,0.0,294.15,291.4154358040882,0.0008010977373603528,0.0,0.00045069183054230976,0.0,9.501117143141762e-05,0.0,9.022487131382599e-05,0.0,9.501113807927195e-05,0.0,7.017492865600594e-05,303.15,285.15,298.1047448076883,298.3456106243501,298.03602816290675,297.7960749232058,298.68481186466096,298.19345407656243,0.0,0.0,-0.0,-4.693651648837268e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.878410968437905e-19,0.0,294.15,291.41304550454663,0.0008010823355876262,0.0,0.0004506831138462343,0.0,9.500933365225532e-05,0.0,9.022312624136372e-05,0.0,9.500930042015964e-05,0.0,7.017357127395655e-05,303.15,285.15,298.10435736673674,298.3448405316878,298.03498015559364,297.79578731025043,298.68385899679623,298.192764872213,0.0,0.0,-0.0,-4.693469803805767e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.834035188403367e-19,0.0,294.15,291.410655205005,0.0008010669338055679,0.0,0.0004506743971468964,0.0,9.500749587241284e-05,0.0,9.022138116825067e-05,0.0,9.500746276036253e-05,0.0,7.017221389140495e-05,303.15,285.15,298.1039699262254,298.3440704398855,298.03393214829214,297.7954996976573,298.6829061300065,298.1920756684134,0.0,0.0,-0.0,-4.69328796224018e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.468215466975193e-19,0.0,294.15,291.40827197411926,0.0008010522039686005,0.0,0.0004506660590461504,0.0,9.500573790704409e-05,0.0,9.021971188795562e-05,0.0,9.500570491415415e-05,0.0,7.01709154595857e-05,303.15,285.15,298.1035745236092,298.3432870289108,298.03290405754007,297.7952112516153,298.6819438362527,298.19138413958564,0.0,0.0,-0.0,-4.6931140115971447e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.42648604602382e-19,0.0,294.15,291.4058938747463,0.0008010377994532021,0.0,0.0004506579043803761,0.0,9.500401861296249e-05,0.0,9.021807933017689e-05,0.0,9.500398573859681e-05,0.0,7.016964559027183e-05,303.15,285.15,298.1031735167903,298.3424940680315,298.03188589932563,297.7949217029007,298.68097396698425,298.1906898308065,0.0,0.0,-0.0,-4.692943886146712e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.385025840682505e-19,0.0,294.15,291.40351577537336,0.0008010233949433742,0.0,0.00045064974971955956,0.0,9.500229931993301e-05,0.0,9.02164467733928e-05,0.0,9.500226656408737e-05,0.0,7.016837572173521e-05,303.15,285.15,298.1027725104235,298.3417011080342,298.03086774107805,297.7946321545546,298.68000409880403,298.18999552257895,0.0,0.0,-0.0,-4.692773763893464e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.242010220300457e-19,0.0,294.15,291.40114164597253,0.0008010097800215796,0.0,0.0004506420395870148,0.0,9.500067373950678e-05,0.0,9.021490320782502e-05,0.0,9.500064110167243e-05,0.0,7.016717506902752e-05,303.15,285.15,298.102371259884,298.34090168073504,298.02984915619186,297.7943352159421,298.67903156685304,298.1892977759212,0.0,0.0,-0.0,-4.692612903841093e-08,299.1321910549309,299.1927998910373,298.7527953540535,298.80795038011803,299.63041596859165,0.0,0.0,0.3868911671674491,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.242010220300457e-19,0.0,294.15,291.40114164597253,0.0008010097800215796,0.0,0.0004506420395870148,0.0,9.500067373950678e-05,0.0,9.021490320782502e-05,0.0,9.500064110167243e-05,0.0,7.016717506902752e-05,303.15,285.15,298.102371259884,298.34090168073504,298.02984915619186,297.7943352159421,298.67903156685304,298.1892977759212,0.0,0.0,-0.0,-4.692612903841093e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.023715782083544e-19,0.0,294.15,291.39877473702046,0.0008009968226296404,0.0,0.00045063469994875927,0.0,9.49991262650906e-05,0.0,9.02134338126651e-05,0.0,9.499909374437145e-05,0.0,7.016603210518717e-05,303.15,285.15,298.1019664832244,298.34008850287364,298.0288267500241,297.79403592040893,298.6780488124132,298.18859329378887,0.0,0.0,-0.0,-4.692459764642751e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
