,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.98485403221677e-19,0.0,294.15,291.39640783734234,0.0008009841403954977,0.0,0.00045062751511450535,0.0,9.499761142519749e-05,0.0,9.021199540802068e-05,0.0,9.49975790215775e-05,0.0,7.01649132450949e-05,303.15,285.15,298.10156170477717,298.3392753082176,298.0278043332676,297.7937366143189,298.6770660474368,298.1878888016036,0.0,0.0,-0.0,-4.692309851869869e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.9078810598570175e-19,0.0,294.15,291.39404218088936,0.0008009718628265596,0.0,0.00045062055804024633,0.0,9.499614460005488e-05,0.0,9.021060259916725e-05,0.0,9.499611231336631e-05,0.0,7.016382984854018e-05,303.15,285.15,298.10115724379557,298.33846011065623,298.02678188249564,297.7934336765769,298.67608252149,298.1871830870029,0.0,0.0,-0.0,-4.692164685070605e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.627945988746982e-19,0.0,294.15,291.39168549515097,0.0008009618376677589,0.0,0.0004506148688536768,0.0,9.499494506239316e-05,0.0,9.020946361174492e-05,0.0,9.499491289147771e-05,0.0,7.016294386965241e-05,303.15,285.15,298.10075515342777,298.33763053271497,298.0257503591144,297.79310708803627,298.67509223613064,298.18646707388484,0.0,0.0,-0.0,-4.692045927119674e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.591637531112091e-19,0.0,294.15,291.3893309909791,0.0008009522386663787,0.0,0.0004506094195904681,0.0,9.499379610384413e-05,0.0,9.020837265517668e-05,0.0,9.499376404842336e-05,0.0,7.01620952483356e-05,303.15,285.15,298.1003536596914,298.3367974784028,298.02471436461474,297.792775406425,298.67409998215123,298.18574817825703,0.0,0.0,-0.0,-4.6919321677030885e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.555563315969658e-19,0.0,294.15,291.3869764868072,0.0008009426396671908,0.0,0.0004506039703296629,0.0,9.499264714580637e-05,0.0,9.0207281699091e-05,0.0,9.499261520587748e-05,0.0,7.01612466273965e-05,303.15,285.15,298.0999521663987,298.33596442500806,298.02367837010456,297.7924437252399,298.6731077292694,298.18502928320413,0.0,0.0,-0.0,-4.691818409722372e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.241190131376771e-19,0.0,294.15,291.3846293871444,0.0008009344826620266,0.0,0.00045059933289010533,0.0,9.499166933072486e-05,0.0,9.020635326351277e-05,0.0,9.499163750535871e-05,0.0,7.016052441209736e-05,303.15,285.15,298.09954851593267,298.3351208586296,298.0226861223749,297.7920841301584,298.67211150664235,298.1843102267476,0.0,0.0,-0.0,-4.691721560992363e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.207376812943723e-19,0.0,294.15,291.38228636217076,0.0008009272260519221,0.0,0.0004505952023210572,0.0,9.499079837073767e-05,0.0,9.020552629956722e-05,0.0,9.499076665941508e-05,0.0,7.015988111962663e-05,303.15,285.15,298.09914414536087,298.3342708985687,298.0217085997094,297.7917110966803,298.67111142722916,298.18358923350974,0.0,0.0,-0.0,-4.691635269657448e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.960633964931235e-19,0.0,294.15,291.379946608351,0.0008009202655078592,0.0,0.0004505912385653044,0.0,9.498996257759847e-05,0.0,9.020473273049201e-05,0.0,9.498993097992344e-05,0.0,7.015926380128521e-05,303.15,285.15,298.0987384409724,298.3334165282902,298.0207538460755,297.7913252572595,298.6701098811162,298.18286879074276,0.0,0.0,-0.0,-4.691552453790719e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.896833788851073e-19,0.0,294.15,291.37760849981515,0.0008009138746829979,0.0,0.0004505875954545196,0.0,9.49891943805305e-05,0.0,9.020400335205178e-05,0.0,9.498916289628642e-05,0.0,7.015869640917996e-05,303.15,285.15,298.0983320650708,298.3325599383777,298.0198105486728,297.7909329739331,298.66910759556316,298.18214862432353,0.0,0.0,-0.0,-4.6914763162156676e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.725582614429353e-19,0.0,294.15,291.37527655845525,0.0008009082485591012,0.0,0.00045058438302382123,0.0,9.498851697710278e-05,0.0,9.020336019265481e-05,0.0,9.498848560553986e-05,0.0,7.015819607697681e-05,303.15,285.15,298.09792296968095,298.33169486498133,298.01891556022696,297.79051558876284,298.6681003523703,298.1814298672045,0.0,0.0,-0.0,-4.691409149397653e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.69509571627872e-19,0.0,294.15,291.37294462620457,0.0008009029228201635,0.0,0.00045058133958855864,0.0,9.498787519991595e-05,0.0,9.020275086478272e-05,0.0,9.498784394101979e-05,0.0,7.015772205819427e-05,303.15,285.15,298.0975138698589,298.33082977891996,298.0180206488984,297.79009816409945,298.6670931029312,298.1807111129416,0.0,0.0,-0.0,-4.691345502167305e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.634710705909193e-19,0.0,294.15,291.37061394533436,0.0008008978583560366,0.0,0.00045057844323864206,0.0,9.49872644303008e-05,0.0,9.020217098228476e-05,0.0,9.498723328391461e-05,0.0,7.015727094150453e-05,303.15,285.15,298.0971041193733,298.3299630830972,298.01713846935195,297.78967489934024,298.66608530681196,298.179993175595,0.0,0.0,-0.0,-4.691284918557988e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.415102684371851e-19,0.0,294.15,291.3682921445919,0.0008008942396855829,0.0,0.00045057636094417874,0.0,9.498682527489653e-05,0.0,9.020175406764308e-05,0.0,9.498679423993436e-05,0.0,7.015694657852782e-05,303.15,285.15,298.0966900282656,298.32908480491153,298.0163368490125,297.78921294090344,298.66507196701036,298.1792793180207,0.0,0.0,-0.0,-4.691241289241155e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.3866188344753275e-19,0.0,294.15,291.3659725508851,0.000800890899995169,0.0,0.00045057443576649377,0.0,9.498641924198882e-05,0.0,9.020136860664262e-05,0.0,9.498638831818363e-05,0.0,7.015664667972451e-05,303.15,285.15,298.09627492921726,298.32820361002223,298.0155527765683,297.7887420618828,298.6640568309609,298.17856604173033,0.0,0.0,-0.0,-4.691200932442645e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.35831874694243e-19,0.0,294.15,291.3636529571783,0.0008008875602893389,0.0,0.00045057251058051954,0.0,9.498601320733517e-05,0.0,9.020098314398319e-05,0.0,9.498598239468601e-05,0.0,7.015634677963167e-05,303.15,285.15,298.09585983061163,298.3273224160838,298.0147687043115,297.7882711834555,298.663041696002,298.1778527660928,0.0,0.0,-0.0,-4.691160575647407e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.1116941535355556e-19,0.0,294.15,291.3613413045833,0.0008008852175296259,0.0,0.00045057114684876343,0.0,9.498572553536506e-05,0.0,9.020071008038853e-05,0.0,9.498569483292484e-05,0.0,7.015613430184991e-05,303.15,285.15,298.09544103387765,298.3264323288521,298.0140526915845,297.7877685425607,298.6620234633573,298.17714361204645,0.0,0.0,-0.0,-4.691131912475921e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.0851677310574833e-19,0.0,294.15,291.35903298399404,0.0008008834253437567,0.0,0.00045057009311471366,0.0,9.498550321521357e-05,0.0,9.020049907602974e-05,0.0,9.498547262257432e-05,0.0,7.015597009271435e-05,303.15,285.15,298.09502054024983,298.32553748400835,298.01336702296373,297.7872509262332,298.66100151441685,298.17643549757435,0.0,0.0,-0.0,-4.691109705448459e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.058812442682097e-19,0.0,294.15,291.3567246634048,0.0008008816331525783,0.0,0.00045056903937787797,0.0,9.498528089447558e-05,0.0,9.020028807111348e-05,0.0,9.498525041163678e-05,0.0,7.015580588314562e-05,303.15,285.15,298.09460004706534,298.32464264012265,298.0126813545832,297.7867333105504,298.65997956656264,298.17572738377686,0.0,0.0,-0.0,-4.6910874984167855e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.9807623770953324e-19,0.0,294.15,291.35441883393935,0.0008008803061857227,0.0,0.00045056824755368625,0.0,9.498511378848787e-05,0.0,9.020012949913972e-05,0.0,9.498508341514728e-05,0.0,7.015568245501489e-05,303.15,285.15,298.0941782723218,298.32374504517185,298.0120204075592,297.7862049844882,298.6589568830634,298.17502111852093,0.0,0.0,-0.0,-4.691070745939907e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.84154788430951e-19,0.0,294.15,291.35212220562465,0.0008008799992042081,0.0,0.00045056803023277645,0.0,9.498506779630936e-05,0.0,9.020008593861818e-05,0.0,9.498503753138002e-05,0.0,7.015564848117271e-05,303.15,285.15,298.0937522882362,298.3228369373215,298.0114335101889,297.78564147076554,298.65792857121306,298.174318555545,0.0,0.0,-0.0,-4.691065958915442e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.8167642991633933e-19,0.0,294.15,291.3498255870532,0.0008008797463437501,0.0,0.0004505678433606324,0.0,9.49850282230927e-05,0.0,9.020004847369458e-05,0.0,9.498499806657134e-05,0.0,7.015561924835398e-05,303.15,285.15,298.0933262998676,298.3219288192292,298.0108466954232,297.7850779194259,298.65690025485094,298.1736159977594,0.0,0.0,-0.0,-4.6910618059311205e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.7555026015478757e-19,0.0,294.15,291.34752908717815,0.0008008795079508325,0.0,0.0004505676646362685,0.0,9.498499036754655e-05,0.0,9.020001263989764e-05,0.0,9.498496031941917e-05,0.0,7.015559128420136e-05,303.15,285.15,298.09290025994954,298.3210205916082,298.0102607832782,297.78451397361687,298.6558719257598,298.1729135068426,0.0,0.0,-0.0,-4.69105782264231e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.5775543867536406e-19,0.0,294.15,291.34524305714586,0.000800880475992425,0.0,0.00045056816538991263,0.0,9.498509575594157e-05,0.0,9.020011283271337e-05,0.0,9.498506581498129e-05,0.0,7.015566911958272e-05,303.15,285.15,298.0924695745702,298.3201016886302,298.00975477167816,297.78391380908766,298.65483951612583,298.1722158720184,0.0,0.0,-0.0,-4.691067990983608e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.531542404933409e-19,0.0,294.15,291.3429578221013,0.0008008815790532994,0.0,0.0004505687421625522,0.0,9.498521717018921e-05,0.0,9.020022824396475e-05,0.0,9.498518733629998e-05,0.0,7.01557587916079e-05,303.15,285.15,298.09203851119725,298.319181579932,298.0092549592803,297.78331031455383,298.65380557893064,298.1715181887788,0.0,0.0,-0.0,-4.691079742503293e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.4080379507406007e-19,0.0,294.15,291.3406779113113,0.0008008830300076353,0.0,0.0004505695150336673,0.0,9.4985379925296e-05,0.0,9.020038291285024e-05,0.0,9.498535019786781e-05,0.0,7.015587899787424e-05,303.15,285.15,298.0916052320817,298.31825660747245,298.00878999585,297.78269078741977,298.65277072456047,298.17082266947693,0.0,0.0,-0.0,-4.6910955788514417e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.2465537677619127e-19,0.0,294.15,291.3383997714867,0.0008008847426628591,0.0,0.0004505704352597905,0.0,9.498557374490559e-05,0.0,9.02005670811195e-05,0.0,9.498554412373112e-05,0.0,7.015602214828444e-05,303.15,285.15,298.0911712311899,298.31732984830563,298.0083362389705,297.78206617983443,298.651734672847,298.1701276342295,0.0,0.0,-0.0,-4.691114484093959e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.2256087622178165e-19,0.0,294.15,291.3361251667199,0.0008008869464060243,0.0,0.0004505716320160743,0.0,9.498582586099133e-05,0.0,9.020080660869547e-05,0.0,9.498579634565762e-05,0.0,7.01562083562891e-05,303.15,285.15,298.09073578960965,298.3163995214156,298.00790483911857,297.78143143603927,298.65069622536953,298.16943356231053,0.0,0.0,-0.0,-4.691139148560277e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.2047988824990176e-19,0.0,294.15,291.33385056195306,0.0008008891501448844,0.0,0.0004505728287696968,0.0,9.49860779765151e-05,0.0,9.020104613573842e-05,0.0,9.498604856702269e-05,0.0,7.01563945638787e-05,303.15,285.15,298.0903003484742,298.31546919549635,298.0074734395728,297.7807966930029,298.6496577789606,298.1687394911014,0.0,0.0,-0.0,-4.691163813034659e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.1431713087927176e-19,0.0,294.15,291.331578959765,0.0008008917595077108,0.0,0.0004505742539334057,0.0,9.498637824413445e-05,0.0,9.020133138880665e-05,0.0,9.498634894013434e-05,0.0,7.015661633645531e-05,303.15,285.15,298.08986356967034,298.31453618426804,298.0070632141614,297.7801534658897,298.6486189159221,298.1680470699823,0.0,0.0,-0.0,-4.691193234628063e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.0332488974450167e-19,0.0,294.15,291.3293164226035,0.0008008952172924059,0.0,0.00045057615704343403,0.0,9.498677927014498e-05,0.0,9.020171232338092e-05,0.0,9.498675007059861e-05,0.0,7.015691252887638e-05,303.15,285.15,298.08942308636733,298.3135945558593,298.00670781167304,297.77948642793444,298.6475757220503,298.1673575207769,0.0,0.0,-0.0,-4.6912326111941725e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.013680019330484e-19,0.0,294.15,291.32705389510795,0.0008008986813572298,0.0,0.0004505780636869109,0.0,9.498718104104853e-05,0.0,9.020209396532313e-05,0.0,9.498715194595544e-05,0.0,7.015720927147284e-05,303.15,285.15,298.08898259949194,298.31265291935574,298.0063524690885,297.77881936542207,298.6465325252669,298.166667975725,0.0,0.0,-0.0,-4.691272061504525e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.9942373890128215e-19,0.0,294.15,291.3247913676124,0.0008009021454277355,0.0,0.0004505799703332169,0.0,9.498758281254703e-05,0.0,9.020247560783125e-05,0.0,9.498755382190812e-05,0.0,7.015750601450872e-05,303.15,285.15,298.08854211306203,298.3117112838256,298.0059971268019,297.77815230369515,298.645489329545,298.16597843138595,0.0,0.0,-0.0,-4.6913115120375305e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.82480219587854e-19,0.0,294.15,291.3225411039481,0.0008009064436621755,0.0,0.00045058234710856774,0.0,9.498808369501905e-05,0.0,9.020295136706034e-05,0.0,9.498805480745806e-05,0.0,7.015787596062482e-05,303.15,285.15,298.0880973338157,298.31075993796844,298.00569972516615,297.7774622956616,298.64444476080075,298.1652928106825,0.0,0.0,-0.0,-4.6913607557749275e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.8065781029215216e-19,0.0,294.15,291.3202897790278,0.000800910801632435,0.0,0.00045058475742385017,0.0,9.498859164792051e-05,0.0,9.02034338406567e-05,0.0,9.498856286354742e-05,0.0,7.015825112893175e-05,303.15,285.15,298.0876526059512,298.3098085415284,298.00540163865446,297.7767714964547,298.64339767218746,298.16460639095527,0.0,0.0,-0.0,-4.691410697930838e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.7884715819363e-19,0.0,294.15,291.31803845410747,0.0008009151595988819,0.0,0.00045058716773653437,0.0,9.49890996002724e-05,0.0,9.020391631373235e-05,0.0,9.498907091908832e-05,0.0,7.015862629683274e-05,303.15,285.15,298.0872078785327,298.3088571460634,298.0051035524269,297.7760806980504,298.6423505846293,298.16391997194063,0.0,0.0,-0.0,-4.691460640295807e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.63068007790642e-19,0.0,294.15,291.31579374733093,0.000800919925343397,0.0,0.0004505898079087899,0.0,9.498965601092703e-05,0.0,9.020444480320411e-05,0.0,9.498962743219484e-05,0.0,7.015903725589936e-05,303.15,285.15,298.08676088589056,298.30790063147714,298.0048333703993,297.77537963856736,298.6413031102643,298.1632355273197,0.0,0.0,-0.0,-4.6915153712570496e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.6137083556563127e-19,0.0,294.15,291.3135536224336,0.0008009250101369981,0.0,0.00045059262788671797,0.0,9.499025032756765e-05,0.0,9.02050092885739e-05,0.0,9.499022185077425e-05,0.0,7.015947621221777e-05,303.15,285.15,298.08631221331245,298.3069399645032,298.0045832998006,297.7746703329495,298.6402530868632,298.1625517794858,0.0,0.0,-0.0,-4.691573848039319e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.596846125760884e-19,0.0,294.15,291.31131349753616,0.0008009300949317844,0.0,0.0004505954478647942,0.0,9.49908446442374e-05,0.0,9.020557377397276e-05,0.0,9.499081626938409e-05,0.0,7.015991516855767e-05,303.15,285.15,298.08586354118097,298.30597929850546,298.0043332294675,297.7739610281456,298.63920306451064,298.161868032362,0.0,0.0,-0.0,-4.691632325186031e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.50602969865618e-19,0.0,294.15,291.3090749871015,0.0008009352682918352,0.0,0.0004505983177766951,0.0,9.499144948783436e-05,0.0,9.020614825580837e-05,0.0,9.499142121474357e-05,0.0,7.016036190005694e-05,303.15,285.15,298.08541433323444,298.3050174530613,298.00408937211785,297.77324976308057,298.6381533565954,298.16118485561793,0.0,0.0,-0.0,-4.6916918429572716e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.418389287007397e-19,0.0,294.15,291.3068460450723,0.0008009408304815626,0.0,0.00045060140708050317,0.0,9.499210058354623e-05,0.0,9.020676665865726e-05,0.0,9.49920724111658e-05,0.0,7.016084279325117e-05,303.15,285.15,298.08496217341747,298.30404801478875,298.00387703941607,297.7725270908917,298.6371015064648,298.16050316499576,0.0,0.0,-0.0,-4.691755932330604e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.303797952115739e-19,0.0,294.15,291.30461893226266,0.0008009463951262974,0.0,0.0004506044978858475,0.0,9.499275199612215e-05,0.0,9.020738536220039e-05,0.0,9.499272392425605e-05,0.0,7.016132392048768e-05,303.15,285.15,298.084509541929,298.30307740415384,298.00366912282817,297.7718029624012,298.6360501754629,298.15982184135504,0.0,0.0,-0.0,-4.69182005388051e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.288935096197968e-19,0.0,294.15,291.30239547123705,0.000800952056754344,0.0,0.0004506076434938922,0.0,9.49934149624007e-05,0.0,9.020801503699983e-05,0.0,9.499338699065293e-05,0.0,7.016181358126478e-05,303.15,285.15,298.08405596869204,298.3021044536839,298.0034700121546,297.7710759307698,298.63499988625097,298.1591412503103,0.0,0.0,-0.0,-4.691885318065739e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1804777318014095e-19,0.0,294.15,291.3001757272836,0.0008009577267271149,0.0,0.00045061079404008043,0.0,9.499407897035321e-05,0.0,9.020864570057638e-05,0.0,9.499405109832547e-05,0.0,7.016230401143409e-05,303.15,285.15,298.08360155143737,298.30112867083005,298.0032780652279,297.77034653608496,298.6339488679125,298.1584607382985,0.0,0.0,-0.0,-4.6919506864954425e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1664104711156757e-19,0.0,294.15,291.29795785234904,0.0008009634552413513,0.0,0.0004506139776432652,0.0,9.499474994743928e-05,0.0,9.020928298199746e-05,0.0,9.499472217493008e-05,0.0,7.016279958898943e-05,303.15,285.15,298.08314670949505,298.3001514642847,298.00308972659127,297.76961595235554,298.6328974854736,298.15778026764,0.0,0.0,-0.0,-4.6920167442742245e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.152433964772586e-19,0.0,294.15,291.2957399774145,0.0008009691837617245,0.0,0.00045061716124934,0.0,9.499542092513224e-05,0.0,9.020992026399637e-05,0.0,9.4995393252143e-05,0.0,7.016329516699299e-05,303.15,285.15,298.0826918680001,298.2991742587167,298.00290138819156,297.76888536944773,298.63184610406796,298.1570997976848,0.0,0.0,-0.0,-4.6920828025748027e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.9980409063224073e-19,0.0,294.15,291.29352387783524,0.0008009749183464473,0.0,0.00045062034838342773,0.0,9.499609264688404e-05,0.0,9.021055825237056e-05,0.0,9.499606507322492e-05,0.0,7.016379129456316e-05,303.15,285.15,298.08223658778104,298.2981956786586,298.0027173122888,297.76815388725436,298.630795491168,298.1564197914302,0.0,0.0,-0.0,-4.692148935267137e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.965970972673796e-19,0.0,294.15,291.2913111096712,0.0008009806124992372,0.0,0.0004506235129888037,0.0,9.499675961990356e-05,0.0,9.021119173085802e-05,0.0,9.499673214521962e-05,0.0,7.016428391474954e-05,303.15,285.15,298.08178057642687,298.2972143954036,298.0025397619396,297.7674210096933,298.62974396175974,298.1557399410446,0.0,0.0,-0.0,-4.692214600106393e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.940686040322047e-19,0.0,294.15,291.28910098861644,0.0008009862551692314,0.0,0.0004506266488031369,0.0,9.499742052389607e-05,0.0,9.021181944575338e-05,0.0,9.499739314790654e-05,0.0,7.016477205238409e-05,303.15,285.15,298.0813240031713,298.2962310371327,298.0023668229704,297.7666871590874,298.6286914767078,298.1550600998139,0.0,0.0,-0.0,-4.692279666488426e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.9157263049406088e-19,0.0,294.15,291.28689407857587,0.0008009917836625563,0.0,0.0004506297205911993,0.0,9.499806793095696e-05,0.0,9.021243434327819e-05,0.0,9.499804065332383e-05,0.0,7.016525022124397e-05,303.15,285.15,298.0808668165787,298.29524541550586,298.0021976393893,297.7659526260435,298.62763778154886,298.1543800558133,0.0,0.0,-0.0,-4.6923434007398795e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.8308682565813328e-19,0.0,294.15,291.28469147743283,0.0008009971916210355,0.0,0.00045063272484694594,0.0,9.499870110216314e-05,0.0,9.02130357216095e-05,0.0,9.499867392243157e-05,0.0,7.016571787556756e-05,303.15,285.15,298.0804086846522,298.29425642668366,298.00202209310305,297.76521712443093,298.6265808172733,298.1536970292286,0.0,0.0,-0.0,-4.692405730097294e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.8190564867700963e-19,0.0,294.15,291.2824920589199,0.0008010024409413945,0.0,0.00045063564005909954,0.0,9.49993155024829e-05,0.0,9.021361927430184e-05,0.0,9.499928842032112e-05,0.0,7.016617166579122e-05,303.15,285.15,298.0799492312929,298.293265139013,298.0018004317517,297.76448135738156,298.6255215865636,298.15300354920055,0.0,0.0,-0.0,-4.692466206244727e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.795661064939713e-19,0.0,294.15,291.2802951273226,0.0008010075502706064,0.0,0.0004506384766730385,0.0,9.499991333380308e-05,0.0,9.021418709239816e-05,0.0,9.4999886348953e-05,0.0,7.01666132182182e-05,303.15,285.15,298.079488208578,298.29227208169107,298.0015257084671,297.76374546269716,298.6244606812257,298.15229842853176,0.0,0.0,-0.0,-4.692525046506299e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.7105766661831161e-19,0.0,294.15,291.2781023974858,0.0008010124257868921,0.0,0.00045064118201479077,0.0,9.500048349212637e-05,0.0,9.021472863108563e-05,0.0,9.500045660415191e-05,0.0,7.016703433148081e-05,303.15,285.15,298.0790231856427,298.29127585332185,298.001116227389,297.7630094182162,298.62339612257296,298.15156416142855,0.0,0.0,-0.0,-4.692581154278324e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6831207317166257e-19,0.0,294.15,291.2759133000364,0.0008010170545871461,0.0,0.00045064374878728877,0.0,9.500102443904333e-05,0.0,9.021524242951909e-05,0.0,9.500099764757045e-05,0.0,7.016743386931268e-05,303.15,285.15,298.0785533709543,298.29027663127835,298.0006133361188,297.7622731479432,298.62232781377764,298.1508088600145,0.0,0.0,-0.0,-4.6926343773921265e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6722621488687924e-19,0.0,294.15,291.2737268616143,0.0008010214772258705,0.0,0.0004506461997436848,0.0,9.500154097101751e-05,0.0,9.02157330426441e-05,0.0,9.500151427577395e-05,0.0,7.016781537436152e-05,303.15,285.15,298.0780795397814,298.28927522518524,298.00004394353755,297.7615367458366,298.6212569178962,298.1500384744474,0.0,0.0,-0.0,-4.6926851894219944e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.5827474688021565e-19,0.0,294.15,291.27154392787054,0.0008010256159836626,0.0,0.00045064849121250096,0.0,9.500202388173086e-05,0.0,9.021619172782767e-05,0.0,9.500199728235868e-05,0.0,7.016817204687551e-05,303.15,285.15,298.0776000034725,298.28827075229094,297.99940132182684,297.7608001050617,298.62018215662397,298.1492508678552,0.0,0.0,-0.0,-4.6927326810080366e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.557343281056862e-19,0.0,294.15,291.269364624771,0.0008010294666097555,0.0,0.0004506506208093687,0.0,9.500247266855082e-05,0.0,9.021661800774468e-05,0.0,9.500244616467977e-05,0.0,7.016850351561239e-05,303.15,285.15,298.07711430003553,298.2872628314434,297.99869429838117,297.7600630566156,298.61910264487506,298.14844742627014,0.0,0.0,-0.0,-4.69277680247142e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4835511722265704e-19,0.0,294.15,291.2671896493523,0.0008010329519304296,0.0,0.000450652545159174,0.0,9.500287818760878e-05,0.0,9.021700319908334e-05,0.0,9.500285177879964e-05,0.0,7.016880302694469e-05,303.15,285.15,298.0766210209011,298.2862507638576,297.99793014390775,297.7593253565548,298.6180180233054,298.14762906170535,0.0,0.0,-0.0,-4.692816650568248e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4503217074509322e-19,0.0,294.15,291.2650170963104,0.0008010361623979251,0.0,0.00045065431502955245,0.0,9.500325114099309e-05,0.0,9.021735746501396e-05,0.0,9.500322482700348e-05,0.0,7.016907848539075e-05,303.15,285.15,298.0761236748298,298.28523643644604,297.9971401394487,297.7585873466501,298.6169308626957,298.1468036920141,0.0,0.0,-0.0,-4.6928532821004167e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3996013223204898e-19,0.0,294.15,291.26284866818503,0.0008010389929837252,0.0,0.00045065587143794486,0.0,9.500357909477516e-05,0.0,9.021766899779341e-05,0.0,9.500355287518904e-05,0.0,7.016932070730002e-05,303.15,285.15,298.0756194322803,298.28421767440204,297.99630883040345,297.7578485588094,298.61583736840817,298.1459663728607,0.0,0.0,-0.0,-4.6928854690237596e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3771367564553484e-19,0.0,294.15,291.26068304532083,0.0008010414323693622,0.0,0.00045065720793321105,0.0,9.500386068875002e-05,0.0,9.021793650588546e-05,0.0,9.500383456329056e-05,0.0,7.016952868802435e-05,303.15,285.15,298.07511103548234,298.28319613980625,297.99545788242403,297.75710952909486,298.6147406732038,298.14512305200225,0.0,0.0,-0.0,-4.69291307660131e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3682522163977165e-19,0.0,294.15,291.2585205040035,0.0008010434695613458,0.0,0.00045065831834753425,0.0,9.500409462271639e-05,0.0,9.02181587545575e-05,0.0,9.500406859107836e-05,0.0,7.01697014672406e-05,303.15,285.15,298.07459807591863,298.28217155976307,297.9945853722927,297.7563702338081,298.6136404632574,298.144273141008,0.0,0.0,-0.0,-4.69293597640366e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3034198716681782e-19,0.0,294.15,291.256362397721,0.0008010451027568846,0.0,0.00045065920174870277,0.0,9.500428070038205e-05,0.0,9.021833555725841e-05,0.0,9.500425476212111e-05,0.0,7.016983889997341e-05,303.15,285.15,298.0740788605648,298.2811423051704,297.9936853936771,297.7556302782728,298.61253419231724,298.1434142060005,0.0,0.0,-0.0,-4.692954149316678e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163140.0,21163140.0,285.78076331018514,284.2482291375082,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2824990843767817e-19,0.0,294.15,291.25420608798737,0.0008010465166941327,0.0,0.0004506599619067836,0.0,9.500444079725361e-05,0.0,9.021848768778073e-05,0.0,9.500441495219213e-05,0.0,7.016995714338709e-05,303.15,285.15,298.07355725329546,298.2801111504032,297.9927755525109,297.7548900597485,298.61142543309006,298.1425518898096,0.0,0.0,-0.0,-4.69296975589884e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.274225095293555e-19,0.0,294.15,291.25205449176445,0.0008010472149193967,0.0,0.00045066031969730864,0.0,9.500451607108836e-05,0.0,9.021855926780875e-05,0.0,9.50044903187665e-05,0.0,7.01700127368126e-05,303.15,285.15,298.0730304168909,298.2790756606011,297.9918471279866,297.754149910492,298.61031227780103,298.14168307875434,0.0,0.0,-0.0,-4.692976983463221e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2138480685648165e-19,0.0,294.15,291.24990638940824,0.0008010475276725684,0.0,0.0004506604608357141,0.0,9.500454567268682e-05,0.0,9.021858747601099e-05,0.0,9.500452001275939e-05,0.0,7.017003459689338e-05,303.15,285.15,298.0724997989658,298.2780367805808,297.9909055428083,297.753409606394,298.6091952414058,298.14080939403095,0.0,0.0,-0.0,-4.692979699628286e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2060169786323967e-19,0.0,294.15,291.247761664757,0.0008010474805768299,0.0,0.0004506603997299452,0.0,9.500453263939396e-05,0.0,9.021857519673567e-05,0.0,9.500450707152705e-05,0.0,7.017002496700161e-05,303.15,285.15,298.07196562403203,298.2769944400143,297.9899518741559,297.7526689395591,298.60807380817454,298.1399309371872,0.0,0.0,-0.0,-4.692978204439879e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.18665957490685e-19,0.0,294.15,291.24561893158784,0.0008010471004181607,0.0,0.0004506601513647298,0.0,9.50044801299319e-05,0.0,9.02185254297323e-05,0.0,9.500445465393386e-05,0.0,7.016998618015319e-05,303.15,285.15,298.0714299774386,298.2759505193149,297.98899347783134,297.75192859004125,298.60695102646474,298.13905071821813,0.0,0.0,-0.0,-4.692972809645067e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1713975962239868e-19,0.0,294.15,291.2434804254042,0.000801046013321486,0.0,0.000450659505534685,0.0,9.500434383089808e-05,0.0,9.021839609369405e-05,0.0,9.5004318446362e-05,0.0,7.016988550662835e-05,303.15,285.15,298.07089120662664,298.27490324361116,297.98802504560206,297.7511889131276,298.60582538137186,298.1381667580679,0.0,0.0,-0.0,-4.692959137810116e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1304316940271706e-19,0.0,294.15,291.2413476571555,0.0008010444017866534,0.0,0.0004506585650008675,0.0,9.500414540578771e-05,0.0,9.021820776063214e-05,0.0,9.500412011214813e-05,0.0,7.01697389470169e-05,303.15,285.15,298.0703482289196,298.2738507142761,297.9870433985804,297.7504492838364,298.6046935841361,298.13727704194974,0.0,0.0,-0.0,-4.6929393295611785e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1231387613384432e-19,0.0,294.15,291.23921489587684,0.0008010427050874687,0.0,0.0004506575765550935,0.0,9.500393688027313e-05,0.0,9.021800983598379e-05,0.0,9.500391167753168e-05,0.0,7.016958492728128e-05,303.15,285.15,298.06980524727743,298.27279818023743,297.9860617380031,297.7497096563809,298.6035617819205,298.1363873207639,0.0,0.0,-0.0,-4.69291852348963e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1051116101223032e-19,0.0,294.15,291.2370862650895,0.0008010403040775102,0.0,0.00045065619211271605,0.0,9.500364487468432e-05,0.0,9.021773263622085e-05,0.0,9.500361976244727e-05,0.0,7.016936924946253e-05,303.15,285.15,298.0692605682642,298.271743006889,297.98507382339415,297.7489712889179,298.6024282684083,298.13549539117474,0.0,0.0,-0.0,-4.69288947103216e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
