,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0527477432756674e-19,0.0,294.15,291.2349636507035,0.0008010371903613687,0.0,0.0004506544070602892,0.0,9.500326841676463e-05,0.0,9.02173752378643e-05,0.0,9.500324339444875e-05,0.0,7.016909119546252e-05,303.15,285.15,298.06871322657406,298.27068333594906,297.9840764783749,297.74823402170136,298.60129040738144,298.1345994939962,0.0,0.0,-0.0,-4.692852076641323e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0392080441437014e-19,0.0,294.15,291.2328427309442,0.0008010338333461025,0.0,0.00045065248522939167,0.0,9.500286312461033e-05,0.0,9.021699045764803e-05,0.0,9.500283819205214e-05,0.0,7.01687918446014e-05,303.15,285.15,298.0681650942069,298.2696222559692,297.98307640854796,297.74749690424903,298.6001509156958,298.1337023157338,0.0,0.0,-0.0,-4.692811834147501e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0028650507520749e-19,0.0,294.15,291.23072748048634,0.0008010298851521982,0.0,0.0004506502311339081,0.0,9.500238778809185e-05,0.0,9.021653916102884e-05,0.0,9.500236294474312e-05,0.0,7.016844075923278e-05,303.15,285.15,298.067615544088,298.2685581997607,297.98207024635656,297.7467614655689,298.5990100712175,298.13280310539835,0.0,0.0,-0.0,-4.6927646732056564e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.553459662526237e-20,0.0,294.15,291.22861400566114,0.0008010256380276442,0.0,0.00045064780896498147,0.0,9.500187701999975e-05,0.0,9.021605421755223e-05,0.0,9.500185226569223e-05,0.0,7.016806350423111e-05,303.15,285.15,298.0670657469825,298.2674930148424,297.98106217166435,297.74602656470694,298.59786807278465,298.1319031141962,0.0,0.0,-0.0,-4.6927140125250437e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.491825917974131e-20,0.0,294.15,291.2265040763906,0.000801020772296341,0.0,0.0004506450389774084,0.0,9.500129292821338e-05,0.0,9.021549964376794e-05,0.0,9.500126826261273e-05,0.0,7.016763209261169e-05,303.15,285.15,298.06651545817857,298.2664255746647,297.98005027879344,297.74529273730855,298.5967237659356,298.1310015629762,0.0,0.0,-0.0,-4.6926561091244106e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.43058980094145e-20,0.0,294.15,291.22439414712005,0.0008010159065592659,0.0,0.00045064226898698233,0.0,9.500070883582741e-05,0.0,9.021494506941312e-05,0.0,9.500068425893255e-05,0.0,7.016720068054943e-05,303.15,285.15,298.0659651698996,298.2653581354966,297.9790383870075,297.7445589107157,298.59557946016236,298.1301000126563,0.0,0.0,-0.0,-4.692598206024236e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.249241644829323e-20,0.0,294.15,291.2222874285598,0.0008010104102253626,0.0,0.00045063914441207965,0.0,9.500004999337387e-05,0.0,9.021431951026872e-05,0.0,9.500002550488509e-05,0.0,7.016671405835359e-05,303.15,285.15,298.06541491809907,298.26428931229805,297.9780236220716,297.74382674581796,298.59443473610696,298.12919786687877,0.0,0.0,-0.0,-4.692532919392477e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.925778860000161e-20,0.0,294.15,291.22018956449415,0.000801003796888665,0.0,0.0004506353919238127,0.0,9.499925878081469e-05,0.0,9.021356824837849e-05,0.0,9.49992343798897e-05,0.0,7.016612966808136e-05,303.15,285.15,298.0648645459168,298.26321589577816,297.977000930172,297.74309794661815,298.59328642146386,298.12829314798984,0.0,0.0,-0.0,-4.6924545583742816e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.868194571834511e-20,0.0,294.15,291.21809170994567,0.0008009971622260629,0.0,0.00045063162743890265,0.0,9.499846503922553e-05,0.0,9.021281458485834e-05,0.0,9.499844072586258e-05,0.0,7.016554340987626e-05,303.15,285.15,298.064314174387,298.2621424756403,297.97597823104013,297.7423691522371,298.5921381047482,298.1273884276105,0.0,0.0,-0.0,-4.692375948175539e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.81098178629015e-20,0.0,294.15,291.2159938553972,0.0008009905275573769,0.0,0.0004506278629510969,0.0,9.49976712970283e-05,0.0,9.021206092075924e-05,0.0,9.499764707122595e-05,0.0,7.01649571512221e-05,303.15,285.15,298.0637638033817,298.26106905651363,297.97495553297244,297.7416403586573,298.5909897891096,298.12648370812695,0.0,0.0,-0.0,-4.6922973385784925e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.312393930116562e-20,0.0,294.15,291.2139048530685,0.0008009826865452984,0.0,0.0004506234202802221,0.0,9.499673458726714e-05,0.0,9.021117149032169e-05,0.0,9.499671044819269e-05,0.0,7.016426529724464e-05,303.15,285.15,298.063214761667,298.25999243144634,297.9739266631282,297.74091596101977,298.58984029071536,298.12557802159535,0.0,0.0,-0.0,-4.692204608242979e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.258766869114265e-20,0.0,294.15,291.21181802917636,0.0008009745417842839,0.0,0.00045061880684574886,0.0,9.499576187887923e-05,0.0,9.021024787449875e-05,0.0,9.499573782632614e-05,0.0,7.016354685481212e-05,303.15,285.15,298.06266591915687,298.25891469981553,297.9728960132418,297.74019241350635,298.5886898232486,298.1246717737938,0.0,0.0,-0.0,-4.6921083231469465e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.205485780848092e-20,0.0,294.15,291.2097312052842,0.000800966397012084,0.0,0.0004506141934056177,0.0,9.499478916930151e-05,0.0,9.020932425754408e-05,0.0,9.4994765203268e-05,0.0,7.016282841150085e-05,303.15,285.15,298.06211707716955,298.25783696919694,297.97186536440074,297.73946886678976,298.5875393568592,298.1237655268833,0.0,0.0,-0.0,-4.692012038925279e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.741161184161064e-20,0.0,294.15,291.20764852172755,0.0008009576927891918,0.0,0.00045060926545217357,0.0,9.499375015727185e-05,0.0,9.020833767776668e-05,0.0,9.49937262773701e-05,0.0,7.01620609974395e-05,303.15,285.15,298.06156930574065,298.25675806800234,297.97083222460714,297.7387476265344,298.5863887106346,298.1228591871038,0.0,0.0,-0.0,-4.691909206985726e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.691219407274439e-20,0.0,294.15,291.2055724938898,0.0008009480867457519,0.0,0.00045060383051028126,0.0,9.499260426716427e-05,0.0,9.020724960332179e-05,0.0,9.499258047277136e-05,0.0,7.016121464361813e-05,303.15,285.15,298.06102315912756,298.2556770235317,297.9697948683406,297.73802990111284,298.5852372383759,298.12195243809776,0.0,0.0,-0.0,-4.69179581992496e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.641599827667945e-20,0.0,294.15,291.20349646605206,0.0008009384807102745,0.0,0.00045059839557360336,0.0,9.499145837815936e-05,0.0,9.020616152992184e-05,0.0,9.49914346692732e-05,0.0,7.016036829061124e-05,303.15,285.15,298.06047701303464,298.2545959800737,297.9687575131021,297.73731217648304,298.5840857671942,298.12104568997756,0.0,0.0,-0.0,-4.6916824343478656e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.543318959136638e-20,0.0,294.15,291.20142043821426,0.0008009288746682206,0.0,0.00045059296063396066,0.0,9.49903124885328e-05,0.0,9.020507345592935e-05,0.0,9.499028886515133e-05,0.0,7.015952193714528e-05,303.15,285.15,298.05993086746196,298.2535149376283,297.96772015889167,297.7365944526451,298.5829342970896,298.1201389427433,0.0,0.0,-0.0,-4.691569050084107e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.279515390036354e-20,0.0,294.15,291.1993550974936,0.0008009178499199652,0.0,0.00045058672812456243,0.0,9.498899846349386e-05,0.0,9.020382571543132e-05,0.0,9.498897492462434e-05,0.0,7.015855139947507e-05,303.15,285.15,298.05938835721116,298.2524314293994,297.96667695480414,297.73588329031435,298.5817827940358,298.11923256515297,0.0,0.0,-0.0,-4.691439061274019e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.934587718387231e-20,0.0,294.15,291.1972909536825,0.0008009068387761177,0.0,0.00045058050333349523,0.0,9.498768606576311e-05,0.0,9.020257952013995e-05,0.0,9.498766261128788e-05,0.0,7.015758206373369e-05,303.15,285.15,298.05884629020983,298.2513478574287,297.9656333178635,297.7351729461709,298.5806317094263,298.1183264242199,0.0,0.0,-0.0,-4.691309235274969e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.889849516405204e-20,0.0,294.15,291.19522919462514,0.0008008953808508244,0.0,0.0004505740273165927,0.0,9.4986320707043e-05,0.0,9.020128303158097e-05,0.0,9.49862973367438e-05,0.0,7.015657361119448e-05,303.15,285.15,298.0583051077524,298.2502641611689,297.9645888208205,297.7344642344907,298.5794814634236,298.11742075753125,0.0,0.0,-0.0,-4.691174180309996e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.563385510990881e-20,0.0,294.15,291.1931711885235,0.0008008836436159476,0.0,0.00045056739436343825,0.0,9.498492226490488e-05,0.0,9.019995512583351e-05,0.0,9.498489897842796e-05,0.0,7.015554072336908e-05,303.15,285.15,298.0577655229939,298.2491796353562,297.96354238520223,297.73375810483145,298.578330805916,298.1165152908599,0.0,0.0,-0.0,-4.69103586030879e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.521042104489866e-20,0.0,294.15,291.1911150687886,0.0008008714306674149,0.0,0.0004505604938805149,0.0,9.498346742463668e-05,0.0,9.01985736628783e-05,0.0,9.498344422181276e-05,0.0,7.015446618008362e-05,303.15,285.15,298.0572267424383,298.2480946942539,297.96249497631334,297.7330532748973,298.57717994388685,298.115609926358,0.0,0.0,-0.0,-4.690891972131942e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.478971874700947e-20,0.0,294.15,291.1890589490536,0.0008008592177119063,0.0,0.0004505535933945694,0.0,9.498201258373557e-05,0.0,9.019719219931937e-05,0.0,9.498198946456209e-05,0.0,7.015339163633078e-05,303.15,285.15,298.0566879623962,298.2470097541642,297.9614475684237,297.73234844574364,298.57602908293313,298.1147045627322,0.0,0.0,-0.0,-4.690748086105128e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.132158371257778e-20,0.0,294.15,291.1870098344682,0.0008008460487315289,0.0,0.000450546155429962,0.0,9.498044443709521e-05,0.0,9.019570313720916e-05,0.0,9.498042140092928e-05,0.0,7.015223340536989e-05,303.15,285.15,298.0561526919324,298.2459243977371,297.9603973141036,297.7316498035443,298.5748800077152,298.1138008430066,0.0,0.0,-0.0,-4.6905930125873994e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.092597008572628e-20,0.0,294.15,291.18496515251013,0.0008008322508998171,0.0,0.0004505383639146928,0.0,9.497880175850365e-05,0.0,9.019414329732466e-05,0.0,9.497877880493856e-05,0.0,7.015102012537954e-05,303.15,285.15,298.0556196581715,298.24483829940675,297.95934494119473,297.7309548471385,298.5737308244757,298.1128977140774,0.0,0.0,-0.0,-4.690430581198522e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.053290874360513e-20,0.0,294.15,291.18292047055206,0.0008008184530608976,0.0,0.00045053057239636765,0.0,9.497715907927251e-05,0.0,9.019258345682981e-05,0.0,9.497713620830544e-05,0.0,7.014980684491691e-05,303.15,285.15,298.05508662491934,298.24375220208856,297.9582925692706,297.73025989150426,298.5725816423102,298.1119945860186,0.0,0.0,-0.0,-4.6902681525653924e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.936887429650615e-20,0.0,294.15,291.1808758906345,0.0008008044196605518,0.0,0.0004505226483602841,0.0,9.497548846375515e-05,0.0,9.019099708735581e-05,0.0,9.497546567538042e-05,0.0,7.014857293080876e-05,303.15,285.15,298.0545540674133,298.24266616632286,297.9572401163614,297.729566529071,298.5714326284947,298.1110919015327,0.0,0.0,-0.0,-4.690102967643738e-08,298.93708466964307,298.95429562861386,298.5644397543519,298.80727682499224,299.41130031993237,0.0,0.0,0.3868911671674491,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.936887429650615e-20,0.0,294.15,291.1808758906345,0.0008008044196605518,0.0,0.0004505226483602841,0.0,9.497548846375515e-05,0.0,9.019099708735581e-05,0.0,9.497546567538042e-05,0.0,7.014857293080876e-05,303.15,285.15,298.0545540674133,298.24266616632286,297.9572401163614,297.729566529071,298.5714326284947,298.1110919015327,0.0,0.0,-0.0,-4.690102967643738e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.729263689785887e-20,0.0,294.15,291.17884180394975,0.000800776690145495,0.0,0.0004505070195988411,0.0,9.497219360288107e-05,0.0,9.018786829456538e-05,0.0,9.497217089649716e-05,0.0,7.014613935463954e-05,303.15,285.15,298.0540512037401,298.24158267404295,297.95617981574475,297.7289651028543,298.57029251796996,298.11021426287044,0.0,0.0,-0.0,-4.6897773734207336e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.692301585249766e-20,0.0,294.15,291.17680772728863,0.0008007488486275077,0.0,0.0004504913278284294,0.0,9.496888545898401e-05,0.0,9.018472688789143e-05,0.0,9.496886283458753e-05,0.0,7.014369596767498e-05,303.15,285.15,298.05354836946043,298.24049918553834,297.9551195088128,297.72836376677907,298.56915241739415,298.10933664959697,0.0,0.0,-0.0,-4.6894504787074686e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.655577940181687e-20,0.0,294.15,291.17477365062746,0.0008007210070999918,0.0,0.0004504756360546361,0.0,9.496557731438339e-05,0.0,9.018158548054336e-05,0.0,9.496555477196869e-05,0.0,7.014125258019097e-05,303.15,285.15,298.05304553566543,298.23941569804464,297.9540592028588,297.7277624313888,298.5680123178876,298.10845903716904,0.0,0.0,-0.0,-4.6891235953308614e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467731995,0.863232,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.3875978307629954e-20,0.0,294.15,291.17274643528674,0.000800676068116534,0.0,0.0004504503258079923,0.0,9.496024148331362e-05,0.0,9.01765185329072e-05,0.0,9.49602190227209e-05,0.0,7.013731155039843e-05,303.15,285.15,298.05259157342164,298.23833903877915,297.95299724377537,297.7273203780442,298.5668886710746,298.10762738101903,0.0,0.0,-0.0,-4.688596490319142e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.352839969194455e-20,0.0,294.15,291.1707226615129,0.0008006223971826456,0.0,0.00045042010324926215,0.0,9.495387007945755e-05,0.0,9.017046818021599e-05,0.0,9.495384770060392e-05,0.0,7.013260565007892e-05,303.15,285.15,298.05216212507264,298.23726580540307,297.95193445629593,297.7269582194219,298.5657732776476,298.10681877676825,0.0,0.0,-0.0,-4.687967160038839e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.3183063465128486e-20,0.0,294.15,291.168698887739,0.0008005687262301885,0.0,0.0004503898806838335,0.0,9.49474986742071e-05,0.0,9.01644178261892e-05,0.0,9.494747637708178e-05,0.0,7.012789974872988e-05,303.15,285.15,298.0517326771478,298.23619257303386,297.9508716697862,297.7265960612398,298.5646578852776,298.1060101732971,0.0,0.0,-0.0,-4.68733787188455e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164652.0,21164652.0,285.25262448484847,284.03332355462334,0.865942125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.033622218831972e-20,0.0,294.15,291.1666791401181,0.0008005055785545989,0.0,0.00045035432683027815,0.0,9.494000337116376e-05,0.0,9.015730019151242e-05,0.0,9.493998115565349e-05,0.0,7.012236374030631e-05,303.15,285.15,298.0513260796381,298.23512421683097,297.9492752582147,297.72638244587495,298.5635534733783,298.10513229478744,0.0,0.0,-0.0,-4.686597665907064e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.0011480160859004e-20,0.0,294.15,291.1646660455303,0.000800427215885315,0.0,0.0004503102135372576,0.0,9.493070363835266e-05,0.0,9.014846902647303e-05,0.0,9.493068150426127e-05,0.0,7.01154949862142e-05,303.15,285.15,298.05095638945767,298.2340636809654,297.9468141246602,297.72640291309284,298.5624666474579,298.1041407511268,0.0,0.0,-0.0,-4.6856793876806914e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.779619680275911e-20,0.0,294.15,291.1626517579068,0.000800354384920842,0.0,0.00045026921226104353,0.0,9.492205995523388e-05,0.0,9.014026086202366e-05,0.0,9.492203790248086e-05,0.0,7.01091107881901e-05,303.15,285.15,298.05057862470915,298.23300144744405,297.94452200359916,297.726369480938,298.5613761181454,298.10316953496715,0.0,0.0,-0.0,-4.6848259572688925e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.6725629054372614e-20,0.0,294.15,291.1606431318495,0.0008002691036691033,0.0,0.0004502212068822543,0.0,9.491193972555547e-05,0.0,9.013065053305533e-05,0.0,9.491191775397537e-05,0.0,7.010163601791764e-05,303.15,285.15,298.0502276980962,298.23194624746134,297.94154925509633,297.726612109711,298.5603011784506,298.1021272977631,0.0,0.0,-0.0,-4.683826871211369e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.5091548912756776e-20,0.0,294.15,291.1586400891198,0.0008001791125614271,0.0,0.0004501705520652715,0.0,9.490126096391399e-05,0.0,9.012050980821445e-05,0.0,9.490123907312893e-05,0.0,7.009374871785647e-05,303.15,285.15,298.04989897467345,298.2308962462739,297.93799595428453,297.7271288024209,298.5592377061771,298.101031536766,0.0,0.0,-0.0,-4.6827727725580516e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.4800642675087824e-20,0.0,294.15,291.15663705560723,0.0008000889743444844,0.0,0.00045011981449299466,0.0,9.489056475651106e-05,0.0,9.011035251644124e-05,0.0,9.48905429465066e-05,0.0,7.008584853241591e-05,303.15,285.15,298.04957029118276,298.2298462561092,297.9344416021504,297.72764597657084,298.558174256845,298.09993567657165,0.0,0.0,-0.0,-4.6817170710900085e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.4224448400045273e-20,0.0,294.15,291.15463405936043,0.0007999989921008652,0.0,0.0004500691646771675,0.0,9.48798870492371e-05,0.0,9.010021279281125e-05,0.0,9.487986531998796e-05,0.0,7.007796201110855e-05,303.15,285.15,298.0492415526476,298.2287962776495,297.9308845342586,297.7281663010254,298.5571108412798,298.0988399013722,0.0,0.0,-0.0,-4.6806633140119726e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.1992830358105764e-20,0.0,294.15,291.1526360096812,0.0007999192842122001,0.0,0.0004500242953212522,0.0,9.4870427931837e-05,0.0,9.009123027081572e-05,0.0,9.487040628259609e-05,0.0,7.007097553615682e-05,303.15,285.15,298.0489173980678,298.2277490231299,297.92690132540713,297.72906078725373,298.55605411966536,298.09773653070476,0.0,0.0,-0.0,-4.679729896894407e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164940.0,21164940.0,285.128202020202,283.9901657922235,0.874203125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.131881648829937e-20,0.0,294.15,291.1506426797024,0.0007998573806423856,0.0,0.00044998944267590383,0.0,9.486308045586341e-05,0.0,9.008425301361946e-05,0.0,9.486305888570578e-05,0.0,7.006554871240064e-05,303.15,285.15,298.04858526890115,298.22670184055335,297.9226534206583,297.7303088590018,298.554998985673,298.0966496749576,0.0,0.0,-0.0,-4.6790048811253766e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.105224987572189e-20,0.0,294.15,291.1486543415567,0.0007998162737767397,0.0,0.0004499662902311512,0.0,9.485819952089956e-05,0.0,9.007961804234394e-05,0.0,9.485817802879953e-05,0.0,7.006194366746645e-05,303.15,285.15,298.04823857753297,298.22565410669097,297.91815734847296,297.73195491221736,298.55394439740326,298.0955898684635,0.0,0.0,-0.0,-4.678523226661974e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.898070472820172e-20,0.0,294.15,291.1466675939958,0.000799763578704136,0.0,0.00044993661841324754,0.0,9.485194422531208e-05,0.0,9.007367794523695e-05,0.0,9.485192281151641e-05,0.0,7.005732352445058e-05,303.15,285.15,298.0478965851959,298.22460658174543,297.9136819440114,297.7335437365987,298.5528899216511,298.0945237538405,0.0,0.0,-0.0,-4.6779060333156796e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.8231114397626113e-20,0.0,294.15,291.14468296751943,0.0007997809503373029,0.0,0.0004499463654977469,0.0,9.485399889978767e-05,0.0,9.007562919430123e-05,0.0,9.485397756201888e-05,0.0,7.005884109708633e-05,303.15,285.15,298.0474760507277,298.2235453477245,297.909103932809,297.73583372180263,298.5518116177491,298.0935541341626,0.0,0.0,-0.0,-4.6781085307432816e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.798446796565672e-20,0.0,294.15,291.1426981446834,0.0007998108047639471,0.0,0.0004499631352897389,0.0,9.485753404388191e-05,0.0,9.007898633272342e-05,0.0,9.48575127817592e-05,0.0,7.006145213955092e-05,303.15,285.15,298.0470394486666,298.2224815431715,297.90449962600616,297.73827280633554,298.5507289283204,298.0926044705,0.0,0.0,-0.0,-4.678457069187131e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.749593852332087e-20,0.0,294.15,291.14071332184733,0.0007998406592000453,0.0,0.00044997990508511366,0.0,9.48610691886799e-05,0.0,9.008234347181994e-05,0.0,9.486104800220894e-05,0.0,7.006406318253502e-05,303.15,285.15,298.0466028470645,298.22141773964904,297.8998953144261,297.7407118854429,298.549646239982,298.09165480531294,0.0,0.0,-0.0,-4.6788056206711767e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.5719256137450795e-20,0.0,294.15,291.138736509755,0.0007999393647916059,0.0,0.0004500354099126952,0.0,9.487277013591329e-05,0.0,9.009345505187999e-05,0.0,9.487274902268328e-05,0.0,7.00727054594576e-05,303.15,285.15,298.0460729267854,298.2203347152915,297.89536879594635,297.7437750783603,298.54852918999694,298.0908161412761,0.0,0.0,-0.0,-4.679959773735257e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.548881485375518e-20,0.0,294.15,291.13676468910984,0.0008000866494473722,0.0,0.00045011824495821187,0.0,9.489023261607742e-05,0.0,9.011003792111893e-05,0.0,9.489021157433315e-05,0.0,7.00856031850319e-05,303.15,285.15,298.04543078470925,298.2192261337801,297.8909609028876,297.74759150138044,298.5473670849516,298.09011528154184,0.0,0.0,-0.0,-4.681682580233065e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.525986025234172e-20,0.0,294.15,291.1347928684647,0.000800233934125443,0.0,0.0004502010800069343,0.0,9.49076950968717e-05,0.0,9.012662079098564e-05,0.0,9.49076741266409e-05,0.0,7.009850091107055e-05,303.15,285.15,298.0447886432663,298.21811755333187,297.88655300455935,297.7514079139654,298.54620498105635,298.0894144192359,0.0,0.0,-0.0,-4.683405703779798e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.348060594523065e-20,0.0,294.15,291.13282152043104,0.00080039300719136,0.0,0.00045029054706561097,0.0,9.49265556835811e-05,0.0,9.014453133570064e-05,0.0,9.492653478454646e-05,0.0,7.011243127338527e-05,303.15,285.15,298.0441320923589,298.217005695018,297.88216988517115,297.75532199611433,298.5450368591469,298.08873330556185,0.0,0.0,-0.0,-4.6852671561620736e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.199756587261113e-20,0.0,294.15,291.1308525448069,0.000800595470878514,0.0,0.00045040442524482775,0.0,9.495056242262212e-05,0.0,9.016732878972892e-05,0.0,9.495054159342276e-05,0.0,7.013016256632315e-05,303.15,285.15,298.04340434530326,298.2158773883088,297.87793275757167,297.75975325191365,298.5438393755603,298.0881614237316,0.0,0.0,-0.0,-4.687637091229101e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-3.0186916598994184e-20,0.0,294.15,291.1288858164248,0.0008008084006512157,0.0,0.0004505241916267764,0.0,9.497581046452907e-05,0.0,9.019130501449221e-05,0.0,9.497578970470432e-05,0.0,7.014881068134465e-05,303.15,285.15,298.0426177609143,298.21473234820536,297.8738590830061,297.7646861507237,298.5426127360745,298.0877016157848,0.0,0.0,-0.0,-4.6901302226280856e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.8571038261148e-20,0.0,294.15,291.1269213992998,0.000801022515101504,0.0,0.0004506446246175482,0.0,9.500119903576125e-05,0.0,9.021541468905915e-05,0.0,9.500117834508379e-05,0.0,7.016756259085568e-05,303.15,285.15,298.0417748756799,298.2135690753108,297.8699658900088,297.76940824553157,298.54135515893057,298.08721464909235,0.0,0.0,-0.0,-4.692637900163109e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.811245340514851e-20,0.0,294.15,291.1249594512883,0.0008012272380456961,0.0,0.00045075977420438995,0.0,9.502547380351647e-05,0.0,9.023846666893266e-05,0.0,9.50254531820152e-05,0.0,7.018549184891389e-05,303.15,285.15,298.0408705518409,298.21238486937415,297.8662554886596,297.77337709707325,298.5400627495526,298.08659015130013,0.0,0.0,-0.0,-4.69503618480158e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.775089085286721e-20,0.0,294.15,291.12299948881713,0.0008014194352611903,0.0,0.0004508678770861714,0.0,9.504826304305189e-05,0.0,9.026010795544209e-05,0.0,9.50482424908847e-05,0.0,7.02023239008864e-05,303.15,285.15,298.03992033661933,298.21118378173963,297.8626911466815,297.776793644985,298.53874289029835,298.0858663600648,0.0,0.0,-0.0,-4.697288250560127e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.7393978463178564e-20,0.0,294.15,291.1210419101322,0.0008015887286441676,0.0,0.0004509630947017632,0.0,9.506833591692891e-05,0.0,9.027916971582087e-05,0.0,9.506831543447798e-05,0.0,7.021714965442795e-05,303.15,285.15,298.03892365011,298.209962744592,297.85930401167104,297.779651587016,298.53739162660537,298.0850467239989,0.0,0.0,-0.0,-4.6992723086362e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.618054857855137e-20,0.0,294.15,291.1190876777324,0.0008017258280974077,0.0,0.0004510402006187329,0.0,9.508459063175027e-05,0.0,9.029460566055239e-05,0.0,9.508457021953529e-05,0.0,7.022915532868475e-05,303.15,285.15,298.0378790172056,298.20871469890335,297.8561715350455,297.7818344127729,298.53599939179225,298.0841198111439,0.0,0.0,-0.0,-4.7008792448753166e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.6011645866829684e-20,0.0,294.15,291.11713583362217,0.0008018218606228545,0.0,0.00045109420295010846,0.0,9.509597483874999e-05,0.0,9.030541645413173e-05,0.0,9.50959544976098e-05,0.0,7.023756366243363e-05,303.15,285.15,298.03682763901287,298.2074501220408,297.85326671652314,297.78364949978345,298.53458479898757,298.0831557552696,0.0,0.0,-0.0,-4.7020047979670775e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.5594141022759296e-20,0.0,294.15,291.1151866114998,0.0008017877495484958,0.0,0.0004510749883556868,0.0,9.509192405518402e-05,0.0,9.030156981056976e-05,0.0,9.509190378819573e-05,0.0,7.023457176464272e-05,303.15,285.15,298.0358549138218,298.20617715633006,297.85068906271573,297.78515645776315,298.5331660445338,298.08220872703293,0.0,0.0,-0.0,-4.701604057049533e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.4145842954206017e-20,0.0,294.15,291.1132406915327,0.000801571727005434,0.0,0.0004509534329671624,0.0,9.506629862650532e-05,0.0,9.027723536668182e-05,0.0,9.506627843796046e-05,0.0,7.021564490734396e-05,303.15,285.15,298.03500725731186,298.20489589426614,297.8485410687809,297.7863030468542,298.5317467547441,298.08129880439145,0.0,0.0,-0.0,-4.699070235318754e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.3605009949625075e-20,0.0,294.15,291.11129847585005,0.0008013850185771026,0.0,0.0004508483694664107,0.0,9.504414988271604e-05,0.0,9.025620246571266e-05,0.0,9.504412977152837e-05,0.0,7.019928591769598e-05,303.15,285.15,298.03431198207375,298.2036172472512,297.8468819796253,297.7871296648634,298.5303531753613,298.080458809835,0.0,0.0,-0.0,-4.6968807142220104e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.3301418956657923e-20,0.0,294.15,291.10935915198525,0.000801170948547763,0.0,0.00045072791282388587,0.0,9.501875608367228e-05,0.0,9.023208798221552e-05,0.0,9.501873605025372e-05,0.0,7.018053014128182e-05,303.15,285.15,298.0337453784318,298.20234842066554,297.84560516086367,297.78775166258276,298.52899456940094,298.07968903838895,0.0,0.0,-0.0,-4.694371054928559e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.2197320159388866e-20,0.0,294.15,291.1074235401929,0.0008009264579478697,0.0,0.0004505903421355537,0.0,9.498975444263974e-05,0.0,9.020454740513738e-05,0.0,9.498973448740728e-05,0.0,7.015910962505578e-05,303.15,285.15,298.0333482062568,298.200991233056,297.84482400879153,297.7881467869549,298.52769249117375,298.0790005452466,0.0,0.0,-0.0,-4.691505678723286e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1841037871856103e-20,0.0,294.15,291.1054918918958,0.0008006700164454784,0.0,0.0004504460481953339,0.0,9.49593354614758e-05,0.0,9.017566088751347e-05,0.0,9.495931558436226e-05,0.0,7.013664226624359e-05,303.15,285.15,298.0331146081059,298.19852007550446,297.8445523662271,297.788335076543,298.52645815022674,298.0781960553215,0.0,0.0,-0.0,-4.688501217681179e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1560133843893377e-20,0.0,294.15,291.1035630727056,0.0008004130091050332,0.0,0.0004503014360424331,0.0,9.492884939777885e-05,0.0,9.014671066641915e-05,0.0,9.492882959852422e-05,0.0,7.011412536051059e-05,303.15,285.15,298.03298522063824,298.19480143908544,297.84464716231736,297.78839594030836,298.5252766363198,298.07722127973386,0.0,0.0,-0.0,-4.685491097721556e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.1282842605459638e-20,0.0,294.15,291.10163753518964,0.000800180633838217,0.0,0.0004501706816958824,0.0,9.490128472348008e-05,0.0,9.012053466639017e-05,0.0,9.490126500116476e-05,0.0,7.009376618306486e-05,303.15,285.15,298.03294578704794,298.1899342988013,297.84520283881557,297.78832507622747,298.52415611446867,298.0761128230722,0.0,0.0,-0.0,-4.682770246363315e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-2.0406039382964816e-20,0.0,294.15,291.0997162248553,0.0007999849537288497,0.0,0.0004500605717164803,0.0,9.48780721256881e-05,0.0,9.009849150212283e-05,0.0,9.487805247902654e-05,0.0,7.0076621434542e-05,303.15,285.15,298.03300512518376,298.18369300431567,297.8463426011561,297.78809430526115,298.5231100685006,298.0748490208835,0.0,0.0,-0.0,-4.6804795683282075e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.9376326468523897e-20,0.0,294.15,291.0977978426408,0.0007998544255878276,0.0,0.0004499871154693764,0.0,9.486258656668314e-05,0.0,9.008378612008992e-05,0.0,9.486256699435074e-05,0.0,7.006518385052945e-05,303.15,285.15,298.0330782295967,298.1768131002262,297.8479693752851,297.78776724701345,298.5221077203619,298.07354713449666,0.0,0.0,-0.0,-4.678951673855372e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.9127121820646664e-20,0.0,294.15,291.0958826140551,0.0007997865214551637,0.0,0.00044994889077109364,0.0,9.485452823267514e-05,0.0,9.007613380730101e-05,0.0,9.485450873228335e-05,0.0,7.005923198983345e-05,303.15,285.15,298.03313868017915,298.1693693373782,297.8501430016311,297.7873439496659,298.52114298696785,298.0722275911645,0.0,0.0,-0.0,-4.678156616106865e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.8044773576757867e-20,0.0,294.15,291.09397527868657,0.0007998127917496367,0.0,0.0004499636475081414,0.0,9.485763901315263e-05,0.0,9.007908795217623e-05,0.0,9.48576195816197e-05,0.0,7.006152959893142e-05,303.15,285.15,298.0331246520809,298.16152865009786,297.8530236243741,297.7868226614564,298.52019729149526,298.0709393759009,0.0,0.0,-0.0,-4.678463309116502e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
