,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.781269442323384e-20,0.0,294.15,291.0920273434232,0.0007998741504767544,0.0,0.00044999814414491336,0.0,9.486491119353231e-05,0.0,9.008599386426837e-05,0.0,9.486489183182282e-05,0.0,7.006690080393026e-05,303.15,285.15,298.0330349746928,298.15354987822496,297.85642828287104,297.78624262247297,298.519248601817,298.06970087201574,0.0,0.0,-0.0,-4.679180532004742e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.7583600108132484e-20,0.0,294.15,291.0900634369618,0.0008000142826650564,0.0,0.00045007695755026796,0.0,9.48815258694662e-05,0.0,9.010177163511153e-05,0.0,9.488150657646237e-05,0.0,7.007917234430746e-05,303.15,285.15,298.03284662451927,298.14548741810324,297.8604760930452,297.78560143855503,298.5182891602626,298.0685401468971,0.0,0.0,-0.0,-4.680819557850666e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.66963108221565e-20,0.0,294.15,291.08814371291174,0.000800279754040062,0.0,0.0004502262856262294,0.0,9.491300587209376e-05,0.0,9.01316658744885e-05,0.0,9.491298664275528e-05,0.0,7.010242336449301e-05,303.15,285.15,298.03255260514885,298.13739901576014,297.86535308915893,297.78489341414945,298.5173095853155,298.0675015419066,0.0,0.0,-0.0,-4.683925945256896e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6322336885338885e-20,0.0,294.15,291.0862415293527,0.0008005135233061161,0.0,0.00045035777885948756,0.0,9.494072608126707e-05,0.0,9.015798972287548e-05,0.0,9.494070691543031e-05,0.0,7.012289741405481e-05,303.15,285.15,298.03206626754155,298.1294271949095,297.87091210226464,297.7841037464895,298.5162768912864,298.06655724049835,0.0,0.0,-0.0,-4.6866621730257485e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.6112410497968603e-20,0.0,294.15,291.084341737045,0.0008007471224889498,0.0,0.0004504891765303626,0.0,9.49684261451128e-05,0.0,9.018429444054932e-05,0.0,9.496840704257296e-05,0.0,7.014335658435618e-05,303.15,285.15,298.031461857824,298.121626813573,297.8760354986487,297.78325868640064,298.5151916035318,298.06551489199563,0.0,0.0,-0.0,-4.689397210417717e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.575151510917705e-20,0.0,294.15,291.08244413231284,0.0008009697885518314,0.0,0.0004506144234911606,0.0,9.499482956710805e-05,0.0,9.020936783583817e-05,0.0,9.499481052794205e-05,0.0,7.016285805940327e-05,303.15,285.15,298.0307527643002,298.11403897600184,297.88006641096933,297.7823710192209,298.5140557061418,298.06425697532677,0.0,0.0,-0.0,-4.692004956093035e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.5200656007626667e-20,0.0,294.15,291.0805496785436,0.0008011769413495523,0.0,0.0004507309430677977,0.0,9.501939315414947e-05,0.0,9.023269407945057e-05,0.0,9.501937417845316e-05,0.0,7.018100063862202e-05,303.15,285.15,298.02990822759875,298.1068377283214,297.8828952736187,297.7814362117795,298.5128444115204,298.0627843705677,0.0,0.0,-0.0,-4.694431630005835e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166272.0,21166272.0,284.45910448484847,283.7737463021271,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4956675002013917e-20,0.0,294.15,291.07865702876774,0.0008013820198825865,0.0,0.0004508462957793986,0.0,9.504371075252798e-05,0.0,9.025578672617927e-05,0.0,9.504369184020442e-05,0.0,7.019896153145715e-05,303.15,285.15,298.0295623141822,298.09998411878325,297.88104237028995,297.78055966595423,298.5117175876648,298.0605732113749,0.0,0.0,-0.0,-4.696834618886359e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.4860182640190387e-20,0.0,294.15,291.0767666691368,0.0008015844301617689,0.0,0.00045096014748277125,0.0,9.5067711921002e-05,0.0,9.027857888328069e-05,0.0,9.506769307191877e-05,0.0,7.021668871024924e-05,303.15,285.15,298.02985060952335,298.09357210474394,297.87323760087816,297.77975726125845,298.5106982668458,298.05742316865,0.0,0.0,-0.0,-4.699206940249623e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.406473050628408e-20,0.0,294.15,291.07487885870324,0.0008018287246307373,0.0,0.0004510975627613244,0.0,9.509668056909634e-05,0.0,9.030608827789785e-05,0.0,9.50966617820417e-05,0.0,7.02380848525846e-05,303.15,285.15,298.0307538304091,298.08762157073835,297.860064139065,297.77902419445326,298.50979357237145,298.05345146140746,0.0,0.0,-0.0,-4.702071086746927e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3883839860216548e-20,0.0,294.15,291.07299375495734,0.0008016568358382894,0.0,0.00045100083929345555,0.0,9.507629001288526e-05,0.0,9.02867249868824e-05,0.0,9.507627129595801e-05,0.0,7.022302445264998e-05,303.15,285.15,298.03164998681564,298.08220358726044,297.84738553211173,297.7783324027823,298.50899102845614,298.04971250748525,0.0,0.0,-0.0,-4.700054708236278e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3794268849339358e-20,0.0,294.15,291.07111225732126,0.000801402312254265,0.0,0.00045085762679068526,0.0,9.504609902823967e-05,0.0,9.025805496677298e-05,0.0,9.5046080375792e-05,0.0,7.020072548052406e-05,303.15,285.15,298.0322901103296,298.0775687582772,297.8380436406858,297.7776500426483,298.50825572271185,298.04676165493055,0.0,0.0,-0.0,-4.6970700546398966e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.3055874116410041e-20,0.0,294.15,291.0692339146912,0.0008011949221577866,0.0,0.000450740931051171,0.0,9.502149807826358e-05,0.0,9.023469338902711e-05,0.0,9.50214795029972e-05,0.0,7.01825553035385e-05,303.15,285.15,298.032775108451,298.07365727855415,297.8307328532528,297.7769842319,298.5075355600863,298.04433700644887,0.0,0.0,-0.0,-4.6946387014615054e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2846318338391185e-20,0.0,294.15,291.067360571577,0.0008009932495203748,0.0,0.0004506274520645059,0.0,9.49975752566612e-05,0.0,9.021197577908277e-05,0.0,9.499755675779904e-05,0.0,7.016488599234781e-05,303.15,285.15,298.0330635224036,298.0708377890873,297.82622630028374,297.7763389578377,298.50681333851134,298.04265598162476,0.0,0.0,-0.0,-4.692274969888633e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.2277284285882496e-20,0.0,294.15,291.0654894506609,0.0008007808067659434,0.0,0.00045050791405170775,0.0,9.49723751261655e-05,0.0,9.018804520017833e-05,0.0,9.49723566972296e-05,0.0,7.014627326002174e-05,303.15,285.15,298.0332840404263,298.06850168684997,297.8228016284135,297.775703302775,298.50608195668,298.04127452302896,0.0,0.0,-0.0,-4.689785683713527e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.200229034340464e-20,0.0,294.15,291.06362250927475,0.0008005618498625522,0.0,0.000450384711428008,0.0,9.494640245292387e-05,0.0,9.01633809965197e-05,0.0,9.494638409460605e-05,0.0,7.012708992995556e-05,303.15,285.15,298.0334051604901,298.06711059700643,297.8207325697962,297.7750106886163,298.5038558915094,298.0400229814837,0.0,0.0,-0.0,-4.6872207821901553e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1545125825540952e-20,0.0,294.15,291.06175714339577,0.0008003347059057719,0.0,0.000450256902950496,0.0,9.491945881063117e-05,0.0,9.013779473904101e-05,0.0,9.49194405244009e-05,0.0,7.010718944596617e-05,303.15,285.15,298.0334867321526,298.0660764046898,297.8193027863792,297.77430849284264,298.50101482078543,298.03883784736996,0.0,0.0,-0.0,-4.684560741295413e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1359818598837845e-20,0.0,294.15,291.0598974038152,0.0008001522015014112,0.0,0.0004501542082624576,0.0,9.48978094527412e-05,0.0,9.011723605922871e-05,0.0,9.489779123636225e-05,0.0,7.009119930162696e-05,303.15,285.15,298.0334411034946,298.06642429409095,297.8188396972832,297.7734633481997,298.49623593047056,298.0376808747078,0.0,0.0,-0.0,-4.682423903959839e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.1286531205326846e-20,0.0,294.15,291.0580382916295,0.0007999744996982197,0.0,0.00045005421548104053,0.0,9.487672968883106e-05,0.0,9.009721827929586e-05,0.0,9.4876711542033e-05,0.0,7.007562985737566e-05,303.15,285.15,298.03338129188614,298.0669263040394,297.8184843395447,297.7726022590296,298.491241062227,298.0365270513454,0.0,0.0,-0.0,-4.680343751523777e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0544984245906091e-20,0.0,294.15,291.0561826826399,0.0007998766912989567,0.0,0.00044999916972735763,0.0,9.486512529327378e-05,0.0,9.008619853207747e-05,0.0,9.486510721253419e-05,0.0,7.00670588854172e-05,303.15,285.15,298.03323612514754,298.06841648814765,297.8180788839605,297.7716380517606,298.48567958940475,298.03540982768425,0.0,0.0,-0.0,-4.679198761123097e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.047695372206691e-20,0.0,294.15,291.0543327885854,0.0007998975076189926,0.0,0.0004500108607987178,0.0,9.486758980092584e-05,0.0,9.00885389573313e-05,0.0,9.486757178472521e-05,0.0,7.006887916074372e-05,303.15,285.15,298.0329375827568,298.07159757116057,297.8169472530875,297.77049920418625,298.479709438746,298.0343382099874,0.0,0.0,-0.0,-4.6794417442724977e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-1.0409362094300584e-20,0.0,294.15,291.0524828945309,0.0007999183239464027,0.0,0.00045002255187319055,0.0,9.487005430922853e-05,0.0,9.009087938320654e-05,0.0,9.48700363575702e-05,0.0,7.007069943655067e-05,303.15,285.15,298.0326390407172,298.07477865345913,297.81581562302665,297.76936035785894,298.4737392851659,298.0332665920456,0.0,0.0,-0.0,-4.6796847337873746e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.820326541099515e-21,0.0,294.15,291.0506346451761,0.0007999992907255576,0.0,0.00045006808280666417,0.0,9.487965265920973e-05,0.0,9.009999427519063e-05,0.0,9.487963476991692e-05,0.0,7.007778874396416e-05,303.15,285.15,298.0322863459838,298.0785296465407,297.81418844540127,297.7681692310613,298.46783799322117,298.03220233244167,0.0,0.0,-0.0,-4.6806315652718587e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.662703531688546e-21,0.0,294.15,291.0487907342139,0.0008001860899791551,0.0,0.00045017315378510553,0.0,9.490180275339756e-05,0.0,9.012102860375803e-05,0.0,9.490178492377e-05,0.0,7.0094148726165e-05,303.15,285.15,298.03178608371184,298.0837510057123,297.8112429345389,297.7668420412741,298.46223533109423,298.0311714792662,0.0,0.0,-0.0,-4.682817120463251e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.60036500489381e-21,0.0,294.15,291.04694851969856,0.0008003974436434346,0.0,0.00045029203880061363,0.0,9.492686500967273e-05,0.0,9.014482839152062e-05,0.0,9.492684723953907e-05,0.0,7.011265962055766e-05,303.15,285.15,298.03122658659555,298.08954449173854,297.80777851569655,297.7654623685488,298.45676498957283,298.0301553904305,0.0,0.0,-0.0,-4.685290653527703e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.415752109158797e-21,0.0,294.15,291.0451066442161,0.0008006108181407277,0.0,0.000450412060715805,0.0,9.495216693779513e-05,0.0,9.016885577740278e-05,0.0,9.495214922709281e-05,0.0,7.01313475357833e-05,303.15,285.15,298.0306556257234,298.09536888202445,297.8042403041181,297.7640723825186,298.4513371870779,298.0291348762925,0.0,0.0,-0.0,-4.6877885049699596e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.086466150867047e-21,0.0,294.15,291.04326988958877,0.0008008554795259851,0.0,0.00045054968445106116,0.0,9.49811795377384e-05,0.0,9.019640690547446e-05,0.0,9.498116188502483e-05,0.0,7.015277614093047e-05,303.15,285.15,298.02991203338337,298.101680181088,297.7996008203543,297.76252591391034,298.4465570676252,298.0280552032723,0.0,0.0,-0.0,-4.6906535211618905e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-9.027845195380038e-21,0.0,294.15,291.0414331400318,0.0008011001157243512,0.0,0.00045068729400507226,0.0,9.501018914804541e-05,0.0,9.022395519455603e-05,0.0,9.501017155335908e-05,0.0,7.01742025379413e-05,303.15,285.15,298.02916827110977,298.10799191296553,297.79496024696357,297.7609792907657,298.44177759505226,298.02697546337134,0.0,0.0,-0.0,-4.693519117131467e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.911735416436154e-21,0.0,294.15,291.03959788625593,0.0008013278522380644,0.0,0.0004508153961058816,0.0,9.503719447542694e-05,0.0,9.024960016836053e-05,0.0,9.503717693902054e-05,0.0,7.019414857841316e-05,303.15,285.15,298.02838744366613,298.1137250106051,297.7902978419409,297.75939045745514,298.437213346758,298.02580282008506,0.0,0.0,-0.0,-4.6961875048437146e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.462038693021737e-21,0.0,294.15,291.03776477543346,0.0008015444188955791,0.0,0.00045093721430850925,0.0,9.506287508345056e-05,0.0,9.027398715650809e-05,0.0,9.50628576083198e-05,0.0,7.021311618596742e-05,303.15,285.15,298.02754388711315,298.1185451270171,297.78542604013745,297.7577375040172,298.4329545258219,298.0244414168214,0.0,0.0,-0.0,-4.698725694019608e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.353205918334356e-21,0.0,294.15,291.0359376548431,0.0008017074056676671,0.0,0.0004510288895371597,0.0,9.508220119836165e-05,0.0,9.029233976516018e-05,0.0,9.508218378128364e-05,0.0,7.022739038621763e-05,303.15,285.15,298.02655824582683,298.1215224713494,297.7805778217342,297.7559435238012,298.429377978856,298.02279600831355,0.0,0.0,-0.0,-4.700636242863722e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-8.035034198853344e-21,0.0,294.15,291.03411067866676,0.0008018449551296045,0.0,0.00045110625409150484,0.0,9.509851045582656e-05,0.0,9.03078274930422e-05,0.0,9.509849309586861e-05,0.0,7.023943634496602e-05,303.15,285.15,298.0255930452477,298.12463891701174,297.7760216842,297.754165086948,298.42582432528974,298.02124861173945,0.0,0.0,-0.0,-4.702248829890496e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.629576857168472e-21,0.0,294.15,291.0322872709102,0.0008020470881757097,0.0,0.0004512199525827528,0.0,9.512247933450412e-05,0.0,9.03305889768829e-05,0.0,9.512246203127256e-05,0.0,7.025713967475167e-05,303.15,285.15,298.02457790585095,298.12694030178153,297.77184778645375,297.7523254378058,298.422671876258,298.01967266163,0.0,0.0,-0.0,-4.704619335590085e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.580354961890062e-21,0.0,294.15,291.030464550664,0.0008020388660318673,0.0,0.0004512153083427643,0.0,9.512150017101666e-05,0.0,9.032965920831925e-05,0.0,9.51214829308296e-05,0.0,7.025641646593136e-05,303.15,285.15,298.02354768090726,298.12907288554334,297.76782098406915,297.75046803268623,298.41964714070286,298.0181113447818,0.0,0.0,-0.0,-4.704522337904707e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.458685040172501e-21,0.0,294.15,291.0286463395695,0.0008019720235695231,0.0,0.0004511776853307352,0.0,9.511356869494104e-05,0.0,9.032212735534474e-05,0.0,9.51135515184162e-05,0.0,7.025055830254607e-05,303.15,285.15,298.022539438493,298.1306578344942,297.7650132620766,297.74860428975444,298.41713413280394,298.0167897915245,0.0,0.0,-0.0,-4.7037376748759537e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.362756692656123e-21,0.0,294.15,291.0268338685226,0.0008018305587641718,0.0,0.00045109808109013367,0.0,9.509678708270099e-05,0.0,9.030619119871302e-05,0.0,9.509676997061044e-05,0.0,7.023816345852135e-05,303.15,285.15,298.0215591790627,298.13154566043926,297.763757403854,297.74673247859084,298.41527254344123,298.01577345307766,0.0,0.0,-0.0,-4.702077839399407e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167316.0,21167316.0,283.97200290909086,283.56531855260795,0.952734875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.128298881041493e-21,0.0,294.15,291.0250223296388,0.000801687242103056,0.0,0.00045101743506112705,0.0,9.507978584936368e-05,0.0,9.029004648449735e-05,0.0,9.507976880164272e-05,0.0,7.022560640309913e-05,303.15,285.15,298.020589980437,298.1323485726474,297.76268586336647,297.7448674592707,298.41348861667547,298.01479609847945,0.0,0.0,-0.0,-4.700396582428238e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-7.082310959613563e-21,0.0,294.15,291.02321079739284,0.0008015441040692462,0.0,0.00045093688953194006,0.0,9.506280580260894e-05,0.0,9.027392188954449e-05,0.0,9.5062788819231e-05,0.0,7.021306499601538e-05,303.15,285.15,298.0196208201117,298.13315070053034,297.76161606154227,297.7430024433401,298.4117054786812,298.0138191008411,0.0,0.0,-0.0,-4.6987177205495225e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.991223270122232e-21,0.0,294.15,291.0214035405476,0.0008013901867936757,0.0,0.00045085027991256647,0.0,9.504454737487124e-05,0.0,9.025658331287477e-05,0.0,9.504453045566619e-05,0.0,7.019957938107515e-05,303.15,285.15,298.01870392072084,298.1335970509743,297.76134974692656,297.7411788634076,298.4103135077885,298.0130286179635,0.0,0.0,-0.0,-4.696912807927257e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.6815435623181886e-21,0.0,294.15,291.0195995153091,0.0008012298249467002,0.0,0.00045076004478963394,0.0,9.502552464877862e-05,0.0,9.02385189398028e-05,0.0,9.502550779357858e-05,0.0,7.01855292579648e-05,303.15,285.15,298.0178274048418,298.13378423668547,297.7616593916618,297.7393877346241,298.40920714779804,298.01237318312224,0.0,0.0,-0.0,-4.6950327170164176e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.638437864101969e-21,0.0,294.15,291.01779572851956,0.0008010686445237778,0.0,0.00045066934916332987,0.0,9.500640484322438e-05,0.0,9.022036237769914e-05,0.0,9.500638805200327e-05,0.0,7.017140743229612e-05,303.15,285.15,298.0169542496642,298.1339564711426,297.7619981339661,297.7375994922352,298.4081175863985,298.0117251866813,0.0,0.0,-0.0,-4.693143411426068e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.531886360997845e-21,0.0,294.15,291.01600264382313,0.0008009218772905552,0.0,0.000450586762555061,0.0,9.498899451557789e-05,0.0,9.020382917590937e-05,0.0,9.498897778715969e-05,0.0,7.015854822122185e-05,303.15,285.15,298.0161086346299,298.1335850728399,297.7630985399255,297.73353662150663,298.4076380607164,298.0107933859237,0.0,0.0,-0.0,-4.691423347436514e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.202279639411544e-21,0.0,294.15,291.0142082144591,0.0008007619815527132,0.0,0.0004504967900055047,0.0,9.49700271442693e-05,0.0,9.01858173682125e-05,0.0,9.497001047921173e-05,0.0,7.01445389830215e-05,303.15,285.15,298.01526170066927,298.1332765728798,297.7641469495542,297.7296955848757,298.4070842793843,298.0098930174727,0.0,0.0,-0.0,-4.689549824936174e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.102728776425375e-21,0.0,294.15,291.01241838362307,0.0008006291782880218,0.0,0.0004504220594449015,0.0,9.495427296444097e-05,0.0,9.01708568838281e-05,0.0,9.495425636162016e-05,0.0,7.01329029971075e-05,303.15,285.15,298.01441098825086,298.13278781987566,297.76524930751896,297.725352584975,298.40671994607305,298.0089041293387,0.0,0.0,-0.0,-4.6879939516599926e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-6.0633572775376595e-21,0.0,294.15,291.0106300080767,0.0008005039680984312,0.0,0.0004503516006912159,0.0,9.493941933210129e-05,0.0,9.015675158079193e-05,0.0,9.493940279111788e-05,0.0,7.012193215249459e-05,303.15,285.15,298.01356030446294,298.1322371617307,297.76638770571975,297.72081321896496,298.40642406913804,298.0078844920033,0.0,0.0,-0.0,-4.686527245118622e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.985374651792929e-21,0.0,294.15,291.00884163253033,0.0008003787578953781,0.0,0.0004502811419353879,0.0,9.492456569934056e-05,0.0,9.014264627733627e-05,0.0,9.492454922017597e-05,0.0,7.011096130757136e-05,303.15,285.15,298.0127096213062,298.1316865046947,297.7675261023328,297.7162738516205,298.40612819245683,298.0068648544822,0.0,0.0,-0.0,-4.685060768056113e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.701767676331848e-21,0.0,294.15,291.0070566547467,0.0008002741222386085,0.0,0.0004502222582395152,0.0,9.49121522260443e-05,0.0,9.013085820734471e-05,0.0,9.49121358076511e-05,0.0,7.010179275603948e-05,303.15,285.15,298.0118499217889,298.13103730490144,297.7685369647954,297.7116843333764,298.40589959778123,298.0058016245287,0.0,0.0,-0.0,-4.683835359276919e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.414049726695722e-21,0.0,294.15,291.0052785552214,0.000800184961116167,0.0,0.00045017208053769206,0.0,9.490157407954381e-05,0.0,9.012081300699523e-05,0.0,9.490155772149048e-05,0.0,7.00939797707313e-05,303.15,285.15,298.0109692423542,298.1302136468906,297.7692762236464,297.70708208270105,298.40577287976106,298.0046628150707,0.0,0.0,-0.0,-4.6827912351667075e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.344418036812567e-21,0.0,294.15,291.00350504160815,0.0008001247461978415,0.0,0.00045013818770865216,0.0,9.489442897660035e-05,0.0,9.01140279071939e-05,0.0,9.489441267791521e-05,0.0,7.008870241977744e-05,303.15,285.15,298.0100737578076,298.1292984583324,297.7697498388236,297.702692688396,298.4056358952209,298.00349012771613,0.0,0.0,-0.0,-4.682085996704493e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.041992950017355e-21,0.0,294.15,291.001730440237,0.0008000493246600765,0.0,0.00045009573982435295,0.0,9.488548036883763e-05,0.0,9.010553015511214e-05,0.0,9.488546412870628e-05,0.0,7.008209300538513e-05,303.15,285.15,298.009183799891,298.1284094253069,297.77031967843806,297.6982267402883,298.4055038093639,298.00232869065763,0.0,0.0,-0.0,-4.6812028553802944e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-5.0094647438499244e-21,0.0,294.15,290.999963050345,0.0008000130972714525,0.0,0.00045007534225216907,0.0,9.48811802254344e-05,0.0,9.010144669695216e-05,0.0,9.488116404389392e-05,0.0,7.007891693208763e-05,303.15,285.15,298.00827253726715,298.1273964483575,297.7704214703068,297.6942525919212,298.40527123722694,298.00112285701596,0.0,0.0,-0.0,-4.6807784364416313e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.97714639204107e-21,0.0,294.15,290.99819566045295,0.0007999768698790925,0.0,0.0004500549446793853,0.0,9.48768800819133e-05,0.0,9.009736323867468e-05,0.0,9.487686395895847e-05,0.0,7.007574085870328e-05,303.15,285.15,298.0073612752817,298.12638347316175,297.7705232620219,297.69027844158154,298.40503866534436,297.99991702347825,0.0,0.0,-0.0,-4.680354036743943e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.72599369059004e-21,0.0,294.15,290.9964271191853,0.0007999262646054603,0.0,0.00045002645828463205,0.0,9.487087471936934e-05,0.0,9.009166046368923e-05,0.0,9.487085865722576e-05,0.0,7.007130531604973e-05,303.15,285.15,298.0064543736077,298.12538996845063,297.7707200529034,297.68617436450484,298.40484677877924,297.9987171076492,0.0,0.0,-0.0,-4.679761424522764e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.6652112922625404e-21,0.0,294.15,290.99466613332794,0.0007999040435999788,0.0,0.0004500139407373004,0.0,9.486823577905393e-05,0.0,9.00891545231276e-05,0.0,9.48682197746932e-05,0.0,7.006935620157614e-05,303.15,285.15,298.00554723595064,298.1243183872656,297.7704633704196,297.6828143692262,298.404392095211,297.99750709161464,0.0,0.0,-0.0,-4.679500953807751e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.635113877166231e-21,0.0,294.15,290.992906406184,0.000799887035858076,0.0,0.00045000435614178175,0.0,9.48662151397006e-05,0.0,9.008723573582448e-05,0.0,9.486619919220563e-05,0.0,7.006786376218903e-05,303.15,285.15,298.00463896222766,298.1232318750789,297.7701245295214,297.6795825613596,298.4038934745233,297.99629428054226,0.0,0.0,-0.0,-4.679301486494365e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.38830634387250207,283.15,283.15,283.15000018938406,291.1072471280232,0.0,-4.5755003109153484e-21,0.0,294.15,290.99114667904007,0.0007998700281144469,0.0,0.0004499947715459844,0.0,9.486419450029253e-05,0.0,9.008531694846684e-05,0.0,9.486417860966088e-05,0.0,7.006637132276154e-05,303.15,285.15,298.0037306891314,298.12214536467593,297.7697856891121,297.6763507523137,298.40339485436056,297.9950814699188,0.0,0.0,-0.0,-4.679102023432347e-08,298.7984809171673,298.7595474263732,298.45029340407547,298.79663509834944,299.28053152085454,0.0,0.0,0.3868911671674491,0.064
