,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21011904.0,21011904.0,283.2643039718681,282.59058831552306,0.9201633145263157,0.38545398058252417,-1.0,-1.0,0.0,5.0,0.6282408033924036,268.15,273.15,271.53213998130377,271.56851576336635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3970878144231,0.000805413153076585,0.0,0.00045311069678399146,0.0,9.552104188652068e-05,0.0,9.070909193769617e-05,0.0,9.552104188652053e-05,0.0,7.055151595154083e-05,303.15,285.15,296.8467921696057,296.5232868519,296.54775747740547,296.5271085417065,296.4014039414138,296.56926979640633,6530.953418714611,2257.8104328140384,-0.00029310273691502775,-4.7440848417263033e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011940.0,21011940.0,283.26063999999997,282.58941042048446,0.9204447236842106,0.4425728155339805,-1.0,-1.0,0.0,5.0,0.6286006778928036,268.15,273.15,271.53213998130377,271.56850827051557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3705004448091,0.0008053950833684221,0.0,0.00045310053097349706,0.0,9.55188988146018e-05,0.0,9.070705682476294e-05,0.0,9.551889881460218e-05,0.0,7.054993308592658e-05,303.15,285.15,296.84643765207005,296.5226701676942,296.547215304096,296.5264766625331,296.4011100707438,296.5687819714275,6530.95297320034,2257.8104328140384,-0.00029310273691502775,-4.7438719737478214e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21011976.0,21011976.0,283.25703552703294,282.58828421401745,0.9207254728421053,0.5036489320388349,-1.0,-1.0,0.0,5.0,0.6289605523932036,268.15,273.15,271.5321399813038,271.5685007776648,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.34391307519513,0.0008053770136602633,0.0,0.0004530903651630105,0.0,9.55167557426846e-05,0.0,9.070502171183133e-05,0.0,9.551675574268548e-05,0.0,7.054835022031358e-05,303.15,285.15,296.84608313433023,296.5220534831359,296.54667313049833,296.5258447830075,296.4008161999845,296.5682941461913,6530.952527686107,2257.8104328140384,-0.00029310273691502775,-4.7436591105452196e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012012.0,21012012.0,283.2534877679121,282.5872071392605,0.9210055790526316,0.5686846601941746,-1.0,-1.0,0.0,5.0,0.6293204268936213,268.15,273.15,271.5321399813038,271.56849355674626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.31735062723703,0.0008053585996095725,0.0,0.00045308000563121627,0.0,9.551457183204715e-05,0.0,9.070294781746319e-05,0.0,9.551457183204826e-05,0.0,7.054673719136084e-05,303.15,285.15,296.84573072269836,296.5214410779796,296.546135800254,296.5252175707938,296.40052807054724,296.5678106484546,6530.952098353155,2257.8104328140384,-0.00029310273691502775,-4.7434421958414946e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012048.0,21012048.0,283.2499939375824,282.58617663821815,0.9212850593684211,0.6376823300970872,-1.0,-1.0,0.0,5.0,0.6296803013940213,268.15,273.15,271.5321399813038,271.5684868810732,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2908381433496,0.0008053397017093659,0.0,0.00045306937389352856,0.0,9.551233053721989e-05,0.0,9.070081942968064e-05,0.0,9.55123305372207e-05,0.0,7.05450817786408e-05,303.15,285.15,296.84538253290276,296.5208372554215,296.54560818312683,296.5245997163842,296.40025145339166,296.5673358282454,6530.9517014648045,2257.8104328140384,-0.00029310273691502775,-4.743219586594675e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012084.0,21012084.0,283.246551250989,282.5851901517705,0.9215639308421052,0.7106442718446601,-1.0,-1.0,0.0,5.0,0.6300401758944213,268.15,273.15,271.53213998130377,271.5684802054002,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2643256594622,0.0008053208037994711,0.0,0.00045305874215039637,0.0,9.551008924124486e-05,0.0,9.069869104080813e-05,0.0,9.551008924124533e-05,0.0,7.054342636507301e-05,303.15,285.15,296.8450343429122,296.5202334325281,296.54508056572786,296.5239818616402,296.39997483615736,296.5668610077932,6530.951304576474,2257.8104328140384,-0.00029310273691502775,-4.742996982457385e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012120.0,21012120.0,283.2431569230769,282.584245119682,0.9218422105263159,0.7875728155339803,-1.0,-1.0,0.0,5.0,0.6304000503948213,268.15,273.15,271.53213998130377,271.56847352972716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.23781317557473,0.0008053019058992736,0.0,0.00045304811041272546,0.0,9.550784794642117e-05,0.0,9.069656265302893e-05,0.0,9.550784794642134e-05,0.0,7.054177095235559e-05,303.15,285.15,296.84468615272664,296.51962960929933,296.544552948057,296.5233640065617,296.3996982188444,296.5663861870978,6530.950907688147,2257.8104328140384,-0.00029310273691502775,-4.742774383657969e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012156.0,21012156.0,283.23980816879117,282.58333898060954,0.9221199154736843,0.8684702912621358,-1.0,-1.0,0.0,5.0,0.6307599248952378,268.15,273.15,271.53213998130377,271.5684680229895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.21145290590374,0.0008052817200387831,0.0,0.0004530367540891118,0.0,9.550545390039396e-05,0.0,9.06942892090118e-05,0.0,9.550545390039404e-05,0.0,7.054000271812007e-05,303.15,285.15,296.8443520609117,296.51905267553633,296.54405830972655,296.5227753794261,296.3994555853509,296.5659388021904,6530.950579256615,2257.8104328140384,-0.00029310273691502775,-4.742536619646288e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012192.0,21012192.0,283.2365022030769,282.58246917211153,0.9223970627368421,0.9533390291262134,-1.0,-1.0,0.0,5.0,0.6311197993956378,268.15,273.15,271.5321399813037,271.5684625175708,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.18509279898615,0.0008052614422528537,0.0,0.0004530253460499321,0.0,9.550304895211968e-05,0.0,9.069200541195717e-05,0.0,9.550304895211973e-05,0.0,7.053822643152203e-05,303.15,285.15,296.8440179841235,296.51847577193666,296.5435637078115,296.5221867840483,296.3992129899015,296.5654914475643,6530.950250902492,2257.8104328140384,-0.00029310273691502775,-4.74229777886503e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012228.0,21012228.0,283.2332362408791,282.581633130655,0.9226736693684211,1.0421813592233007,-1.0,-1.0,0.0,5.0,0.6314796738960378,268.15,273.15,271.5321399813037,271.5684570121521,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.15873269206855,0.0008052411644572368,0.0,0.0004530139380053088,0.0,9.550064400269788e-05,0.0,9.068972161381277e-05,0.0,9.550064400269785e-05,0.0,7.053645014407642e-05,303.15,285.15,296.84368390715906,296.51789886803607,296.54306910565873,296.5215981883714,296.3989703943926,296.56504409272355,6530.949922548405,2257.8104328140384,-0.00029310273691502775,-4.742058943984017e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012264.0,21012264.0,283.2300074971428,282.58082829162385,0.9229497524210527,1.1349996116504852,-1.0,-1.0,0.0,5.0,0.6318395483964283,268.15,273.15,271.5321399813037,271.568451383167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1323544239299,0.0008052220695428812,0.0,0.0004530031954287654,0.0,9.54983793417434e-05,0.0,9.068757103698971e-05,0.0,9.549837934174203e-05,0.0,7.053477747321379e-05,303.15,285.15,296.84334818538827,296.51731823167677,296.54257086849543,296.5210059150673,296.3987246644013,296.5645935730058,6530.94958700038,2257.8104328140384,-0.00029310273691502775,-4.7418340468132376e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012300.0,21012300.0,283.22681318681316,282.5800520893256,0.9232253289473684,1.231796116504854,-1.0,-1.0,0.0,5.0,0.6321994228968283,268.15,273.15,271.53213998130377,271.5684456929735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1059671416078,0.000805202494637123,0.0,0.0004529921828182166,0.0,9.549605775445874e-05,0.0,9.068536640154622e-05,0.0,9.549605775445543e-05,0.0,7.053306275675733e-05,303.15,285.15,296.84301165046793,296.5167357437865,296.54207083292386,296.52041181936056,296.3984773897101,296.5641414872498,6530.949247889257,2257.8104328140384,-0.00029310273691502775,-4.741603501883445e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012336.0,21012336.0,283.22365052483514,282.579301956999,0.923500416,1.3325732038834948,-1.0,-1.0,0.0,5.0,0.6325592973972125,268.15,273.15,271.53213998130377,271.5684407581463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0797146318503,0.0008051808717139729,0.0,0.00045298001802712983,0.0,9.549349327401785e-05,0.0,9.06829311088875e-05,0.0,9.549349327401506e-05,0.0,7.053116864024511e-05,303.15,285.15,296.8426888079302,296.516182004038,296.5416044286395,296.51984667514245,296.39825746235425,296.5637158756209,6530.94895233953,2257.8104328140384,-0.00029310273691502775,-4.7413488426796436e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012372.0,21012372.0,283.22051672615385,282.57857532682027,0.923775030631579,1.437333203883495,-1.0,-1.0,0.0,5.0,0.6329191718976038,268.15,273.15,271.53213998130377,271.5684358127852,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0534553054309,0.0008051596083071762,0.0,0.0004529680554935897,0.0,9.549097143183688e-05,0.0,9.068053630655185e-05,0.0,9.549097143183471e-05,0.0,7.052930601620641e-05,303.15,285.15,296.84236525847433,296.51562645461917,296.5411362093552,296.51928008516404,296.39803647885526,296.5632888972936,6530.948656520832,2257.8104328140384,-0.00029310273691502775,-4.741098424284597e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012408.0,21012408.0,283.2174090057143,282.5778696299096,0.9240491898947368,1.5460784466019413,-1.0,-1.0,0.0,5.0,0.6332790463980038,268.15,273.15,271.53213998130377,271.5684308453803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0271821651458,0.0008051382279824525,0.0,0.0004529560271846174,0.0,9.548843572342462e-05,0.0,9.067812833650787e-05,0.0,9.548843572342323e-05,0.0,7.052743315061681e-05,303.15,285.15,296.8420402797631,296.5150672519344,296.5406643179773,296.51871056910664,296.3978133459838,296.5628591529531,6530.948360108946,2257.8104328140384,-0.00029310273691502775,-4.7408466356145e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012444.0,21012444.0,283.2143245784615,282.5771822963374,0.9243229108421054,1.658811262135922,-1.0,-1.0,0.0,5.0,0.6336389208984038,268.15,273.15,271.53213998130377,271.56842587797536,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.00090902486073,0.0008051168476480414,0.0,0.000452943998870202,0.0,9.548590001386489e-05,0.0,9.067572036537424e-05,0.0,9.548590001386435e-05,0.0,7.052556028417974e-05,303.15,285.15,296.84171530088645,296.51450804896893,296.5401924263822,296.51814105277066,296.3975902130624,296.5624294084141,6530.94806369707,2257.8104328140384,-0.00029310273691502775,-4.740594853516472e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012480.0,21012480.0,283.2112606593406,282.5765107551301,0.9245962105263158,1.7755339805825239,-1.0,-1.0,0.0,5.0,0.6339987953988039,268.15,273.15,271.53213998130377,271.56842091057047,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.97463588457566,0.0008050954673136355,0.0,0.0004529319705557964,0.0,9.548336430430726e-05,0.0,9.067331239424257e-05,0.0,9.548336430430753e-05,0.0,7.052368741774416e-05,303.15,285.15,296.84139032184424,296.51394884572284,296.5397205345698,296.5175715361561,296.3973670800908,296.5619996636768,6530.947767285222,2257.8104328140384,-0.00029310273691502775,-4.740343078104666e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012516.0,21012516.0,283.20821446329666,282.5758524342752,0.924869106,1.8962489320388345,-1.0,-1.0,0.0,5.0,0.6343586698992216,268.15,273.15,271.53213998130377,271.5684165807764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9485277095793,0.0008050730437879793,0.0,0.0004529193553572509,0.0,9.548070487269983e-05,0.0,9.067078693365893e-05,0.0,9.548070487270006e-05,0.0,7.052172317062355e-05,303.15,285.15,296.8410820617146,296.51342120805407,296.5392902787886,296.5170359377233,296.39717093977004,296.5616000852101,6530.9475066806635,2257.8104328140384,-0.00029310273691502775,-4.7400790251851755e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012552.0,21012552.0,283.2051832052747,282.57520476072705,0.9251416143157895,2.0209584466019415,-1.0,-1.0,0.0,5.0,0.6347185443996217,268.15,273.15,271.53213998130377,271.56841225166914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9224197029916,0.0008050506874374939,0.0,0.00045290677795023054,0.0,9.547805340798854e-05,0.0,9.066826903863255e-05,0.0,9.547805340798873e-05,0.0,7.051976480782527e-05,303.15,285.15,296.84077381820083,296.512893600433,296.5388600646678,296.516500372921,296.39697482864557,296.5612005369737,6530.947246114968,2257.8104328140384,-0.00029310273691502775,-4.739815770625718e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012588.0,21012588.0,283.20216410021976,282.5745651604112,0.9254137525263159,2.1496648543689316,-1.0,-1.0,0.0,5.0,0.6350784189000217,268.15,273.15,271.53213998130377,271.5684079225619,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.89631169640387,0.0008050283310918605,0.0,0.0004528942005459471,0.0,9.547540194385422e-05,0.0,9.066575114415409e-05,0.0,9.547540194385438e-05,0.0,7.051780644545314e-05,303.15,285.15,296.8404655745407,296.5123659925666,296.53842985036454,296.5159648078754,296.39677871748364,296.5608009885662,6530.946985549282,2257.8104328140384,-0.00029310273691502775,-4.7395525234339375e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012624.0,21012624.0,283.1991543630769,282.5739310582295,0.9256855376842106,2.2823704854368927,-1.0,-1.0,0.0,5.0,0.6354382934004135,268.15,273.15,271.53213998130377,271.568403674942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.87023012837255,0.0008050061176453474,0.0,0.00045288170353363345,0.0,9.547276742728868e-05,0.0,9.066324934349681e-05,0.0,9.547276742728865e-05,0.0,7.051586060049755e-05,303.15,285.15,296.84015989372915,296.5118423408675,296.53800610552463,296.51543420594254,296.3965860742639,296.56040572406556,6530.946729765861,2257.8104328140384,-0.00029310273691502775,-4.7392909661360685e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012660.0,21012660.0,283.1961512087912,282.5732998780639,0.9259569868421054,2.419077669902912,-1.0,-1.0,0.0,5.0,0.6357981679008134,268.15,273.15,271.53213998130377,271.56839946858497,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.84416191710267,0.0008049837145371033,0.0,0.00045286909982087363,0.0,9.547011041701938e-05,0.0,9.066072618227431e-05,0.0,9.54701104170191e-05,0.0,7.051389814176903e-05,303.15,285.15,296.83985550875116,296.51132069163987,296.5375856305106,296.5149061138201,296.39639518562336,296.56001262606907,6530.946476403214,2257.8104328140384,-0.00029310273691502775,-4.739027182925393e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012696.0,21012696.0,283.19315185230766,282.5726690427806,0.9262281170526316,2.559788737864077,-1.0,-1.0,0.0,5.0,0.6361580424012134,268.15,273.15,271.53213998130377,271.56839526222797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8180937058328,0.0008049613114191722,0.0,0.0004528564961026716,0.0,9.546745340560278e-05,0.0,9.065820301996229e-05,0.0,9.546745340560222e-05,0.0,7.05119356821931e-05,303.15,285.15,296.83955112363105,296.5107990421741,296.53716515532216,296.5143780214622,296.39620429694793,296.5596195279075,6530.946223040575,2257.8104328140384,-0.00029310273691502775,-4.738763406941823e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012732.0,21012732.0,283.1901535085714,282.5720359742338,0.9264989453684211,2.7045060194174755,-1.0,-1.0,0.0,5.0,0.6365179169016129,268.15,273.15,271.53213998130377,271.56839109664816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7920475525734,0.0008049389099246067,0.0,0.0004528438932972468,0.0,9.546479658661037e-05,0.0,9.065568004038101e-05,0.0,9.546479658660967e-05,0.0,7.050997336474105e-05,303.15,285.15,296.83924891527164,296.51028152070324,296.53675043167874,296.51385443307305,296.3960154420365,296.5592301485526,6530.945971708808,2257.8104328140384,-0.00029310273691502775,-4.7384996574142664e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012768.0,21012768.0,283.1871533925274,282.57139809326907,0.9267694888421053,2.853231844660194,-1.0,-1.0,0.0,5.0,0.6368777914020128,268.15,273.15,271.53213998130377,271.56838701298227,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7660456529117,0.0008049165027594936,0.0,0.00045283128730066866,0.0,9.546213909488555e-05,0.0,9.065315642195703e-05,0.0,9.546213909488501e-05,0.0,7.05080105504112e-05,303.15,285.15,296.8389510741664,296.5097722787922,296.5363472459567,296.5133398801017,296.39583066887417,296.55884822957825,6530.945724458189,2257.8104328140384,-0.00029310273691502775,-4.738235848469282e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012804.0,21012804.0,283.18414871912086,282.57075281972635,0.9270397645263158,3.0059685436893195,-1.0,-1.0,0.0,5.0,0.6372376659024128,268.15,273.15,271.53213998130377,271.56838292931644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.74004375324995,0.0008048940955943857,0.0,0.00045281868130410126,0.0,9.545948160316303e-05,0.0,9.065063280353517e-05,0.0,9.54594816031626e-05,0.0,7.050604773608301e-05,303.15,285.15,296.83865323292605,296.50926303665585,296.53594406007267,296.5128253269078,296.39564589567993,296.5584663104484,6530.94547720758,2257.8104328140384,-0.00029310273691502775,-4.737972046868181e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012840.0,21012840.0,283.18113670329666,282.5700975724425,0.9273097894736843,3.1627184466019416,-1.0,-1.0,0.0,5.0,0.6375975404028129,268.15,273.15,271.53213998130377,271.56837884565056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.71404185358824,0.0008048716884244374,0.0,0.0004528060753048179,0.0,9.545682411086797e-05,0.0,9.06481091845696e-05,0.0,9.545682411086766e-05,0.0,7.050408492133196e-05,303.15,285.15,296.83835539155064,296.50875379429414,296.53554087402676,296.5123107734913,296.39546112245375,296.5580843911633,6530.945229956976,2257.8104328140384,-0.00029310273691502775,-4.737708252553904e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012876.0,21012876.0,283.17811456,282.56942976925444,0.9275795807368421,3.323483883495145,-1.0,-1.0,0.0,5.0,0.6379574149032043,268.15,273.15,271.53213998130377,271.56837486469675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6882298958472,0.0008048499757005038,0.0,0.00045279385998461293,0.0,9.545424897829826e-05,0.0,9.064566377639145e-05,0.0,9.545424897829799e-05,0.0,7.050218293719339e-05,303.15,285.15,296.8380730955736,296.5082684733766,296.53517990198907,296.5118256766678,296.3952850690404,296.5577264433295,6530.944986691424,2257.8104328140384,-0.00029310273691502775,-4.7374526408441464e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012912.0,21012912.0,283.1750795041758,282.56874682700055,0.927849155368421,3.4882671844660185,-1.0,-1.0,0.0,5.0,0.638317289403623,268.15,273.15,271.53213998130377,271.5683708772665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.66239244015173,0.000804828023751568,0.0,0.00045278151008131754,0.0,9.545164547403673e-05,0.0,9.064319142576857e-05,0.0,9.545164547403649e-05,0.0,7.050025999782009e-05,303.15,285.15,296.8377889617225,296.5077807642099,296.53481398433354,296.51133727306285,296.39510869069585,296.5573659348049,6530.944743205789,2257.8104328140384,-0.00029310273691502775,-4.73719421986949e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012948.0,21012948.0,283.1720287507692,282.5680461615231,0.9281185304210527,3.65707067961165,-1.0,-1.0,0.0,5.0,0.6386771639040231,268.15,273.15,271.53213998130377,271.5683668767116,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6365036978452,0.0008048062636794649,0.0,0.00045276926812544454,0.0,9.544906472635607e-05,0.0,9.06407406853455e-05,0.0,9.544906472635581e-05,0.0,7.04983538663801e-05,303.15,285.15,296.8375011270224,296.507288242013,296.5344381107175,296.51084221051184,296.39493164485674,296.55700026702425,6530.944499272631,2257.8104328140384,-0.00029310273691502775,-4.7369380646509717e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21012984.0,21012984.0,283.16895951472526,282.56732518766967,0.9283877229473685,3.829896699029125,-1.0,-1.0,0.0,5.0,0.639037038404427,268.15,273.15,271.53213998130377,271.5683628964767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.610649972568,0.0008047843700322693,0.0,0.0004527569510220296,0.0,9.544646813669324e-05,0.0,9.063827490099274e-05,0.0,9.5446468136693e-05,0.0,7.049643603410572e-05,303.15,285.15,296.8372162326756,296.5068002002972,296.53407032420444,296.5103528817956,296.3947550559417,296.5566389389829,6530.944256313715,2257.8104328140384,-0.00029310273691502775,-4.736680343998663e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013020.0,21013020.0,283.165869010989,282.5665813192943,0.92865675,4.006747572815533,-1.0,-1.0,0.0,5.0,0.639396912904827,268.15,273.15,271.53213998130377,271.5683589264892,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.58481385764634,0.0008047629932329784,0.0,0.0004527449246874638,0.0,9.544393284450933e-05,0.0,9.063586732620858e-05,0.0,9.544393284450916e-05,0.0,7.04945634759402e-05,303.15,285.15,296.8369328156776,296.50631441227887,296.53370660474866,296.5098664363653,296.39457869534925,296.5562797928839,6530.9440138460095,2257.8104328140384,-0.00029310273691502775,-4.736428714204843e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013056.0,21013056.0,283.1627544545055,282.5658119692587,0.9289256286315789,4.18762563106796,-1.0,-1.0,0.0,5.0,0.639756787405227,268.15,273.15,271.53213998130377,271.56835495650176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5589777427247,0.0008047416164288466,0.0,0.00045273289835018213,0.0,9.544139755175288e-05,0.0,9.06334597508807e-05,0.0,9.544139755175274e-05,0.0,7.049269091735176e-05,303.15,285.15,296.83664939856,296.50582862406145,296.5333428851583,296.5093799907396,296.39440233473016,296.5559206466499,6530.943771378312,2257.8104328140384,-0.00029310273691502775,-4.73617709103799e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013092.0,21013092.0,283.1596130602198,282.56501454943276,0.9291943758947369,4.372533203883495,-1.0,-1.0,0.0,5.0,0.6401166619056303,268.15,273.15,271.53213998130377,271.5683509575487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5331714339536,0.0008047202702922473,0.0,0.0004527208892653987,0.0,9.543886589602546e-05,0.0,9.063105562936348e-05,0.0,9.543886589602534e-05,0.0,7.049082104506052e-05,303.15,285.15,296.8363682498782,296.50534598862725,296.53298564393594,296.50889783923833,296.3942252715043,296.5555645986368,6530.943526387068,2257.8104328140384,-0.00029310273691502775,-4.735925835528225e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013128.0,21013128.0,283.1564420430769,282.56418647069523,0.9294630088421053,4.561472621359222,-1.0,-1.0,0.0,5.0,0.6404765364060304,268.15,273.15,271.53213998130377,271.56834690056286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.50742485691194,0.0008046997089334705,0.0,0.0004527093216812519,0.0,9.543642731380397e-05,0.0,9.062873989269864e-05,0.0,9.543642731380374e-05,0.0,7.048901991654343e-05,303.15,285.15,296.8360916452625,296.50486967241204,296.532641386634,296.5084242933186,296.39404680029327,296.5552147595841,6530.943276339574,2257.8104328140384,-0.00029310273691502775,-4.735683823623314e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013164.0,21013164.0,283.15323861802193,282.56332514293354,0.9297315445263158,4.754446213592232,-1.0,-1.0,0.0,5.0,0.6408364109064304,268.15,273.15,271.53213998130377,271.568342843577,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.48167827987027,0.0008046791475698524,0.0,0.0004526977540943887,0.0,9.543398873100982e-05,0.0,9.062642415549e-05,0.0,9.543398873100953e-05,0.0,7.048721878760335e-05,303.15,285.15,296.83581504053456,296.5043933560095,296.53229712921006,296.5079507472162,296.3938683290568,296.5548649204054,6530.94302629209,2257.8104328140384,-0.00029310273691502775,-4.7354418178451554e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,-1.0,-1.0,0.0,5.0,0.6411962854068304,268.15,273.15,271.53213998130377,271.56833878659114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4559317028286,0.000804658586211086,0.0,0.0004526861865102622,0.0,9.543155014879257e-05,0.0,9.062410841882922e-05,0.0,9.543155014879222e-05,0.0,7.048541765908939e-05,303.15,285.15,296.8355384356944,296.50391703941943,296.53195287166403,296.50747720093096,296.39368985779475,296.5545150811007,6530.942776244612,2257.8104328140384,-0.00029310273691502775,-4.7351998183078355e-08,297.8087612143304,298.13430449260903,297.9165192858978,298.13460748892436,297.8505447180494,8788.75320905865,8754.665040959457,0.635004360923353,0.064
21013200.0,21013200.0,283.15,282.5624279750439,0.93,4.95145631067961,-1.0,-1.0,0.0,5.0,0.6411962854068304,268.15,273.15,271.53213998130377,271.56833878659114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4559317028286,0.000804658586211086,0.0,0.0004526861865102622,0.0,9.543155014879257e-05,0.0,9.062410841882922e-05,0.0,9.543155014879222e-05,0.0,7.048541765908939e-05,303.15,285.15,296.8355384356944,296.50391703941943,296.53195287166403,296.50747720093096,296.39368985779475,296.5545150811007,6530.942776244612,2257.8104328140384,-0.00029310273691502775,-4.7351998183078355e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013236.0,21013236.0,283.14673839193273,282.56146807626715,0.9302637919736843,5.152505242718446,-1.0,-1.0,0.0,5.0,0.6415561599072327,268.15,273.15,271.53213998130377,271.56833443780965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4302943711069,0.000804641577789053,0.0,0.000452676617742108,0.0,9.542953294039201e-05,0.0,9.0622192828938e-05,0.0,9.542953294039139e-05,0.0,7.048392775584064e-05,303.15,285.15,296.83526670552243,296.5034450612199,296.53162445726485,296.5070120435485,296.39348288793377,296.5541662310979,6530.942505918911,2257.8104328140384,-0.00029310273691502775,-4.7349996403952616e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013272.0,21013272.0,283.14347177411764,282.5604237922823,0.9305182831578948,5.357595339805824,-1.0,-1.0,0.0,5.0,0.6419160344076328,268.15,273.15,271.53213998130377,271.56833008874816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4046571463609,0.0008046249690788925,0.0,0.00045266727384453886,0.0,9.542756313734453e-05,0.0,9.062032225631677e-05,0.0,9.542756313734367e-05,0.0,7.04824728660241e-05,303.15,285.15,296.83499497897174,296.5029730880517,296.5312960595028,296.5065468946613,296.3932758912631,296.55381738249014,6530.942235573695,2257.8104328140384,-0.00029310273691502775,-4.7348041709387e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013308.0,21013308.0,283.140206027563,282.5593003871226,0.9307634096052632,5.566728932038834,-1.0,-1.0,0.0,5.0,0.6422759089080328,268.15,273.15,271.53213998130377,271.56832573968666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3790199216149,0.0008046083603784291,0.0,0.00045265792995243106,0.0,9.542559333544833e-05,0.0,9.061845168478886e-05,0.0,9.542559333544724e-05,0.0,7.048101797705792e-05,303.15,285.15,296.8347232523155,296.5025011147052,296.5309676616285,296.50608174560125,296.3930688945619,296.5534685337625,6530.941965228491,2257.8104328140384,-0.00029310273691502775,-4.7346087056310125e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013344.0,21013344.0,283.1369470332773,282.5581031263132,0.9309991073684211,5.779908349514563,-1.0,-1.0,0.0,5.0,0.6426357834084319,268.15,273.15,271.53213998130377,271.56832125347097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3534119992185,0.0008045935193239343,0.0,0.0004526495805057132,0.0,9.542383317428922e-05,0.0,9.061678019317671e-05,0.0,9.542383317428958e-05,0.0,7.04797179280256e-05,303.15,285.15,296.83445196635085,296.5020280674643,296.5306416011468,296.50561663064684,296.39284608853666,296.5531168708291,6530.94168518083,2257.8104328140384,-0.00029310273691502775,-4.7344340470260145e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013380.0,21013380.0,283.1337006722689,282.5568372766913,0.9312253125,5.997135922330096,-1.0,-1.0,0.0,5.0,0.6429956579088318,268.15,273.15,271.53213998130377,271.5683166984083,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.32781879446344,0.0008045810097145978,0.0,0.0004526425426874188,0.0,9.542234951976477e-05,0.0,9.061537127895376e-05,0.0,9.542234951976745e-05,0.0,7.047862210585117e-05,303.15,285.15,296.83418089796396,296.5015544795847,296.5303167129638,296.50515153114463,296.3926153382579,296.552763791983,6530.94140026291,2257.8104328140384,-0.00029310273691502775,-4.734286828976339e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013416.0,21013416.0,283.1304728255462,282.55550810622583,0.9314419610526317,6.218413980582524,-1.0,-1.0,0.0,5.0,0.6433555324092393,268.15,273.15,271.53213998130377,271.5683118145306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3023100590688,0.0008045715178078874,0.0,0.00045263720257381084,0.0,9.542122376127166e-05,0.0,9.061430223145844e-05,0.0,9.542122376127552e-05,0.0,7.047779062446544e-05,303.15,285.15,296.8339071115066,296.5010744061505,296.5300031213185,296.5046849834487,296.39233689683977,296.55240130385283,6530.941095204404,2257.8104328140384,-0.00029310273691502775,-4.7341751262549513e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013452.0,21013452.0,283.12726937411765,282.5541208838341,0.9316489890789474,6.443744854368931,-1.0,-1.0,0.0,5.0,0.643715406909657,268.15,273.15,271.5321399813037,271.56830663047964,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2768787784927,0.0008045626050882916,0.0,0.0004526321883004519,0.0,9.542016669371806e-05,0.0,9.061329841453914e-05,0.0,9.542016669372088e-05,0.0,7.047700987797326e-05,303.15,285.15,296.83363127547426,296.50058912924203,296.52969862354655,296.50421751045235,296.39201661192175,296.55203063012743,6530.940771839899,2257.8104328140384,-0.00029310273691502775,-4.734070240804783e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013488.0,21013488.0,283.1240961989916,282.5526808791963,0.9318463326315789,6.673130873786406,-1.0,-1.0,0.0,5.0,0.644075281410046,268.15,273.15,271.53213998130377,271.5683017871437,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2513610384177,0.0008045514675323439,0.0,0.0004526259223740564,0.0,9.541884576304413e-05,0.0,9.061204402681731e-05,0.0,9.5418845763045e-05,0.0,7.047603424307963e-05,303.15,285.15,296.8333589965451,296.50011181238705,296.5293804555966,296.50375226812656,296.39174844675324,296.5516703958817,6530.9404695047415,2257.8104328140384,-0.00029310273691502775,-4.7339391746634476e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013524.0,21013524.0,283.12095918117643,282.5511933625683,0.932033927763158,6.906574368932038,-1.0,-1.0,0.0,5.0,0.6444351559104388,268.15,273.15,271.53213998130377,271.5682964203606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.22596338927724,0.0008045475263913359,0.0,0.00045262370502041296,0.0,9.541837831892625e-05,0.0,9.061160013057564e-05,0.0,9.541837831892706e-05,0.0,7.047568899044741e-05,303.15,285.15,296.833081964765,296.4996233766752,296.5290800842552,296.50328361075054,296.3913998985929,296.55129378700775,6530.940133688222,2257.8104328140384,-0.00029310273691502775,-4.733892796725938e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013560.0,21013560.0,283.1178642016807,282.5496636045917,0.9322117105263158,7.144077669902912,-1.0,-1.0,0.0,5.0,0.6447950304108389,268.15,273.15,271.53213998130377,271.5682911781352,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2005213183137,0.0008045432639467468,0.0,0.0004526213069066617,0.0,9.541787276846088e-05,0.0,9.06111200476245e-05,0.0,9.541787276846164e-05,0.0,7.047531559259685e-05,303.15,285.15,296.8328072393811,296.49913950320644,296.5287685967295,296.50281562787546,296.391076233905,296.5509214402195,6530.939804800388,2257.8104328140384,-0.00029310273691502775,-4.73384263796536e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013596.0,21013596.0,283.11481714151256,282.5480968761018,0.9323796169736842,7.385643106796115,-1.0,-1.0,0.0,5.0,0.6451549049112579,268.15,273.15,271.53213998130377,271.56828574899316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.17512687583746,0.0008045405136154517,0.0,0.0004526197594807809,0.0,9.54175465529603e-05,0.0,9.061081026549503e-05,0.0,9.541754655296217e-05,0.0,7.047507465094097e-05,303.15,285.15,296.8325298542583,296.4986497652717,296.5284651548946,296.502345625609,296.3907152743583,296.55054113487836,6530.939465657,2257.8104328140384,-0.00029310273691502775,-4.7338102737065376e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013632.0,21013632.0,283.11182388168066,282.546498447934,0.9325375831578947,7.631273009708737,-1.0,-1.0,0.0,5.0,0.6455147794116579,268.15,273.15,271.53213998130377,271.56828031954524,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.149732502444,0.0008045387855524578,0.0,0.0004526187871643277,0.0,9.541734157726299e-05,0.0,9.06106156156154e-05,0.0,9.541734157726597e-05,0.0,7.047492325659053e-05,303.15,285.15,296.8322524626367,296.4981600169,296.5281617200881,296.50187561760964,296.39035425439687,296.55016081432626,6530.939126495325,2257.8104328140384,-0.00029310273691502775,-4.7337899393803366e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013668.0,21013668.0,283.1088903031933,282.5448735907265,0.932685545131579,7.880969708737863,-1.0,-1.0,0.0,5.0,0.6458746539120548,268.15,273.15,271.5321399813038,271.5682746624454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.12443477598765,0.0008045402310855803,0.0,0.0004526196002569363,0.0,9.541751298670765e-05,0.0,9.061077839017057e-05,0.0,9.541751298671104e-05,0.0,7.047504985902247e-05,303.15,285.15,296.83196873572274,296.4976580968807,296.5278863332201,296.5014028795428,296.3899317731352,296.54976956370035,6530.93877457849,2257.8104328140384,-0.00029310273691502775,-4.733806951259449e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013704.0,21013704.0,283.1060222870588,282.54322757472266,0.9328234389473684,8.134735533980582,-1.0,-1.0,0.0,5.0,0.6462345284124508,268.15,273.15,271.53213998130377,271.56826887772496,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0991605539541,0.0008045418186366465,0.0,0.000452620493246914,0.0,9.54177012394571e-05,0.0,9.061095715953403e-05,0.0,9.541770123945737e-05,0.0,7.047518890185891e-05,303.15,285.15,296.8316837047223,296.4971531645939,296.52761596624237,296.5009290470349,296.38949296995395,296.5493749705095,6530.93841433998,2257.8104328140384,-0.00029310273691502775,-4.733825634411708e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013740.0,21013740.0,283.1032257142857,282.5415656695693,0.9329512006578948,8.39257281553398,-1.0,-1.0,0.0,5.0,0.6465944029128508,268.15,273.15,271.53213998130377,271.56826317238205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.07383724680994,0.0008045440924144674,0.0,0.0004526217722945728,0.0,9.541797087768895e-05,0.0,9.061121321451972e-05,0.0,9.541797087768475e-05,0.0,7.047538805573402e-05,303.15,285.15,296.8314020019289,296.4966543805369,296.52733044372826,296.50045637763435,296.38908467516717,296.5489855757991,6530.938057961502,2257.8104328140384,-0.00029310273691502775,-4.7338523930182606e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013776.0,21013776.0,283.10050646588235,282.53989314411405,0.9330687663157895,8.654483883495145,-1.0,-1.0,0.0,5.0,0.6469542774132603,268.15,273.15,271.53213998130377,271.56825717614646,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.04868821700603,0.000804551636827031,0.0,0.0004526260165084546,0.0,9.541886560768401e-05,0.0,9.061206287176578e-05,0.0,9.54188656076804e-05,0.0,7.047604890025924e-05,303.15,285.15,296.83110747314026,296.49613182258435,296.52709876657747,296.49997821932084,296.38855503537764,296.5485742634001,6530.9376876494935,2257.8104328140384,-0.00029310273691502775,-4.733941176136471e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013812.0,21013812.0,283.0978704228571,282.53821526619953,0.9331760719736842,8.920471067961163,-1.0,-1.0,0.0,5.0,0.6473141519136375,268.15,273.15,271.53213998130377,271.56825121000423,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.02351172340684,0.0008045560341251709,0.0,0.00045262849021259166,0.0,9.541938709348712e-05,0.0,9.06125580872989e-05,0.0,9.541938709348459e-05,0.0,7.0476434067897e-05,303.15,285.15,296.83081507323885,296.4956134393765,296.5268580881849,296.49950130807935,296.3880448866349,296.5481665591029,6530.937318666855,2257.8104328140384,-0.00029310273691502775,-4.733992924679873e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013848.0,21013848.0,283.0953234662185,282.53653730245605,0.9332730536842105,9.190536699029124,-1.0,-1.0,0.0,5.0,0.6476740264140531,268.15,273.15,271.5321399813039,271.56824531109766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9982839324066,0.0008045596825116321,0.0,0.0004526305425913037,0.0,9.541981975895466e-05,0.0,9.061296895689303e-05,0.0,9.541981975895388e-05,0.0,7.047675363313834e-05,303.15,285.15,296.83052668475545,296.49510290293176,296.52660119430806,296.49902681087747,296.38757152786405,296.54776582414735,6530.93695281848,2257.8104328140384,-0.00029310273691502775,-4.7340358602335876e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013884.0,21013884.0,283.0928714769748,282.534864518091,0.9333596475,9.464683106796116,-1.0,-1.0,0.0,5.0,0.6480339009144531,268.15,273.15,271.5321399813039,271.56823935216795,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9732434709158,0.0008045720200629496,0.0,0.0004526374833409144,0.0,9.542128295026509e-05,0.0,9.06143584387546e-05,0.0,9.542128295026446e-05,0.0,7.047783434125304e-05,303.15,285.15,296.830225205228,296.49456692699084,296.52641523355607,296.4985473358443,296.38697467297413,296.5473458749187,6530.936586749249,2257.8104328140384,-0.00029310273691502775,-4.734181051815295e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013920.0,21013920.0,283.09052033613443,282.533202176677,0.9334357894736843,9.742912621359222,-1.0,-1.0,0.0,5.0,0.6483937754148531,268.15,273.15,271.5321399813038,271.56823339323824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.948203009425,0.0008045843576191105,0.0,0.00045264442409324613,0.0,9.54227461421491e-05,0.0,9.061574792116089e-05,0.0,9.54227461421486e-05,0.0,7.047891504979136e-05,303.15,285.15,296.82992372558846,296.49403095084034,296.5262292727335,296.4980678606254,296.386377817855,296.54692592552857,6530.936220680034,2257.8104328140384,-0.00029310273691502775,-4.734326245680523e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013956.0,21013956.0,283.08827592470584,282.53155553993645,0.9335014156578947,10.025227572815531,-1.0,-1.0,0.0,5.0,0.6487536499152553,268.15,273.15,271.53213998130377,271.56822735728616,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.92307098883515,0.0008045927728143463,0.0,0.0004526491581949942,0.0,9.542374414624546e-05,0.0,9.061669564999308e-05,0.0,9.542374414624472e-05,0.0,7.047965217221509e-05,303.15,285.15,296.82962906406755,296.49350874179106,296.5260095924408,296.49759176750604,296.38584807012364,296.5465174471858,6530.935846623611,2257.8104328140384,-0.00029310273691502775,-4.734425281101455e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21013992.0,21013992.0,283.08614412369747,282.52992986752537,0.9335564621052632,10.311630291262135,-1.0,-1.0,0.0,5.0,0.6491135244156426,268.15,273.15,271.53213998130377,271.56822139914044,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8980051903437,0.0008046058091597154,0.0,0.0004526564920731286,0.0,9.542529021365336e-05,0.0,9.061816383300218e-05,0.0,9.542529021365255e-05,0.0,7.048079409233272e-05,303.15,285.15,296.8293294906935,296.4929764991785,296.52581630026464,296.49711332711433,296.3852685458293,296.54610083261605,6530.935479717463,2257.8104328140384,-0.00029310273691502775,-4.734578702592525e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014028.0,21014028.0,283.0841308141176,282.5283304168128,0.9336008648684211,10.602123106796116,-1.0,-1.0,0.0,5.0,0.6494733989160427,268.15,273.15,271.53213998130377,271.56821553940773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8730229752191,0.0008046211819052174,0.0,0.00045266514036965426,0.0,9.542711337585286e-05,0.0,9.061989515192698e-05,0.0,9.54271133758522e-05,0.0,7.048214067371909e-05,303.15,285.15,296.8290237277226,296.4924316029847,296.5256563282774,296.49663193521974,296.384626215716,296.54567396198416,6530.935121851761,2257.8104328140384,-0.00029310273691502775,-4.734759623572214e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
