,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21014064.0,21014064.0,283.08224187697476,282.5267624426599,0.93363456,10.896708349514562,-1.0,-1.0,0.0,5.0,0.6498332734164286,268.15,273.15,271.53213998130377,271.56820958927875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8480067544809,0.0008046346095847359,0.0,0.0004526726944070013,0.0,9.542870585539897e-05,0.0,9.062140740902546e-05,0.0,9.542870585539919e-05,0.0,7.048331687368628e-05,303.15,285.15,296.8287206528259,296.49189212067955,296.5254825211938,296.496151916278,296.3840103434474,296.54525151088495,6530.9347569012325,2257.8104328140384,-0.00029310273691502775,-4.734917656153875e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014100.0,21014100.0,283.0804831932773,282.5252311971948,0.9336574835526317,11.19538834951456,-1.0,-1.0,0.0,5.0,0.6501931479168109,268.15,273.15,271.53213998130377,271.5682036417324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8229880816686,0.0008046504336891538,0.0,0.00045268159662928366,0.0,9.543058254811919e-05,0.0,9.062318956182936e-05,0.0,9.54305825481205e-05,0.0,7.048470299253587e-05,303.15,285.15,296.82841795103855,296.4913533397811,296.52530890794003,296.4956722992704,296.38339793030036,296.5448300856661,6530.934391820945,2257.8104328140384,-0.00029310273691502775,-4.7351038958412715e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014136.0,21014136.0,283.07886064403357,282.5237419295863,0.9336695715789474,11.498165436893203,-1.0,-1.0,0.0,5.0,0.6505530224171998,268.15,273.15,271.53213998130377,271.5681978310687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.79802557302634,0.0008046674245474933,0.0,0.0004526911552476353,0.0,9.5432597616825e-05,0.0,9.062510311981162e-05,0.0,9.543259761682415e-05,0.0,7.04861913154113e-05,303.15,285.15,296.8281105974069,296.49080497425354,296.52515657787984,296.4951898622933,296.38273460886757,296.5443993241403,6530.934038951439,2257.8104328140384,-0.00029310273691502775,-4.735303871468618e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014172.0,21014172.0,283.0773801102521,282.5222998858148,0.933670760131579,11.805041941747572,-1.0,-1.0,0.0,5.0,0.6509128969176092,268.15,273.15,271.53213998130377,271.56819208646937,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.77308085557405,0.0008046858567187001,0.0,0.00045270152472294897,0.0,9.54347836236744e-05,0.0,9.062717900479121e-05,0.0,9.543478362367224e-05,0.0,7.048780589261754e-05,303.15,285.15,296.82780190263134,296.49025398962533,296.52501346065833,296.49470699272916,296.38205885169776,296.54396703946844,6530.933690537352,2257.8104328140384,-0.00029310273691502775,-4.7355208154559276e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014208.0,21014208.0,283.0760474729411,282.52091030843985,0.933660985263158,12.116020194174755,-1.0,-1.0,0.0,5.0,0.6512727714180092,268.15,273.15,271.53213998130377,271.5681864739729,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.74817168163906,0.0008047061421329134,0.0,0.0004527129368003205,0.0,9.543718942324676e-05,0.0,9.062946361025986e-05,0.0,9.5437189423245e-05,0.0,7.0489582807981e-05,303.15,285.15,296.82749053231305,296.4896977773836,296.5248887607705,296.4942232643032,296.3813582624841,296.5435317194509,6530.933351027459,2257.8104328140384,-0.00029310273691502775,-4.7357595774704446e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014244.0,21014244.0,283.07486861310923,282.5195784363668,0.9336401830263158,12.431102524271843,-1.0,-1.0,0.0,5.0,0.6516326459184093,268.15,273.15,271.53213998130377,271.5681808614765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.723262507704,0.0008047264275422762,0.0,0.00045272434887495675,0.0,9.543959522224251e-05,0.0,9.063174821518093e-05,0.0,9.543959522224116e-05,0.0,7.04913597229186e-05,303.15,285.15,296.8271791618754,296.48914156491344,296.5247640608321,296.4937395356801,296.3806576729462,296.54309639924946,6530.93301151758,2257.8104328140384,-0.00029310273691502775,-4.735998345446957e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014280.0,21014280.0,283.0738494117647,282.5183095046095,0.9336082894736842,12.750291262135923,-1.0,-1.0,0.0,5.0,0.6519925204188087,268.15,273.15,271.53213998130377,271.5681766028136,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6985801921276,0.0008047521764227985,0.0,0.0004527388346092455,0.0,9.544264898469294e-05,0.0,9.06346481418715e-05,0.0,9.544264898469175e-05,0.0,7.04936152214556e-05,303.15,285.15,296.82685976505206,296.48856466540326,296.5247784127751,296.49325899153456,296.3798552924523,296.54266342544344,6530.932758480414,2257.8104328140384,-0.00029310273691502775,-4.736301429119016e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014316.0,21014316.0,283.07299574991595,282.51710874405103,0.9335652406578947,13.073588737864076,-1.0,-1.0,0.0,5.0,0.6523523949192097,268.15,273.15,271.53213998130377,271.5681713748299,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6737530479091,0.0008047737876400776,0.0,0.00045275099256322456,0.0,9.544521202378814e-05,0.0,9.063708206579374e-05,0.0,9.544521202378954e-05,0.0,7.049550827339535e-05,303.15,285.15,296.8265441043652,296.4879992343059,296.5247029164494,296.4927756243567,296.37911299736066,296.54222697536756,6530.932443483305,2257.8104328140384,-0.00029310273691502775,-4.736555817085668e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014352.0,21014352.0,283.0723135085714,282.5159813812023,0.933510972631579,13.400997281553396,-1.0,-1.0,0.0,5.0,0.6527122694196036,268.15,273.15,271.5321399813037,271.56816638743106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.648958536819,0.0008047981205117953,0.0,0.0004527646816717145,0.0,9.544809784818813e-05,0.0,9.063982251444929e-05,0.0,9.544809784819158e-05,0.0,7.049763973346096e-05,303.15,285.15,296.8262271683024,296.4874309312001,296.5246453059454,296.4922921771111,296.37835538890846,296.54179019429347,6530.932144039352,2257.8104328140384,-0.00029310273691502775,-4.736842249970899e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014388.0,21014388.0,283.07180856873947,282.51493263795703,0.9334454214473685,13.73251922330097,-1.0,-1.0,0.0,5.0,0.6530721439200036,268.15,273.15,271.5321399813037,271.56816265303894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6243338638997,0.0008048263441655463,0.0,0.0004527805596711284,0.0,9.545144511643424e-05,0.0,9.064300116134296e-05,0.0,9.545144511643722e-05,0.0,7.050011201437821e-05,303.15,285.15,296.8259036324499,296.48684772187994,296.5246808101618,296.4918083452721,296.3775181654905,296.54135173505085,6530.931925599905,2257.8104328140384,-0.00029310273691502775,-4.737174493575076e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014424.0,21014424.0,283.07148681142854,282.51396773134496,0.9333685231578948,14.06815689320388,-1.0,-1.0,0.0,5.0,0.6534320184204043,268.15,273.15,271.5321399813037,271.56815830426405,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.59963556535774,0.0008048516213949538,0.0,0.00045279478006287444,0.0,9.545444294156117e-05,0.0,9.064584796861126e-05,0.0,9.545444294157636e-05,0.0,7.050232619780527e-05,303.15,285.15,296.82558289046995,296.48627036909807,296.5246834273759,296.4913259958003,296.3767154359025,296.54091562372935,6530.931667203395,2257.8104328140384,-0.00029310273691502775,-4.7374720624401106e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014460.0,21014460.0,283.07135411764705,282.5130918732822,0.9332802138157895,14.407912621359221,-1.0,-1.0,0.0,5.0,0.6537918929207951,268.15,273.15,271.53213998130377,271.5681538209205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5749193512422,0.0008048788805020149,0.0,0.0004528101154219678,0.0,9.545767581486133e-05,0.0,9.064891798331442e-05,0.0,9.545767581489263e-05,0.0,7.050471398701388e-05,303.15,285.15,296.8252626396537,296.4856946009559,296.52467492437603,296.49084346016343,296.3759211806166,296.54047936115313,6530.931400061226,2257.8104328140384,-0.00029310273691502775,-4.7377929727833385e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014496.0,21014496.0,283.07141636840333,282.5123102703185,0.9331804294736843,14.751788737864077,-1.0,-1.0,0.0,5.0,0.6541517674211952,268.15,273.15,271.53213998130377,271.56815078006036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.55036086837157,0.0008049095881230514,0.0,0.0004528273908596431,0.0,9.546131767946326e-05,0.0,9.065237638602846e-05,0.0,9.546131767948935e-05,0.0,7.05074038557929e-05,303.15,285.15,296.8249349039669,296.4851077100665,296.52471073266014,296.490353227452,296.37505382611647,296.5400320800524,6530.931226788125,2257.8104328140384,-0.00029310273691502775,-4.7381544939079224e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014532.0,21014532.0,283.07167944470586,282.51162812338254,0.9330691061842106,15.099787572815533,-1.0,-1.0,0.0,5.0,0.6545116419215801,268.15,273.15,271.53213998130377,271.5681474647825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.52577598982447,0.0008049386821725441,0.0,0.00045284375853040133,0.0,9.546476817616804e-05,0.0,9.065565306115613e-05,0.0,9.546476817618661e-05,0.0,7.050995238089423e-05,303.15,285.15,296.82460861867355,296.4845224009346,296.52474478821756,296.48986524408446,296.37419907456615,296.53958802529525,6530.931035541523,2257.8104328140384,-0.00029310273691502775,-4.738497031227568e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014568.0,21014568.0,283.072149227563,282.5110506275239,0.9329461800000001,15.451911456310677,-1.0,-1.0,0.0,5.0,0.65487151642198,268.15,273.15,271.53213998130377,271.56814360104204,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5011383739421,0.0008049687340467422,0.0,0.0004528606650535617,0.0,9.546833226927247e-05,0.0,9.06590376101683e-05,0.0,9.546833226927896e-05,0.0,7.051258480790694e-05,303.15,285.15,296.8242852198155,296.4839402387025,296.5247753617731,296.4893817481583,296.3733694914518,296.53915041198024,6530.930808371725,2257.8104328140384,-0.00029310273691502775,-4.7388508584252884e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014604.0,21014604.0,283.07283159798317,282.51058297165247,0.9328115869736843,15.8081627184466,-1.0,-1.0,0.0,5.0,0.6552313909223784,268.15,273.15,271.5321399813037,271.5681414589579,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4766551995775,0.0008050019990432815,0.0,0.00045287937922847826,0.0,9.547227743653393e-05,0.0,9.066278403642763e-05,0.0,9.54722774365384e-05,0.0,7.051549869499807e-05,303.15,285.15,296.8239531922209,296.4833510569251,296.52480996087087,296.48888458656154,296.3724756645758,296.53869489223086,6530.9306925422725,2257.8104328140384,-0.00029310273691502775,-4.7392425317854485e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014640.0,21014640.0,283.07373243697475,282.51023033827516,0.9326652631578948,16.168543689320387,-1.0,-1.0,0.0,5.0,0.6555912654227783,268.15,273.15,271.5321399813037,271.5681395299249,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4521911370123,0.0008050356616588475,0.0,0.00045289831709755625,0.0,9.5476269761144e-05,0.0,9.066657524444704e-05,0.0,9.547626976114767e-05,0.0,7.051844741234673e-05,303.15,285.15,296.823620096703,296.4827610062301,296.5248450581367,296.48838573364577,296.37157388711415,296.53823715636594,6530.930590490954,2257.8104328140384,-0.00029310273691502775,-4.739638903305978e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014676.0,21014676.0,283.0748576255462,282.5099979032297,0.9325071446052631,16.533056699029125,-1.0,-1.0,0.0,5.0,0.6559511399231828,268.15,273.15,271.53213998130377,271.56813680418935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.42766257156114,0.0008050669600222507,0.0,0.00045291592487859783,0.0,9.54799816876151e-05,0.0,9.067010017961207e-05,0.0,9.547998168761768e-05,0.0,7.052118902858648e-05,303.15,285.15,296.8232911435636,296.48217369149353,296.5248837813216,296.48789398512247,296.370698866055,296.53778829351126,6530.930437231338,2257.8104328140384,-0.00029310273691502775,-4.740007451120417e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014712.0,21014712.0,283.07621304470587,282.50989083541555,0.9323371673684211,16.9017040776699,-1.0,-1.0,0.0,5.0,0.6563110144235554,268.15,273.15,271.53213998130377,271.56813436630324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4031555469764,0.0008051005237613285,0.0,0.00045293480711964266,0.0,9.548396228518342e-05,0.0,9.067388025134954e-05,0.0,9.548396228518488e-05,0.0,7.05241290843819e-05,303.15,285.15,296.8229608547814,296.48158513976585,296.5249215777004,296.4873998242504,296.3698130478348,296.53733608886654,6530.930303404529,2257.8104328140384,-0.00029310273691502775,-4.740402690272836e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014748.0,21014748.0,283.07780457546215,282.5099142965219,0.9321552675,17.274488155339803,-1.0,-1.0,0.0,5.0,0.6566708889239559,268.15,273.15,271.53213998130377,271.56813306534315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.37873254149423,0.0008051355566098964,0.0,0.0004529545158593591,0.0,9.548811711835392e-05,0.0,9.067782578142759e-05,0.0,9.548811711835448e-05,0.0,7.052719782999881e-05,303.15,285.15,296.82262537312164,296.48099478351537,296.52495644653317,296.4868974349622,296.3688973426637,296.5368742761592,6530.930241886341,2257.8104328140384,-0.00029310273691502775,-4.7408152468275176e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014784.0,21014784.0,283.0796380988235,282.51007344075344,0.9319613810526316,17.65141126213592,-1.0,-1.0,0.0,5.0,0.6570307634243252,268.15,273.15,271.53213998130377,271.5681325472099,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3543647733529,0.0008051725534953181,0.0,0.0004529753295337917,0.0,9.549250488470268e-05,0.0,9.068199251048829e-05,0.0,9.549250488470268e-05,0.0,7.05304386192678e-05,303.15,285.15,296.82228640293096,296.48040278128013,296.52498449010983,296.4863889415376,296.3679633535439,296.5364051938805,6530.930230778652,2257.8104328140384,-0.00029310273691502775,-4.741250951850307e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014820.0,21014820.0,283.0817194957983,282.51037341455174,0.9317554440789474,18.03247572815534,-1.0,-1.0,0.0,5.0,0.6573906379247252,268.15,273.15,271.5321399813038,271.5681316355549,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3299686512431,0.0008052098633756505,0.0,0.00045299631929168006,0.0,9.549692977150636e-05,0.0,9.068619449003105e-05,0.0,9.549692977150562e-05,0.0,7.053370682557811e-05,303.15,285.15,296.8219492148468,296.47981092195374,296.5250146209726,296.48588334300246,296.36703583315045,296.5359387867852,6530.930195541755,2257.8104328140384,-0.00029310273691502775,-4.7416903632329166e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014856.0,21014856.0,283.08405464739496,282.51081935631504,0.9315373926315789,18.417683883495144,-1.0,-1.0,0.0,5.0,0.6577505124251252,268.15,273.15,271.5321399813038,271.56813072389986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.30557252913337,0.0008052471732462842,0.0,0.00045301730904410335,0.0,9.550135465715792e-05,0.0,9.069039646847975e-05,0.0,9.550135465715643e-05,0.0,7.053697503103748e-05,303.15,285.15,296.8216120266015,296.4792190623166,296.5250447518515,296.48537774420333,296.36610831207497,296.53547237940955,6530.930160304864,2257.8104328140384,-0.00029310273691502775,-4.7421297948626394e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014892.0,21014892.0,283.08664943462185,282.5114163961144,0.931307162763158,18.807038058252427,-1.0,-1.0,0.0,5.0,0.658110386925525,268.15,273.15,271.5321399813038,271.56813308341106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2813926470541,0.0008052878211292928,0.0,0.0004530401767153778,0.0,9.550617543009649e-05,0.0,9.069497439107211e-05,0.0,9.550617543009525e-05,0.0,7.054053563749853e-05,303.15,285.15,296.8212654288739,296.47863082588424,296.5250876200901,296.4848572764838,296.36514088893,296.5349964080524,6530.930327639934,2257.8104328140384,-0.00029310273691502775,-4.742608564228516e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014928.0,21014928.0,283.0895097384874,282.5121696554068,0.9310646905263158,19.200540582524273,-1.0,-1.0,0.0,5.0,0.658470261425925,268.15,273.15,271.53213998130377,271.5681334452586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2570794128654,0.0008053275337923071,0.0,0.00045306251824038296,0.0,9.5510885285237e-05,0.0,9.069944698344095e-05,0.0,9.551088528523619e-05,0.0,7.054401432045257e-05,303.15,285.15,296.8209233438238,296.4780382259731,296.5251131536161,296.4843433832605,296.36419183128703,296.5345219875921,6530.930372572387,2257.8104328140384,-0.00029310273691502775,-4.743076341569011e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21014964.0,21014964.0,283.09264143999997,282.5130842467455,0.9308099119736842,19.598193786407766,-1.0,-1.0,0.0,5.0,0.6588301359263137,268.15,273.15,271.53213998130377,271.56813497647516,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.23283574960885,0.0008053683744888558,0.0,0.0004530854943809559,0.0,9.551572892477323e-05,0.0,9.07040466207078e-05,0.0,9.551572892477278e-05,0.0,7.054759181610501e-05,303.15,285.15,296.8205786904447,296.4774477867813,296.5251489626856,296.4838259128787,296.3632316269615,296.5340465959504,6530.930489972212,2257.8104328140384,-0.00029310273691502775,-4.74355743007044e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015000.0,21015000.0,283.09605042016807,282.51416527348687,0.9305427631578949,20.0,-1.0,-1.0,0.0,5.0,0.6591900104267138,268.15,273.15,271.5321399813038,271.5681391992705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.20875222026535,0.0008054118116461566,0.0,0.00045310993125330455,0.0,9.552088050367913e-05,0.0,9.070893868464827e-05,0.0,9.552088050367876e-05,0.0,7.055139675472553e-05,303.15,285.15,296.8202281256555,296.4768623213947,296.5252084233396,296.4833002091598,296.3622457667883,296.53356896926755,6530.9307741728535,2257.8104328140384,-0.00029310273691502775,-4.7440691305709105e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015036.0,21015036.0,283.09974256,282.5154178294938,0.9302631801315789,20.413531338592232,-1.0,-1.0,0.0,5.0,0.6595498849271157,268.15,273.15,271.53213998130377,271.5681412049812,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.18454015013367,0.0008054523447761727,0.0,0.00045313273436478754,0.0,9.55256876666637e-05,0.0,9.071350368289812e-05,0.0,9.552568766666351e-05,0.0,7.055494730892022e-05,303.15,285.15,296.8198809750509,296.47627144007595,296.5252348819794,296.4827786331888,296.3612767027146,296.5330885266019,6530.930920716891,2257.8104328140384,-0.00029310273691502775,-4.744546645915995e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015072.0,21015072.0,283.10372374050417,282.5168469988371,0.9299710989473684,20.846310417475728,-1.0,-1.0,0.0,5.0,0.6599097594275195,268.15,273.15,271.5321399813038,271.56814337858054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.16033698675295,0.0008054947554721564,0.0,0.00045315659376108026,0.0,9.553071750685755e-05,0.0,9.071828014081228e-05,0.0,9.553071750685753e-05,0.0,7.05586623317427e-05,303.15,285.15,296.8195336684496,296.4756810064163,296.5252644701266,296.4822568916043,296.3603065758734,296.53260852249406,6530.931077770291,2257.8104328140384,-0.00029310273691502775,-4.7450463062982885e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015108.0,21015108.0,283.107999842689,282.5184578554925,0.9296664556578947,21.298265316747575,-1.0,-1.0,0.0,5.0,0.6602696339279195,268.15,273.15,271.53213998130377,271.5681492511138,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1363298623768,0.0008055401211778234,0.0,0.00045318211560486357,0.0,9.553609781044795e-05,0.0,9.072338940724602e-05,0.0,9.553609781044792e-05,0.0,7.056263620563565e-05,303.15,285.15,296.81918310327467,296.47510061310567,296.5253637038792,296.4817317377349,296.3593133196513,296.5321384955291,6530.931466384797,2257.8104328140384,-0.00029310273691502775,-4.745580810005746e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015144.0,21015144.0,283.112576747563,282.5202554630345,0.9293491863157896,21.769324116504855,-1.0,-1.0,0.0,5.0,0.6606295084283214,268.15,273.15,271.53213998130377,271.56815380770547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1122546591767,0.0008055836691621724,0.0,0.00045320661482749496,0.0,9.554126253352277e-05,0.0,9.072829395320736e-05,0.0,9.554126253352309e-05,0.0,7.056645085249461e-05,303.15,285.15,296.8188326100039,296.4745157474849,296.5254285220415,296.48120605870554,296.3583257810213,296.53166174385143,6530.931773315552,2257.8104328140384,-0.00029310273691502775,-4.7460939255034633e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015180.0,21015180.0,283.11746033613446,282.5222448743276,0.9290192269736842,22.25941489684466,-1.0,-1.0,0.0,5.0,0.6609893829287213,268.15,273.15,271.53213998130377,271.5681577074584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0881454789222,0.0008056283102134025,0.0,0.00045323172898731166,0.0,9.554655689255899e-05,0.0,9.073332160461333e-05,0.0,9.554655689255977e-05,0.0,7.057036124803276e-05,303.15,285.15,296.8184821437528,296.473928640725,296.52547612825936,296.4806801064182,296.3573410858313,296.5311816209973,6530.932039476397,2257.8104328140384,-0.00029310273691502775,-4.746619949138133e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015216.0,21015216.0,283.1226564894117,282.52443113121313,0.9286765136842106,22.768465737864076,-1.0,-1.0,0.0,5.0,0.6613492574291179,268.15,273.15,271.53213998130377,271.56816469173737,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.064183776448,0.0008056749799564327,0.0,0.00045325798446210584,0.0,9.555209185415931e-05,0.0,9.073857773803434e-05,0.0,9.555209185416012e-05,0.0,7.057444935180469e-05,303.15,285.15,296.8181351931079,296.47335431371846,296.5256302674049,296.48016136414327,296.3563494897102,296.5307261256169,6530.932498358949,2257.8104328140384,-0.00029310273691502775,-4.7471699087250836e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015252.0,21015252.0,283.12817108840335,282.52681926419393,0.9283209825000001,23.296404719660195,-1.0,-1.0,0.0,5.0,0.6617091319295391,268.15,273.15,271.53213998130377,271.5681720484584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.040239852048,0.0008057212621480952,0.0,0.00045328402190891986,0.0,9.555758085290666e-05,0.0,9.074379022401803e-05,0.0,9.555758085290659e-05,0.0,7.057850350757019e-05,303.15,285.15,296.81778790486504,296.4727808187979,296.52578979074366,296.47964213861775,296.35535585181293,296.53027130096746,6530.932981190455,2257.8104328140384,-0.00029310273691502775,-4.747715332840331e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015288.0,21015288.0,283.1340100141176,282.52941429211427,0.9279525694736842,23.8431599223301,-1.0,-1.0,0.0,5.0,0.6620690064299392,268.15,273.15,271.53213998130377,271.56817807398954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0162322218677,0.0008057680149263287,0.0,0.00045331032409493807,0.0,9.556312566177719e-05,0.0,9.074905570864382e-05,0.0,9.556312566177479e-05,0.0,7.058259888450272e-05,303.15,285.15,296.8174375644938,296.47220037578745,296.52588833870914,296.4791170804113,296.35436276743746,296.5298012253678,6530.933382208934,2257.8104328140384,-0.00029310273691502775,-4.748266334535633e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015324.0,21015324.0,283.140179147563,282.53222122183706,0.9275712106578948,24.408659425970875,-1.0,-1.0,0.0,5.0,0.6624288809303199,268.15,273.15,271.53213998130377,271.56818530294447,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9922756435939,0.0008058149724070159,0.0,0.00045333674144623436,0.0,9.556869474883976e-05,0.0,9.07543442484299e-05,0.0,9.556869474883789e-05,0.0,7.058671219322505e-05,303.15,285.15,296.81708790413694,296.47162415868974,296.52602435905015,296.47859420962294,296.3533664119518,296.52933940869036,6530.933859647369,2257.8104328140384,-0.00029310273691502775,-4.748819780889081e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015360.0,21015360.0,283.1466843697479,282.53524504791744,0.9271768421052632,24.992831310679612,-1.0,-1.0,0.0,5.0,0.6627887554307199,268.15,273.15,271.5321399813038,271.56819313561533,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.968344676541,0.0008058630778811422,0.0,0.00045336380463932574,0.0,9.557439998691828e-05,0.0,9.075976208051496e-05,0.0,9.55743999869184e-05,0.0,7.059092606262364e-05,303.15,285.15,296.8167385814973,296.4710500569098,296.5261791661759,296.47807243114,296.3523684149832,296.5288817301412,6530.9343754231495,2257.8104328140384,-0.00029310273691502775,-4.7493867910458485e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015396.0,21015396.0,283.15353156168067,282.53849075227225,0.926769399868421,25.5956036565534,-1.0,-1.0,0.0,5.0,0.6631486299311348,268.15,273.15,271.5321399813038,271.56820281915645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9444880657395,0.0008059118289988144,0.0,0.0004533912310649734,0.0,9.558018179867331e-05,0.0,9.076525262881441e-05,0.0,9.55801817986737e-05,0.0,7.059519648907829e-05,303.15,285.15,296.8163958079545,296.4704874884759,296.52644808621847,296.47756532459977,296.35137583054285,296.52845450755825,6530.935006505103,2257.8104328140384,-0.00029310273691502775,-4.749961445761953e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015432.0,21015432.0,283.1607266043697,282.54196330384667,0.9263488200000001,26.21690454368932,-1.0,-1.0,0.0,5.0,0.6635085044315348,268.15,273.15,271.53213998130377,271.5682125051029,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.92063155293016,0.0008059611073211103,0.0,0.0004534189540862843,0.0,9.558602613626796e-05,0.0,9.077080255316361e-05,0.0,9.558602613626862e-05,0.0,7.059951309690495e-05,303.15,285.15,296.81605303915313,296.46992492989193,296.52671712493367,296.47705822961865,296.3503832479186,296.5280273143032,6530.93563773775,2257.8104328140384,-0.00029310273691502775,-4.75054235023827e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015468.0,21015468.0,283.1682753788235,282.54566765827644,0.9259150385526316,26.85666205218447,-1.0,-1.0,0.0,5.0,0.6638683789319347,268.15,273.15,271.5321399813037,271.5682221910494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.89677504012076,0.0008060103856385558,0.0,0.000453446677104859,0.0,9.559187047328576e-05,0.0,9.077635247696503e-05,0.0,9.55918704732867e-05,0.0,7.060382970430557e-05,303.15,285.15,296.8157102701375,296.4693623709219,296.5269861638385,296.4765511342907,296.3493906643197,296.52760012070166,6530.936268970452,2257.8104328140384,-0.00029310273691502775,-4.751123290177061e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015504.0,21015504.0,283.17618376605037,282.5496087575464,0.9254679915789474,27.514804262135925,-1.0,-1.0,0.0,5.0,0.6642282534323295,268.15,273.15,271.53213998130377,271.56823454763133,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.87302100545844,0.0008060612002282563,0.0,0.00045347526440968783,0.0,9.559789701196931e-05,0.0,9.078207542387507e-05,0.0,9.559789701197026e-05,0.0,7.060828088523551e-05,303.15,285.15,296.81538367154474,296.4688202050725,296.5274353206046,296.4760681402418,296.34841539017316,296.5272245455273,6530.937066018185,2257.8104328140384,-0.00029310273691502775,-4.751722378280754e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015540.0,21015540.0,283.1844576470588,282.553791529646,0.925007615131579,28.19125925364078,-1.0,-1.0,0.0,5.0,0.6645881279327295,268.15,273.15,271.5321399813038,271.56824789057464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8493047429877,0.0008061126118071485,0.0,0.0004535041875725056,0.0,9.560399435345075e-05,0.0,9.078786560683454e-05,0.0,9.56039943534516e-05,0.0,7.061278436087068e-05,303.15,285.15,296.81506290499084,296.46828556136876,296.527951581675,296.4755941748846,296.3474463997967,296.52686812454317,6530.93792437332,2257.8104328140384,-0.00029310273691502775,-4.752328543110003e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015576.0,21015576.0,283.1931029028571,282.5582208882195,0.9245338452631578,28.885955106796118,-1.0,-1.0,0.0,5.0,0.6649480024331295,268.15,273.15,271.5321399813039,271.56826123351794,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.825588480517,0.0008061640233908834,0.0,0.0004535331107380417,0.0,9.561009169550522e-05,0.0,9.079365579033817e-05,0.0,9.561009169550602e-05,0.0,7.061728783692911e-05,303.15,285.15,296.81474213822327,296.4677509172738,296.5284678431305,296.4751202091816,296.34647740841757,296.5265117032454,6530.938782728563,2257.8104328140384,-0.00029310273691502775,-4.7529347466578414e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015612.0,21015612.0,283.20212541445375,282.56290173221385,0.9240466180263158,29.59881990169903,-1.0,-1.0,0.0,5.0,0.6653078769335053,268.15,273.15,271.53213998130394,271.56827548876464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.80190011662364,0.0008062156005418528,0.0,0.0004535621270508026,0.0,9.561620867408543e-05,0.0,9.079946462116164e-05,0.0,9.561620867408612e-05,0.0,7.062180581645848e-05,303.15,285.15,296.81442700951914,296.4672223348967,296.529029452999,296.4746522107476,296.3455149173838,296.5261691851092,6530.9396994874,2257.8104328140384,-0.00029310273691502775,-4.75354294127036e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015648.0,21015648.0,283.21153106285715,282.5678389455214,0.9235458694736842,30.329781718446604,-1.0,-1.0,0.0,5.0,0.6656677514339053,268.15,273.15,271.53213998130394,271.56829157310204,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7782676951645,0.0008062681006579146,0.0,0.00045359166261109754,0.0,9.562243511612695e-05,0.0,9.080537740113585e-05,0.0,9.56224351161275e-05,0.0,7.062640464532724e-05,303.15,285.15,296.8141231829637,296.46670590534814,296.5296819964141,296.47419617728804,296.3445654594578,296.52585454429436,6530.940733338383,2257.8104328140384,-0.00029310273691502775,-4.7541620593466634e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015684.0,21015684.0,283.2213257290756,282.57303739661893,0.9230315356578948,31.078768637135923,-1.0,-1.0,0.0,5.0,0.6660276259343054,268.15,273.15,271.53213998130394,271.56830765743945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.75463527370533,0.000806320600769127,0.0,0.00045362119816865876,0.0,9.562866155759217e-05,0.0,9.081129018056279e-05,0.0,9.562866155759256e-05,0.0,7.063100347377033e-05,303.15,285.15,296.81381935619834,296.46618947540765,296.53033454033425,296.47374014348344,296.3436160005228,296.5255399031893,6530.941767189519,2257.8104328140384,-0.00029310273691502775,-4.7547812176817323e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015720.0,21015720.0,283.2315152941176,282.57850193820315,0.922503552631579,31.84570873786408,-1.0,-1.0,0.0,5.0,0.6663875004347054,268.15,273.15,271.532139981304,271.56832374177685,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.73100285224615,0.0008063731008851829,0.0,0.00045365073372893915,0.0,9.563488799963065e-05,0.0,9.08172029605341e-05,0.0,9.56348879996309e-05,0.0,7.063560230263683e-05,303.15,285.15,296.8135155292229,296.4656730450753,296.53098708475943,296.47328410933386,296.3426665405789,296.5252252617941,6530.942801040771,2257.8104328140384,-0.00029310273691502775,-4.755400416389879e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015756.0,21015756.0,283.2421056389916,282.58423740682093,0.9219618564473685,32.63053010072816,-1.0,-1.0,0.0,5.0,0.6667473749350753,268.15,273.15,271.53213998130394,271.56834484566986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.70755572161903,0.0008064272913869563,0.0,0.0004536812202832827,0.0,9.564131492235668e-05,0.0,9.08233061218157e-05,0.0,9.564131492235688e-05,0.0,7.064034920585598e-05,303.15,285.15,296.81325945473486,296.4652079387707,296.53198000378285,296.47287392655943,296.3417789356332,296.5250200518962,6530.944137951001,2257.8104328140384,-0.00029310273691502775,-4.756039594059672e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015792.0,21015792.0,283.25310264470585,282.5902486224962,0.9214063831578948,33.43316080582524,-1.0,-1.0,0.0,5.0,0.6671072494354753,268.15,273.15,271.53213998130394,271.56836595462994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6841087764548,0.0008064815196369076,0.0,0.0004537117280740698,0.0,9.56477463219737e-05,0.0,9.082941353446128e-05,0.0,9.564774632197387e-05,0.0,7.064509941569155e-05,303.15,285.15,296.81300342722284,296.4647428813476,296.5329732506096,296.47246378739186,296.3408913893976,296.52481494719393,6530.945475168325,2257.8104328140384,-0.00029310273691502775,-4.756679259968724e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015828.0,21015828.0,283.2645121922689,282.5965403883523,0.9208370688157895,34.253528933252426,-1.0,-1.0,0.0,5.0,0.6674671239358753,268.15,273.15,271.5321399813039,271.5683870635901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.66066183129055,0.0008065357478771642,0.0,0.00045374223585939894,0.0,9.565417772044016e-05,0.0,9.083552094601425e-05,0.0,9.56541777204403e-05,0.0,7.064984962467732e-05,303.15,285.15,296.81274739951994,296.46427782354385,296.5339664982535,296.4720536478896,296.3400038421702,296.5246098422755,6530.946812385894,2257.8104328140384,-0.00029310273691502775,-4.757318968777161e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015864.0,21015864.0,283.27634016268905,282.6031174902298,0.9202538494736843,35.0915625631068,-1.0,-1.0,0.0,5.0,0.6678269984362746,268.15,273.15,271.5321399813039,271.5684085482574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6372220988111,0.0008065896723443058,0.0,0.00045377257274818023,0.0,9.56605730919122e-05,0.0,9.084159414546188e-05,0.0,9.566057309191228e-05,0.0,7.065457322424757e-05,303.15,285.15,296.8124932781913,296.46381469008344,296.5349682656515,296.47164499868137,296.3391189282202,296.5244080321656,6530.948175357097,2257.8104328140384,-0.00029310273691502775,-4.757955136746412e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015900.0,21015900.0,283.2885924369748,282.60998469630033,0.9196566611842105,35.94718977548544,-1.0,-1.0,0.0,5.0,0.6681868729366746,268.15,273.15,271.53213998130394,271.5684302239042,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6137860767763,0.0008066441904694037,0.0,0.00045380324361837864,0.0,9.566703887057843e-05,0.0,9.084773420528418e-05,0.0,9.566703887057845e-05,0.0,7.06593488263314e-05,303.15,285.15,296.81224013405705,296.4633525450074,296.53597447237354,296.4712371173866,296.33823537073414,296.52420792791173,6530.949551399277,2257.8104328140384,-0.00029310273691502775,-4.758598351559862e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015936.0,21015936.0,283.30127489613443,282.61714675667514,0.91904544,36.82033865048544,-1.0,-1.0,0.0,5.0,0.6685467474371021,268.15,273.15,271.53213998130394,271.5684544888437,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.59044058863714,0.0008066989169097648,0.0,0.0004538340316896781,0.0,9.567352935661005e-05,0.0,9.085389772781814e-05,0.0,9.567352935660964e-05,0.0,7.066414267719151e-05,303.15,285.15,296.81201407132306,296.4629194749679,296.53715977662034,296.4708537806617,296.33739140559493,296.5240677018336,6530.951085143558,2257.8104328140384,-0.00029310273691502775,-4.759244067780991e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21015972.0,21015972.0,283.3143934211764,282.62460840301026,0.9184201219736842,37.710937268203885,-1.0,-1.0,0.0,5.0,0.6689066219374904,268.15,273.15,271.53213998130394,271.5684793542957,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5671126407039,0.0008067539241336765,0.0,0.00045386497772598053,0.0,9.56800531435145e-05,0.0,9.086009287366654e-05,0.0,9.568005314351389e-05,0.0,7.066896112396267e-05,303.15,285.15,296.81179378823947,296.462492773758,296.5383822190276,296.47047576870006,296.3365560918089,296.52394012830683,6530.952656814857,2257.8104328140384,-0.00029310273691502775,-4.7598931410964004e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016008.0,21016008.0,283.3279538931092,282.6323743481058,0.9177806431578948,38.618913708737864,-1.0,-1.0,0.0,5.0,0.6692664964378905,268.15,273.15,271.532139981304,271.5685054184881,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5438196830088,0.0008068092480680302,0.0,0.0004538961019404148,0.0,9.568661449245606e-05,0.0,9.086632368933421e-05,0.0,9.568661449245572e-05,0.0,7.06738073139262e-05,303.15,285.15,296.81158504274106,296.4620787883098,296.5396787843491,296.47010838734144,296.33573805140344,296.523837810829,6530.954304204011,2257.8104328140384,-0.00029310273691502775,-4.760545996144672e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016044.0,21016044.0,283.34196219294114,282.64044928550163,0.9171269396052633,39.54419605218447,-1.0,-1.0,0.0,5.0,0.6696263709382905,268.15,273.15,271.532139981304,271.56853148268056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5205267253137,0.0008068645720120765,0.0,0.0004539272261602996,0.0,9.569317584254665e-05,0.0,9.087255450609299e-05,0.0,9.569317584254656e-05,0.0,7.067865350473839e-05,303.15,285.15,296.81137629707786,296.4616648025026,296.5409753507932,296.46974100566524,296.33492001005413,296.5237354932186,6530.955951593506,2257.8104328140384,-0.00029310273691502775,-4.761198896076802e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016080.0,21016080.0,283.3564242016806,282.6488378890673,0.9164589473684212,40.486712378640775,-1.0,-1.0,0.0,5.0,0.6699862454386905,268.15,273.15,271.53213998130406,271.56855754687297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4972337676186,0.0008069198959415831,0.0,0.0004539583503720021,0.0,9.569973719091237e-05,0.0,9.087878532121376e-05,0.0,9.56997371909125e-05,0.0,7.06834996942766e-05,303.15,285.15,296.81116755124987,296.46125081633636,296.5422719183599,296.46937362367146,296.33410196776106,296.52363317547577,6530.957598983342,2257.8104328140384,-0.00029310273691502775,-4.761851840606816e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016116.0,21016116.0,283.3713458003361,282.657544812588,0.9157766025000001,41.446390768203884,-1.0,-1.0,0.0,5.0,0.6703461199391029,268.15,273.15,271.532139981304,271.56858932999705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4741107514895,0.0008069757418943242,0.0,0.0004539897682771183,0.0,9.57063604532894e-05,0.0,9.088507493137741e-05,0.0,9.570636045328954e-05,0.0,7.068839161329289e-05,303.15,285.15,296.8110185277034,296.4609028647284,296.5439231263651,296.46905811797984,296.33337807812376,296.5236561429801,6530.9596011513,2257.8104328140384,-0.00029310273691502775,-4.76251099146123e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016152.0,21016152.0,283.38673286991593,282.666574689345,0.9150798410526316,42.42315930097088,-1.0,-1.0,0.0,5.0,0.6707059944395029,268.15,273.15,271.53213998130394,271.56862111934436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4509879220176,0.0008070315758959933,0.0,0.0004540211794587938,0.0,9.571298229828641e-05,0.0,9.089136319556268e-05,0.0,9.57129822982865e-05,0.0,7.06932824854371e-05,303.15,285.15,296.8108695684966,296.46055498260927,296.545574707158,296.4687426667342,296.3326542901413,296.5236792430279,6530.961603705896,2257.8104328140384,-0.00029310273691502775,-4.76317004686123e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016188.0,21016188.0,283.40259129142856,282.67593213169135,0.9143685990789474,43.416946057038835,-1.0,-1.0,0.0,5.0,0.6710658689399028,268.15,273.15,271.53213998130394,271.56865290869166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4278650925457,0.0008070874098976632,0.0,0.00045405259064046913,0.0,9.571960414328336e-05,0.0,9.089765145974789e-05,0.0,9.571960414328344e-05,0.0,7.069817335758128e-05,303.15,285.15,296.8107206091655,296.4602071001708,296.54722628943597,296.4684272152,296.3319305013017,296.5237023430548,6530.963606260978,2257.8104328140384,-0.00029310273691502775,-4.7638291478600055e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016224.0,21016224.0,283.41892694588233,282.6856217306223,0.913642812631579,44.427679116504855,-1.0,-1.0,0.0,5.0,0.671425743440306,268.15,273.15,271.53213998130394,271.5686875629831,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.404826568462,0.0008071431188777044,0.0,0.00045408393149338864,0.0,9.572621116215483e-05,0.0,9.090392564468569e-05,0.0,9.57262111621549e-05,0.0,7.070305327919965e-05,303.15,285.15,296.8106039107886,296.45989527060686,296.5490531579183,296.4681395944362,296.3312579987255,296.5237899864951,6530.965785184385,2257.8104328140384,-0.00029310273691502775,-4.7644868184163947e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
