,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21016260.0,21016260.0,283.4357457142857,282.69564805534094,0.912902417763158,45.45528655946602,-1.0,-1.0,0.0,5.0,0.671785617940706,268.15,273.15,271.53213998130394,271.5687236573434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.38183042238427,0.0008071988059786873,0.0,0.00045411526004062895,0.0,9.573281558684498e-05,0.0,9.091019736612618e-05,0.0,9.573281558684502e-05,0.0,7.07079312847645e-05,303.15,285.15,296.8105034249549,296.45960156012507,296.5509681379889,296.4678659611256,296.3306112835656,296.52391007355203,6530.968052761453,2257.8104328140384,-0.00029310273691502775,-4.765144276022315e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016296.0,21016296.0,283.453053477647,282.7060156528181,0.9121473505263158,46.499696466019415,-1.0,-1.0,0.0,5.0,0.672145492441106,268.15,273.15,271.5321399813039,271.5687597517037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3588342763066,0.0008072544930748253,0.0,0.00045414658858514427,0.0,9.573942001096066e-05,0.0,9.091646908702115e-05,0.0,9.573942001096072e-05,0.0,7.071280928990509e-05,303.15,285.15,296.8104029390342,296.45930784936326,296.5528831198274,296.4675923275551,296.329964567629,296.52403016068183,6530.970320339185,2257.8104328140384,-0.00029310273691502775,-4.7658017789301456e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016332.0,21016332.0,283.47085611697474,282.71672904734726,0.9113775469736842,47.56083691626213,-1.0,-1.0,0.0,5.0,0.6725053669414948,268.15,273.15,271.5321399813038,271.5687960728956,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.33584871202066,0.0008073103508888211,0.0,0.0004541780131732285,0.0,9.574604468218548e-05,0.0,9.092276003506063e-05,0.0,9.574604468218542e-05,0.0,7.071770224949141e-05,303.15,285.15,296.81030704503166,296.459019688798,296.55482664033553,296.4673232359304,296.3293263360822,296.5241605892356,6530.972600390989,2257.8104328140384,-0.00029310273691502775,-4.766461343080505e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016368.0,21016368.0,283.4891595132773,282.7277927400939,0.9105929431578947,48.63863599029126,-1.0,-1.0,0.0,5.0,0.6728652414418947,268.15,273.15,271.53213998130377,271.56883285303337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3128844824786,0.0008073661718911279,0.0,0.0004542094170534027,0.0,9.575266498794016e-05,0.0,9.09290468375439e-05,0.0,9.57526649879398e-05,0.0,7.072259198475626e-05,303.15,285.15,296.81022040035873,296.4587427074543,296.55682763016574,296.4670632909734,296.32870521228256,296.52431184824695,6530.974905710835,2257.8104328140384,-0.00029310273691502775,-4.767120518142562e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016404.0,21016404.0,283.507969547563,282.7392112086391,0.9097934751315789,49.73302176820388,-1.0,-1.0,0.0,5.0,0.6732251159422947,268.15,273.15,271.5321399813037,271.5688696331711,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.28992025293655,0.000807421992898283,0.0,0.0004542408209363055,0.0,9.575928529427006e-05,0.0,9.093533364057347e-05,0.0,9.57592852942694e-05,0.0,7.072748172044597e-05,303.15,285.15,296.81013375561014,296.4584657258443,296.55882862184245,296.46680334576723,296.3280840877356,296.52446310735996,6530.977211031326,2257.8104328140384,-0.00029310273691502775,-4.767779738839389e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016440.0,21016440.0,283.5272921008403,282.7509889065184,0.9089790789473685,50.84392233009709,-1.0,-1.0,0.0,5.0,0.6735849904426948,268.15,273.15,271.5321399813036,271.5689064133088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.26695602339447,0.0008074778139054401,0.0,0.0004542722248192104,0.0,9.57659056006004e-05,0.0,9.094162044360342e-05,0.0,9.576590560059945e-05,0.0,7.0732371456136e-05,303.15,285.15,296.8100471107858,296.4581887439679,296.56082961536566,296.46654340031205,296.32746296244125,296.52461436657455,6530.979516352482,2257.8104328140384,-0.00029310273691502775,-4.768439005113755e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016476.0,21016476.0,283.54713305411764,282.7631302627537,0.9081496906578947,51.971265756067965,-1.0,-1.0,0.0,5.0,0.6739448649430905,268.15,273.15,271.5321399813036,271.5689486473869,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.24410797022944,0.0008075321229221367,0.0,0.0004543027780919552,0.0,9.577234658834673e-05,0.0,9.094773696136877e-05,0.0,9.577234658834597e-05,0.0,7.073712874773128e-05,303.15,285.15,296.8100075943329,296.45796724121436,296.5630858257787,296.4663265250009,296.32692978624385,296.52486339451417,6530.982177007625,2257.8104328140384,-0.00029310273691502775,-4.769080457905813e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016512.0,21016512.0,283.5674982884033,282.7756396813804,0.9073052463157895,53.114980126213595,-1.0,-1.0,0.0,5.0,0.6743047394434672,268.15,273.15,271.5321399813036,271.56899130127357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2212764807346,0.0008075867859165713,0.0,0.00045433353050728406,0.0,9.57788295576821e-05,0.0,9.095389334586658e-05,0.0,9.577882955768154e-05,0.0,7.074191704678513e-05,303.15,285.15,296.809975509925,296.4577544452033,296.56538410614087,296.4661167323764,296.326410216076,296.5251282019443,6530.984859994591,2257.8104328140384,-0.00029310273691502775,-4.769726135140573e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016548.0,21016548.0,283.58839368470586,282.78852154096825,0.9064456819736844,54.27499352063107,-1.0,-1.0,0.0,5.0,0.6746646139438672,268.15,273.15,271.5321399813036,271.5690347892308,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.19847801825193,0.0008076412629923559,0.0,0.00045436417833056474,0.0,9.578529047778858e-05,0.0,9.096002879188322e-05,0.0,9.57852904777882e-05,0.0,7.074668906035366e-05,303.15,285.15,296.8099582548442,296.45755901967857,296.5677663091397,296.46592107258493,296.3259177872027,296.5254244886901,6530.987587268393,2257.8104328140384,-0.00029310273691502775,-4.770369659777107e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016584.0,21016584.0,283.6098251240336,282.80178019413603,0.9055709336842105,55.45123401941748,-1.0,-1.0,0.0,5.0,0.6750244884442675,268.15,273.15,271.53213998130366,271.56908058480997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.17572345064565,0.0008076954729639772,0.0,0.0004543946758888905,0.0,9.579171972028263e-05,0.0,9.096613415607278e-05,0.0,9.579171972028214e-05,0.0,7.075143767694556e-05,303.15,285.15,296.8099608715734,296.45738734422224,296.57025685351846,296.4657446558624,296.32546136913004,296.5257622188613,6530.990463455363,2257.8104328140384,-0.00029310273691502775,-4.771010072240634e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016620.0,21016620.0,283.6317984873949,282.8154199670605,0.9046809375,56.6436297026699,-1.0,-1.0,0.0,5.0,0.6753843629446675,268.15,273.15,271.5321399813037,271.5691275410734,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1529909868114,0.0008077492671833727,0.0,0.00045442493955412015,0.0,9.579809965537257e-05,0.0,9.097219269675866e-05,0.0,9.579809965537182e-05,0.0,7.075614987525684e-05,303.15,285.15,296.80997349216807,296.4572276284888,296.57280197004576,296.46557792947215,296.32502310159646,296.5261208243543,6530.993414534074,2257.8104328140384,-0.00029310273691502775,-4.771645615670242e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016656.0,21016656.0,283.6543196557983,282.8294451589791,0.9037756294736842,57.85210865048544,-1.0,-1.0,0.0,5.0,0.6757442374450676,268.15,273.15,271.5321399813037,271.56917449733686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.13025852297716,0.0008078030613979251,0.0,0.000454455203216628,0.0,9.58044795898888e-05,0.0,9.097825123689974e-05,0.0,9.580447958988779e-05,0.0,7.076086207314436e-05,303.15,285.15,296.80998611277437,296.45706791259283,296.5753470889921,296.46541120291283,296.3245848335329,296.52647943016103,6530.996365613877,2257.8104328140384,-0.00029310273691502775,-4.772281201370478e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016692.0,21016692.0,283.6773945102521,282.8438600416861,0.9028549456578948,59.07659894296116,-1.0,-1.0,0.0,5.0,0.6761041119454861,268.15,273.15,271.53213998130377,271.5692230457921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.10755963741883,0.0008078563080256236,0.0,0.0004544851588189222,0.0,9.581079458170382e-05,0.0,9.098424810588089e-05,0.0,9.581079458170274e-05,0.0,7.076552630457416e-05,303.15,285.15,296.81001771722975,296.45692995199016,296.5780463480625,296.46526810136095,296.32417823165133,296.52688807005893,6530.999415766978,2257.8104328140384,-0.00029310273691502775,-4.772910358923061e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016728.0,21016728.0,283.70102893176465,282.8586688590224,0.9019188221052632,60.317028660194175,-1.0,-1.0,0.0,5.0,0.6764639864458861,268.15,273.15,271.53213998130377,271.56927478668797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0849280820073,0.0008079084401378624,0.0,0.00045451448741948183,0.0,9.581697739420963e-05,0.0,9.099011945419277e-05,0.0,9.581697739420879e-05,0.0,7.077009290881671e-05,303.15,285.15,296.81008738091083,296.45683561334516,296.5810546156045,296.4651723637153,296.32383514169896,296.52739702305496,6531.00266456918,2257.8104328140384,-0.00029310273691502775,-4.773526387592768e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016764.0,21016764.0,283.72522880134454,282.8738758263593,0.900967194868421,61.57332588228156,-1.0,-1.0,0.0,5.0,0.6768238609462861,268.15,273.15,271.53213998130377,271.56932652758377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0622965265958,0.0008079605722501049,0.0,0.00045454381602004734,0.0,9.582316020671669e-05,0.0,9.099599080250584e-05,0.0,9.58231602067161e-05,0.0,7.077465951306017e-05,303.15,285.15,296.8101570446576,296.456741274602,296.5840628860419,296.46507662597037,296.3234920513322,296.52790597652086,6531.005913372685,2257.8104328140384,-0.00029310273691502775,-4.774142456015112e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,-1.0,-1.0,1.0,5.0,0.6771837354466862,268.15,273.15,271.53213998130377,271.56937826847957,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.03966497118427,0.0008080127043526588,0.0,0.0004545731446151661,0.0,9.582934301807544e-05,0.0,9.100186214972849e-05,0.0,9.582934301807513e-05,0.0,7.077922611645551e-05,303.15,285.15,296.81022670846994,296.45664693576066,296.58707115937483,296.4649808881263,296.323148960551,296.52841493045656,6531.009162177518,2257.8104328140384,-0.00029310273691502775,-4.7747585640755386e-08,297.56073245575357,297.78351872803114,297.6169741491368,297.75368996634467,297.523260267984,8788.819594991557,8576.415929906856,0.6720551340229273,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,1.0,-1.0,1.0,5.0,0.6771837354466862,268.15,273.15,271.53213998130377,271.56937826847957,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.03966497118427,0.0008080127043526588,0.0,0.0004545731446151661,0.0,9.582934301807544e-05,0.0,9.100186214972849e-05,0.0,9.582934301807513e-05,0.0,7.077922611645551e-05,303.15,285.15,296.81022670846994,296.45664693576066,296.58707115937483,296.4649808881263,296.323148960551,296.52841493045656,6531.009162177518,2257.8104328140384,-0.00029310273691502775,-4.7747585640755386e-08,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,1.0,-1.0,1.0,5.0,0.6775436099471203,268.15,273.15,271.5321399813038,271.56943241904526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0170909552316,0.0008080664822906986,0.0,0.0004546033991311138,0.0,9.583572102438964e-05,0.0,9.100791885880228e-05,0.0,9.583572102438942e-05,0.0,7.078393689017955e-05,303.15,285.15,296.81032952369503,296.4565885982889,296.5903256420643,296.4649213443196,296.322854362419,296.52900389415737,6531.012553997585,2257.8104328140384,-0.00029310273691502775,-4.77539416459685e-08,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,1.0,-1.0,1.0,5.0,0.6779034844475204,268.15,273.15,271.5321399813039,271.5694865731186,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9945170201993,0.0008081202307969026,0.0,0.00045463363708925995,0.0,9.584209554012537e-05,0.0,9.101397225313833e-05,0.0,9.584209554012524e-05,0.0,7.078864508577423e-05,303.15,285.15,296.8104323840405,296.45653031229256,296.59358047680297,296.46486185249125,296.3225598407696,296.5295929732794,6531.0159460311015,2257.8104328140384,-0.00029310273691502775,-4.776029459531194e-08,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,1.0,-1.0,1.0,5.0,0.6782633589479075,268.15,273.15,271.53213998130394,271.5695423972771,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.97200428859736,0.0008081766543569732,0.0,0.000454665379988258,0.0,9.584878731501907e-05,0.0,9.102032692444503e-05,0.0,9.584878731501895e-05,0.0,7.079358760790165e-05,303.15,285.15,296.81056772756875,296.45650268476743,296.59702423564534,296.46482898566563,296.32229670291923,296.5302440673133,6531.019429022328,2257.8104328140384,-0.00029310273691502775,-4.776696418429532e-08,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,1.0,1.0,1.0,3.0,0.6786209987573673,283.15,283.15,272.0992469804774,272.04107299086337,3.9682539682539675,1.657270804758746,122091.68315784534,291.1499999999999,278.23822359874436,0.5528305777353735,0.6745,0.3110222107857462,0.1421925,0.06556712484359502,0.13502943750000002,0.062264127757464885,0.1421925,0.06556712484375189,0.10502289583333334,0.04842765492144534,297.15,293.15,296.7873022182771,296.4378589268723,296.57124766297943,296.4461242077949,296.3036557460995,296.50923775240466,0.0,2253.136691270041,402.22276762523086,9.436929631775305,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,1.0,1.0,1.0,3.0,0.6788255113274196,283.15,283.15,272.83421189698174,275.1986982652484,3.9682539682539675,1.5777120695635756,110650.81508519896,291.1499999999999,273.5192234487852,0.5857971557931213,0.6745,0.329570655096901,0.1421925,0.0694773541510246,0.13502943750000002,0.06597737609227732,0.1421925,0.0694773541510246,0.10502289583333334,0.051315736960660135,297.15,293.15,296.6954237863042,296.35389052583076,296.45081836713695,296.3620929684966,296.2133497308055,296.4151150757148,0.0,2253.3245893485146,346.8572883327364,12.414414053674351,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,1.0,1.0,1.0,3.0,0.6788493902363455,283.15,283.15,273.78923219248543,277.0405448270981,3.9682539682539675,1.510535764744753,101428.767093901,291.1499999999999,274.86662406748184,0.6352860931752264,0.6745,0.35741452324588674,0.1421925,0.07534716767478244,0.13502943750000002,0.07155149299958898,0.1421925,0.07534716767478244,0.10502289583333334,0.055651161221902536,297.15,293.15,296.6068659462399,296.2732864050351,296.34076239445534,296.28146446928184,296.1278511099911,296.32604606500064,0.0,1509.9522708745353,304.2578428573809,15.33397523495594,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,1.0,1.0,1.0,3.0,0.6788493902241686,283.15,283.15,275.2476745046878,278.5899145408152,3.9682539682539675,1.4536151693439459,93928.63573307608,291.1499999999999,276.8290268490911,0.6842460444510826,0.6745,0.38496086081533626,0.1421925,0.08115425826758295,0.13502943750000002,0.07706604669445612,0.1421925,0.08115425826758295,0.10502289583333334,0.05994025854013254,297.15,293.15,296.5277647967976,296.20186139330633,296.2483445257574,296.2100407159416,296.05343357702543,296.24828900176567,0.0,1510.0944472536698,271.00790969455954,18.64951955484128,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,1.0,1.0,1.0,3.0,0.6788493901997262,283.15,283.15,276.69728534060255,280.12281490400227,3.9682539682539675,1.4049777198606033,87748.15547709516,291.1499999999999,278.6174663277394,0.7328784536155837,0.6745,0.41232310120152715,0.1421925,0.08692253901793646,0.13502943750000002,0.08254374562416276,0.1421925,0.08692253901793646,0.10502289583333334,0.06420069104101549,297.15,293.15,296.45813506308303,296.13938348188566,296.1716545742078,296.1475793034848,295.9893856045263,296.1812276054375,0.0,1510.2185130126677,244.5865627900282,22.379616873806015,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,1.0,1.0,1.0,3.0,0.6788493901630983,283.15,283.15,278.1224374333731,281.5680271780261,3.9682539682539675,1.3633578447508081,82626.40252581262,291.1499999999999,280.287445248485,0.7811507897578288,0.6745,0.43948294274173266,0.1421925,0.09264815172098417,0.13502943750000002,0.08798092594404873,0.1421925,0.09264815172098417,0.10502289583333334,0.06842960906759346,297.15,293.15,296.3980838916286,296.0858120778504,296.10949786300984,296.09403245577283,295.9353914074256,296.12456353913745,0.0,1510.3265651783547,223.38451285829123,26.54073428629921,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,1.0,1.0,1.0,3.0,0.6788493901145258,283.15,283.15,279.5046623040882,282.9152456045174,3.9682539682539675,1.3276518239366355,78355.14424724481,291.1499999999999,281.8653386154374,0.8293932909617056,0.6745,0.46662618377750714,0.1421925,0.09837026484326641,0.13502943750000002,0.09341478297738832,0.1421925,0.09837026484326641,0.10502289583333334,0.07265594231574649,297.15,293.15,296.3476373707825,296.0410817397364,296.06080281325416,296.04933049784546,295.89120540548,296.0780115654197,0.0,1510.4206509421467,206.19856749676978,31.147518181394094,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,1.0,1.0,1.0,3.0,0.6788493900543998,283.15,283.15,280.8365598765489,284.2158397779216,3.9682539682539675,1.2969289397165598,74770.70645836263,291.1499999999999,283.34006202203733,0.8774134565541182,0.6745,0.4936445232379417,0.1421925,0.10406604725057234,0.13502943750000002,0.0988236357268717,0.1421925,0.10406604725057234,0.10502289583333334,0.0768628277875669,297.15,293.15,296.30652609653487,296.0048862215561,296.02436990907125,296.0131625321928,295.8563934778093,296.04106764743295,0.0,1510.502631299957,192.13332504244963,36.21190638090608,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,1.0,1.0,1.0,3.0,0.6788493899831599,283.15,283.15,282.11469100253237,285.3665307472674,3.9682539682539675,1.2704180103092004,71745.12647818314,291.1499999999999,284.67181212124046,0.9285968899913166,0.6745,0.5224420753462179,0.1421925,0.11013690852285683,0.13502943750000002,0.10458867243933621,0.1421925,0.11013690852285683,0.10502289583333334,0.08134674523059444,297.15,293.15,296.27403864292216,295.97652194092143,295.9986386310842,295.9848221759273,295.8301280175932,296.0128298816897,0.0,1510.5741347656783,180.5208297396438,41.76839595645782,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,1.0,1.0,1.0,3.0,0.6788480606181043,283.15,283.15,283.16059664081223,286.34305184286893,3.9682539682539675,1.2474921111483235,69179.07288230967,291.1499999999999,285.7697789896063,0.9815788225279753,0.6745,0.5522506615211112,0.1421925,0.11642090761799942,0.13502943750000002,0.11055610998398524,0.1421925,0.11642090761799942,0.10502289583333334,0.08598808554309961,297.15,293.15,296.2486100443278,295.9544696290239,295.9810550390039,295.96278846157554,295.8107045251335,295.9915255398129,0.0,1614.1105581107445,170.8623959870417,47.86593691588511,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,1.0,1.0,1.0,3.0,0.6787889238543292,283.15,283.15,283.1510263799482,287.0931861686049,3.9682539682539675,1.2276351370079268,66994.2827629351,291.1499999999999,286.5556007857173,1.0338138677383457,0.6745,0.5816389902929806,0.1421925,0.12261631153037014,0.13502943750000002,0.11643941540004235,0.1421925,0.12261631153037014,0.10502289583333334,0.09056398975558831,297.15,293.15,296.22848219225693,295.93704741748417,295.9690122478359,295.9453784760877,295.7961794483319,295.9752199563993,0.0,2163.2826974174072,162.77928106690405,54.50500145512547,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,1.0,1.0,1.0,3.0,0.6786807291225756,283.15,283.15,283.15033208597595,287.4092945399445,3.9682539682539675,1.2104008609534562,65126.47455123457,291.1499999999999,286.9027482742955,1.0853806077306074,0.6745,0.6106513336075767,0.1421925,0.12873245330466326,0.13502943750000002,0.12224745157250677,0.1421925,0.12873245330466326,0.10502289583333334,0.09508135122306029,297.15,293.15,296.21064527837524,295.9213646521336,295.9582899074502,295.9297011846314,295.7832428128811,295.9606487670943,0.0,2351.1584514982947,155.97288886509295,61.70494002964606,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,1.0,1.0,1.0,3.0,0.6785520655160078,283.15,283.15,283.1500856989061,287.58734622335135,3.9682539682539675,1.1954241323945562,63524.77847183397,291.1499999999999,287.06129775324393,1.1363790297070893,0.6745,0.6393439579601293,0.1421925,0.1347811945770878,0.13502943750000002,0.1279914825980422,0.1421925,0.1347811945770878,0.10502289583333334,0.0995489309095881,297.15,293.15,296.1930384001228,295.9055072090549,295.94627449322405,295.91384278017523,295.76980197812173,295.94569297213974,0.0,2425.945846782713,150.21366353251156,69.48477418480911,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017412.0,21017412.0,284.22781136363636,283.1333939014104,0.8753163825,86.81803052063108,1.0,1.0,1.0,3.0,0.6784143258113622,283.15,283.15,283.1500647372324,287.73891263796475,3.9682539682539675,1.1823960768151995,62147.70301505242,291.1499999999999,287.1866990691442,1.186728799179249,0.6745,0.6676717221821205,0.1421925,0.1407530190606094,0.13502943750000002,0.1336624715802934,0.1421925,0.14075301906060958,0.10502289583333334,0.1039597001180058,297.15,293.15,296.1752073323429,295.88914820359963,295.93275946225896,295.89747695437853,295.75561915764644,295.9300422220453,0.0,2461.481985130474,145.31999868181538,77.86091614680018,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017448.0,21017448.0,284.25875508021386,283.1462612643109,0.8734249800000001,88.36214555339807,1.0,1.0,1.0,3.0,0.6782715520814215,283.15,283.15,283.150038249906,287.86481470433955,3.9682539682539675,1.1710458285284557,60960.273155573756,291.1499999999999,287.3010128074865,1.2004681471254703,0.6745,0.6754172134943374,0.1421925,0.1423858593473589,0.13502943750000002,0.13521305621342894,0.1421925,0.1423858593473589,0.10502289583333334,0.1051657103882225,297.15,293.15,296.15806541839885,295.8732831847179,295.9194926394888,295.8815994914222,295.7416718544614,295.9148225176978,0.0,2483.3202628439103,141.14372879604278,86.35759780986677,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,1.0,1.0,1.0,3.0,0.6781258275658837,283.15,283.15,283.1500152581826,287.918888290309,3.9682539682539675,1.1611424360030942,59933.5656896648,291.1499999999999,287.3561951810515,1.2013572393818308,0.6745,0.6759386656308792,0.1421925,0.14249578756518722,0.13502943750000002,0.13531744670813672,0.1421925,0.14249578756518722,0.10502289583333334,0.10524690299521747,297.15,293.15,296.1436383274304,295.85995739085774,295.9095093982088,295.8682553035888,295.7297054959028,295.9022131831977,0.0,2494.5174978511354,137.5654923759914,94.24293860493485,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,1.0,1.0,1.0,3.0,0.6779785131310571,283.15,283.15,283.1500130694874,287.98883121670974,3.9682539682539675,1.1524996092206685,59044.66938930907,291.1499999999999,287.41609485466165,1.2020581952141725,0.6745,0.6763410469319635,0.1421925,0.14258061425629837,0.13502943750000002,0.13539800018589204,0.1421925,0.14258061425629837,0.10502289583333334,0.10530955570013824,297.15,293.15,296.1296803915323,295.8469659526458,295.89952546371927,295.8552407164696,295.71789883245606,295.8898622713646,0.0,2501.275639267346,134.4923025182072,102.79304909019369,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,1.0,1.0,1.0,3.0,0.6778301358251495,283.15,283.15,283.1500026281788,288.0127741070674,3.9682539682539675,1.1450393335775413,58282.73622550588,291.1499999999999,287.44783953140666,1.2033451014521208,0.6745,0.677096673510944,0.1421925,0.14273990918933274,0.13502943750000002,0.1355492705074929,0.1421925,0.1427399091893328,0.10502289583333334,0.10542721039471668,297.15,293.15,296.1187346449489,295.8368463788556,295.89341618874437,295.84509207394507,295.7083828764927,295.8804944325974,0.0,2504.308024902114,131.87648743737537,109.77212017264723,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,1.0,1.0,1.0,3.0,0.6776815645154345,283.15,283.15,283.1499994406874,288.032781000774,3.9682539682539675,1.1384560963444394,57614.48652324802,291.1499999999999,287.46476023919996,1.2042543890030457,0.6745,0.6776273736642774,0.1421925,0.14285178699741696,0.13502943750000002,0.13565551238026644,0.1421925,0.14285178699741696,0.10502289583333334,0.10550984296242945,297.15,293.15,296.1090200837985,295.8278530083641,295.88852311008367,295.8360653104824,295.6997388227167,295.8722400670891,0.0,2504.7448577145265,129.5963921384302,116.92273109245878,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,1.0,1.0,1.0,3.0,0.6775329732655228,283.15,283.15,283.1499994354006,288.05531657411353,3.9682539682539675,1.132664752029024,57029.80583216809,291.1499999999999,287.48551086992273,1.2051213201310336,0.6745,0.6781333513027588,0.1421925,0.142958453009811,0.13502943750000002,0.13575680500578421,0.1421925,0.142958453009811,0.10502289583333334,0.1055886261156099,297.15,293.15,296.1004040683344,295.8198682671108,295.88472944521396,295.8280432012674,295.69191331558744,295.86499165950283,0.0,2504.8409886617287,127.61230302731612,123.75405665600195,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,1.0,1.0,1.0,3.0,0.6773843622958572,283.15,283.15,283.15000062466135,288.078378372707,3.9682539682539675,1.127669677732255,56527.90978623816,291.1499999999999,287.50792163771445,1.205849041053388,0.6745,0.6785585634678406,0.1421925,0.1430480927144565,0.13502943750000002,0.1358419290376139,0.1421925,0.1430480927144565,0.10502289583333334,0.10565483369592193,297.15,293.15,296.0929106344528,295.8129180302304,295.88206557514116,295.82105152077185,295.6849484345389,295.858778839027,0.0,2505.0026913449883,125.91727046269679,129.50310063928512,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,1.0,1.0,1.0,3.0,0.6772356998273089,283.15,283.15,283.15000106727905,288.0991732154696,3.9682539682539675,1.1232969005322335,56090.36197242449,291.1499999999999,287.5278488068098,1.2063902992206303,0.6745,0.6788748651008466,0.1421925,0.14311477280333895,0.13502943750000002,0.135905250062944,0.1421925,0.14311477280333895,0.10502289583333334,0.10570408338228977,297.15,293.15,296.08631232648634,295.8067975514693,295.8803053918896,295.81488627539864,295.67870101976257,295.8534005130013,0.0,2505.417402012233,124.44571446686263,133.78354666781416,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,1.0,1.0,1.0,3.0,0.6770869591021259,283.15,283.15,283.15000106886333,288.11743839645516,3.9682539682539675,1.1194738068939947,55709.209332593135,291.1499999999999,287.54492172574567,1.2068063875570683,0.6745,0.6791180190150246,0.1421925,0.1431660324963586,0.13502943750000002,0.13595392750735819,0.1421925,0.1431660324963586,0.10502289583333334,0.10574194361683414,297.15,293.15,296.0804996253165,295.80140714845726,295.8793316754032,295.8094481882201,295.6730958232735,295.8487564921341,0.0,2505.907235654268,123.16851791270746,137.0767893175375,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,1.0,1.0,1.0,3.0,0.676938139575585,283.15,283.15,283.1500009848047,288.1336282628442,3.9682539682539675,1.1161091712301223,55374.83882863226,291.1499999999999,287.5597046941093,1.2071105871164223,0.6745,0.6792958689561037,0.1421925,0.1432035253469841,0.13502943750000002,0.1359895316252282,0.1421925,0.1432035253469841,0.10502289583333334,0.10576963570851082,297.15,293.15,296.07533405779077,295.79661967724576,295.8790012846098,295.8046106397198,295.66802804953426,295.84471874178007,0.0,2506.3686688705393,122.05169241713122,139.48697572899627,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,1.0,1.0,1.0,3.0,0.6767892352469749,283.15,283.15,283.1500008887208,288.1477186983298,3.9682539682539675,1.1132114573039775,55087.67669980426,291.1499999999999,287.57211049317635,1.2072903619941604,0.6745,0.6794010838686073,0.1421925,0.14322570588285682,0.13502943750000002,0.13601059479861882,0.1421925,0.14322570588285682,0.10502289583333334,0.10578601817670354,297.15,293.15,296.070820306729,295.79244144276447,295.8793200901864,295.8003798756927,295.66350965222756,295.8412942735201,0.0,2506.781575259868,121.0952479420069,140.9133645544679,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,1.0,1.0,1.0,3.0,0.6766402757132319,283.15,283.15,283.150000796228,288.1604819577527,3.9682539682539675,1.1106072619251217,54830.23904697696,291.1499999999999,287.58298460499253,1.207386339775809,0.6745,0.6794573787630636,0.1421925,0.1432375735059554,0.13502943750000002,0.13602186458057958,0.1421925,0.1432375735059554,0.10502289583333334,0.10579478356267302,297.15,293.15,296.0667119443115,295.78864337531945,295.88004325654765,295.79652780959736,295.65933759130786,295.83825279541674,0.0,2507.1591408634094,120.23993358254525,141.67667251161814,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,1.0,1.0,1.0,3.0,0.6764912583197491,283.15,283.15,283.15000071127173,288.171866011852,3.9682539682539675,1.1083055638041504,54603.206707071746,291.1499999999999,287.59225073586657,1.207392237868427,0.6745,0.679461084484254,0.1421925,0.14323835471538515,0.13502943750000002,0.13602260643595082,0.1421925,0.14323835471538515,0.10502289583333334,0.10579536056129508,297.15,293.15,296.0630177298288,295.78523461345344,295.88118029343224,295.7930636182639,295.65552235836566,295.8356037226688,0.0,2507.499309830814,119.48731125036734,141.7268027475083,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,1.0,1.0,1.0,3.0,0.6763421749106637,283.15,283.15,283.15000064252774,288.1816990926646,3.9682539682539675,1.1063416772650594,54409.86743698461,291.1499999999999,287.5997310408331,1.2073070415339637,0.6745,0.679411549286502,0.1421925,0.143227912115524,0.13502943750000002,0.1360126898905262,0.1421925,0.143227912115524,0.10502289583333334,0.10578764769263148,297.15,293.15,296.0597823684038,295.7822585596005,295.88278043099245,295.79003055230396,295.6521065052992,295.83339168332003,0.0,2507.7984472552785,118.84762175111139,141.05483571893689,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,1.0,1.0,1.0,3.0,0.6761930499949949,283.15,283.15,283.15000057871646,288.1905867274285,3.9682539682539675,1.1045810075292917,54236.82581530837,291.1499999999999,287.6061202423392,1.2071617007353863,0.6745,0.6793269197744766,0.1421925,0.14321007122317606,0.13502943750000002,0.13599574774759854,0.1421925,0.14321007122317606,0.10502289583333334,0.10577447047035442,297.15,293.15,296.0568187824578,295.7795403890774,295.88465897716884,295.78725453070723,295.6489318889026,295.8314409136628,0.0,2508.0724303626826,118.27605792774231,139.90717228534172,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,1.0,1.0,1.0,3.0,0.676043882142018,283.15,283.15,283.15000052152374,288.1985099114295,3.9682539682539675,1.1030257343677181,54084.20017077029,291.1499999999999,287.61137487986383,1.2069511399230763,0.6745,0.6792042205582036,0.1421925,0.14318420479128594,0.13502943750000002,0.13597118435819153,0.1421925,0.14318420479128594,0.10502289583333334,0.10575536561192676,297.15,293.15,296.0541272703322,295.77708131381917,295.88681860524,295.7847368724494,295.64600127477854,295.8297530673239,0.0,2508.32057696549,117.7726891787942,138.24382007754286,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,1.0,1.0,1.0,3.0,0.675894668955541,283.15,283.15,283.1500004881621,288.20549358992093,3.9682539682539675,1.1016796711891526,53952.278806837625,291.1499999999999,287.6157187436668,1.2067572936435091,0.6745,0.6790908970914236,0.1421925,0.14316031487720124,0.13502943750000002,0.13594849791790264,0.1421925,0.14316031487720124,0.10502289583333334,0.10573772060281318,297.15,293.15,296.0517093373497,295.77488415847824,295.8892657882203,295.78248050919615,295.64331971468596,295.82833190158607,0.0,2508.5454470396962,117.33817937447074,136.70806398000624,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,1.0,1.0,1.0,3.0,0.6757454127273187,283.15,283.15,283.1500005012256,288.2118548167091,3.9682539682539675,1.1005107415097752,53837.84815422777,291.1499999999999,287.61990942740977,1.206630781701548,0.6745,0.6790169420808392,0.1421925,0.1431447242947809,0.13502943750000002,0.13593369272371505,0.1421925,0.1431447242947809,0.10502289583333334,0.10572620545177838,297.15,293.15,296.04951992286095,295.77290712890357,295.89195923833665,295.78044383256474,295.6408510739119,295.82713623931556,0.0,2508.7692768699408,116.9617110995614,135.7060458451938,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,1.0,1.0,1.0,3.0,0.6755961211995656,283.15,283.15,283.150000527126,288.2178112215836,3.9682539682539675,1.0994631224318308,53735.396248407895,291.1499999999999,287.62393641385046,1.2065150100966184,0.6745,0.6789493462379352,0.1421925,0.14313047429938858,0.13502943750000002,0.13592016058339684,0.1421925,0.14313047429938858,0.10502289583333334,0.1057156804537531,297.15,293.15,296.0474858519071,295.7710809427289,295.8948251166345,295.77855785460065,295.6385309793266,295.82609614903953,0.0,2509.0017140260643,116.62499313830672,134.79035616005189,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,1.0,1.0,1.0,3.0,0.6754467826093996,283.15,283.15,283.1500005533543,288.2232987348381,3.9682539682539675,1.098549805587443,53646.158042274474,291.1499999999999,287.62768974941315,1.206408638471335,0.6745,0.6788872481645167,0.1421925,0.14311738329819576,0.13502943750000002,0.13590772905200538,0.1421925,0.14311738329819576,0.10502289583333334,0.10570601148489307,297.15,293.15,296.04562332745587,295.7694225869231,295.89788744867303,295.7768396870266,295.6363782193031,295.8252302538763,0.0,2509.246082691608,116.33196613569773,133.94928943490265,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,1.0,1.0,1.0,3.0,0.6752973844785719,283.15,283.15,283.1500005755377,288.22828955136964,3.9682539682539675,1.0977743809112448,53570.45119112212,291.1499999999999,287.63113191642253,1.206312404647475,0.6745,0.6788310689160101,0.1421925,0.14310554005461787,0.13502943750000002,0.1358964824214271,0.1421925,0.14310554005461787,0.10502289583333334,0.10569726410555444,297.15,293.15,296.0439377173578,295.7679390250862,295.90116500761013,295.77529643860737,295.63440160136946,295.8245479580062,0.0,2509.5027349344605,116.08356342180848,133.18849924611615,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,1.0,1.0,1.0,3.0,0.675147949255347,283.15,283.15,283.15000059359903,288.23300990155195,3.9682539682539675,1.0970723414651704,53501.95525065262,291.1499999999999,287.6343971412254,1.2062218969495802,0.6745,0.6787782279013094,0.1421925,0.14309440054982495,0.13502943750000002,0.13588590407822182,0.1421925,0.14309440054982495,0.10502289583333334,0.10568903650528366,297.15,293.15,296.042346215126,295.76654920093483,295.90456224710437,295.77384709417225,295.63252042575294,295.82396503661806,0.0,2509.765830217371,115.85897254552647,132.47300743436648,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,1.0,1.0,1.0,3.0,0.6749984668089224,283.15,283.15,283.1500006094927,288.23745900410427,3.9682539682539675,1.096444425486206,53440.72844314994,291.1499999999999,287.63749127061703,1.2061375688238007,0.6745,0.6787289954206791,0.1421925,0.14308402176627857,0.13502943750000002,0.13587604813431342,0.1421925,0.14308402176627857,0.10502289583333334,0.10568137077113267,297.15,293.15,296.04085044645575,295.7652569124982,295.9081546683541,295.7724960149092,295.63074053293866,295.82349971503123,0.0,2510.035088513231,115.6583387066218,131.806456768014,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,1.0,1.0,1.0,3.0,0.6748489196819969,283.15,283.15,283.15000062245167,288.2415416239454,3.9682539682539675,1.0959162513296155,53389.25440111931,291.1499999999999,287.64035370757733,1.2060614731006087,0.6745,0.6786845699446749,0.1421925,0.14307465635560887,0.13502943750000002,0.13586715451380116,0.1421925,0.14307465635560887,0.10502289583333334,0.10567445351073423,297.15,293.15,296.03948494029413,295.76409746161085,295.91200037205624,295.7712785615634,295.6290981013425,295.82319188737347,0.0,2510.312818858578,115.48975305692538,131.20504473268053,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,1.0,1.0,1.0,3.0,0.6746993201077365,283.15,283.15,283.1500006347876,288.2454004634035,3.9682539682539675,1.0954492436037746,53343.76208944892,291.1499999999999,287.6430790202388,1.2059909551536174,0.6745,0.6786434010210044,0.1421925,0.14306597746431307,0.13502943750000002,0.1358589128286926,0.1421925,0.14306597746431307,0.10502289583333334,0.10566804331120538,297.15,293.15,296.0382012928577,295.7630230151051,295.91605608941876,295.7701468253556,295.6275451546585,295.8229944754791,0.0,2510.595841451874,115.34082653487039,130.64776137137702,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,1.0,1.0,1.0,3.0,0.6745496676865691,283.15,283.15,283.15000064600383,288.24906350830673,3.9682539682539675,1.095035929019636,53303.51632608159,291.1499999999999,287.6456853428197,1.2059255385270733,0.6745,0.6786052104018034,0.1421925,0.14305792643448248,0.13502943750000002,0.13585126737601882,0.1421925,0.14305792643448248,0.10502289583333334,0.10566209684801463,297.15,293.15,296.0369901939716,295.7620243988667,295.9202980985163,295.7690913768545,295.62607247849854,295.82289530934156,0.0,2510.883697180506,115.2091286710254,130.1308275160767,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,1.0,1.0,1.0,3.0,0.6743999651181775,283.15,283.15,283.1500006564361,288.25256031520036,3.9682539682539675,1.0946683934143182,53267.74096586194,291.1499999999999,287.64819137442686,1.2058646249330724,0.6745,0.6785696488368158,0.1421925,0.14305042964007256,0.13502943750000002,0.13584414823870689,0.1421925,0.14305042964007256,0.10502289583333334,0.10565655974121649,297.15,293.15,296.0358420625113,295.7610921747586,295.92470169970795,295.7681025352644,295.6246705223025,295.82288179890895,0.0,2511.175839274991,115.09210145732354,129.64950443512348,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
