,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,1.0,1.0,1.0,3.0,0.6742501949201278,283.15,283.15,283.1500006658931,288.2558782645085,3.9682539682539675,1.0943505016615067,53236.80754909525,291.1499999999999,287.6505920686801,1.20580893221011,0.6745,0.6785371356931585,0.1421925,0.14304357548858332,0.13502943750000002,0.13583763937065738,0.1421925,0.14304357548858332,0.10502289583333334,0.10565149728828908,297.15,293.15,296.0347636790525,295.7602357080401,295.9292835948408,295.76718928421616,295.6233495990378,295.82296437303745,0.0,2511.4729773574286,114.9909449064525,129.20945233507493,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,1.0,1.0,1.0,3.0,0.6741003873725729,283.15,283.15,283.1500006750006,288.2591012092392,3.9682539682539675,1.0940590329274078,53208.45319918002,291.1499999999999,287.6529370782686,1.2057560847171649,0.6745,0.6785062832978086,0.1421925,0.14303707144228855,0.13502943750000002,0.13583146297096924,0.1421925,0.14303707144228855,0.10502289583333334,0.10564669342186497,297.15,293.15,296.0337224175752,295.7594197747223,295.9339602819968,295.7663164431381,295.6220720912969,295.8230982017459,0.0,2511.7728393017483,114.89824821735337,128.79189315898472,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,1.0,1.0,1.0,3.0,0.6739505197587358,283.15,283.15,283.15000068338054,288.262199784271,3.9682539682539675,1.093802455681101,53183.499376474414,291.1499999999999,287.65521099964764,1.2057072095214325,0.6745,0.6784777502284788,0.1421925,0.1430310563370837,0.13502943750000002,0.13582575088156712,0.1421925,0.1430310563370837,0.10502289583333334,0.10564225068566331,297.15,293.15,296.0327302632734,295.7586601456208,295.93876986536344,295.7654995093494,295.62085589110876,295.82330313494316,0.0,2512.0765176533323,114.8166891546525,128.4057329018968,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,1.0,1.0,1.0,3.0,0.6738005789808039,283.15,283.15,283.1500006908717,288.2651615909848,3.9682539682539675,1.0935842252942476,53162.27964384394,291.1499999999999,287.6574076545403,1.2056628322531506,0.6745,0.6784518433539966,0.1421925,0.14302559486451172,0.13502943750000002,0.13582056453510497,0.1421925,0.14302559486451172,0.10502289583333334,0.1056382168606372,297.15,293.15,296.03179334843827,295.7579654518148,295.94373460251165,295.7647469088525,295.6197104823723,295.8235901587979,0.0,2512.3845065617043,114.74734972630863,128.05511435564344,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,1.0,1.0,1.0,3.0,0.6736505870517441,283.15,283.15,283.1500006978051,288.2680444142245,3.9682539682539675,1.0933882900413254,53143.231396205316,291.1499999999999,287.65956096176444,1.2056212740237555,0.6745,0.6784275820587429,0.1421925,0.14302048029931472,0.13502943750000002,0.13581570762027748,0.1421925,0.14302048029931472,0.10502289583333334,0.10563443926021582,297.15,293.15,296.0308885850919,295.757310629493,295.94879654976444,295.7640336769435,295.6186091923761,295.82392772673376,0.0,2512.695175784303,114.68511788140046,127.72677078305384,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,1.0,1.0,1.0,3.0,0.673500550896916,283.15,283.15,283.15000070426544,288.27086489015954,3.9682539682539675,1.0932100176212791,53125.903242592525,291.1499999999999,287.66168050008656,1.2055820179405383,0.6745,0.678404664601084,0.1421925,0.14301564903082228,0.13502943750000002,0.1358111197308533,0.1421925,0.14301564903082228,0.10502289583333334,0.1056308709017748,297.15,293.15,296.0300089319682,295.7566881204832,295.953941268804,295.76335230924917,295.617544127949,295.82430695169074,0.0,2513.008010985736,114.6285154352254,127.41661761169779,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,1.0,1.0,1.0,3.0,0.6733504356930148,283.15,283.15,283.1500007098725,288.27358639311683,3.9682539682539675,1.093059868824537,53111.3109089582,291.1499999999999,287.6637474285952,1.2055465494770015,0.6745,0.6783839587037026,0.1421925,0.14301128398513893,0.13502943750000002,0.13580697457788612,0.1421925,0.14301128398513893,0.10502289583333334,0.10562764689391144,297.15,293.15,296.0291699548681,295.75612052544005,295.9592341265726,295.76272496867216,295.6165411097196,295.8247581370545,0.0,2513.324342152874,114.58085674981267,127.1363833266974,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,1.0,1.0,1.0,3.0,0.673200255102131,283.15,283.15,283.15000071493677,288.27624504399654,3.9682539682539675,1.092927692789225,53098.46693167166,291.1499999999999,287.66578256423014,1.205513756403239,0.6745,0.6783648146738372,0.1421925,0.14300724819942118,0.13502943750000002,0.13580314209814678,0.1421925,0.14300724819942118,0.10502289583333334,0.10562466607633639,297.15,293.15,296.0283562222364,295.7555912775341,295.9646459970074,295.76213520020696,295.6155824798585,295.82526223536865,0.0,2513.643049467021,114.53891365867493,126.87727886014824,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,1.0,1.0,1.0,3.0,0.6730500342197935,283.15,283.15,283.15000071968,288.27886497074365,3.9682539682539675,1.0928065897979815,53086.700321756594,291.1499999999999,287.6677981123427,1.2054826191673067,0.6745,0.6783466371594433,0.1421925,0.14300341616648501,0.13502943750000002,0.1357995031069774,0.1421925,0.14300341616648501,0.10502289583333334,0.10562183574987132,297.15,293.15,296.0275580388369,295.7550856545746,295.9701312369739,295.76156857878857,295.6146511951739,295.82579894086956,0.0,2513.9632447792364,114.5004932787794,126.6312525002028,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,1.0,1.0,1.0,3.0,0.6728997494776688,283.15,283.15,283.15000072382054,288.2814315851254,3.9682539682539675,1.0927007454517645,53076.41734025045,291.1499999999999,287.6697874373149,1.2054538678294182,0.6745,0.6783298526091216,0.1421925,0.14299987778669015,0.13502943750000002,0.13579614297593418,0.1421925,0.14299987778669015,0.10502289583333334,0.1056192223146155,297.15,293.15,296.02678047197213,295.754614797275,295.9757394006572,295.76103591871663,295.61376095262347,295.8263863082489,0.0,2514.285473835417,114.46692075399199,126.40406742593288,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,1.0,1.0,1.0,3.0,0.6727493762819258,283.15,283.15,283.15000072730567,288.2839402598847,3.9682539682539675,1.0926114206932522,53067.74004338018,291.1499999999999,287.6717496741815,1.2054279425606875,0.6745,0.6783147180235786,0.1421925,0.1429966872387957,0.13502943750000002,0.1357931131544773,0.1421925,0.1429966872387957,0.10502289583333334,0.1056168657868157,297.15,293.15,296.02602318564846,295.75418569732824,295.9815295020953,295.7605438066784,295.6129208182563,295.8270406020014,0.0,2514.6099169785925,114.43859311361803,126.19919515963693,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,1.0,1.0,1.0,3.0,0.6725989602678405,283.15,283.15,283.1500007305057,288.2864226872845,3.9682539682539675,1.092529571049337,53059.78952620481,291.1499999999999,287.67369984036026,1.2054033396887178,0.6745,0.6783003553350754,0.1421925,0.14299365941583794,0.13502943750000002,0.13579023786055652,0.1421925,0.14299365941583794,0.10502289583333334,0.10561462944709951,297.15,293.15,296.02527465328444,295.75377593768087,295.9874088589683,295.76007044172445,295.612104042546,295.82772678684086,0.0,2514.9353971860764,114.4126401407393,126.0047639835022,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,1.0,1.0,1.0,3.0,0.6724484906577852,283.15,283.15,283.1500007333495,288.28887384237487,3.9682539682539675,1.0924565968484605,53052.701633063436,291.1499999999999,287.67563578410454,1.2053803319392806,0.6745,0.6782869238536127,0.1421925,0.142990827902231,0.13502943750000002,0.13578754898674378,0.1421925,0.142990827902231,0.10502289583333334,0.1056125381008007,297.15,293.15,296.0245360734409,295.75338994124024,295.9934042988196,295.7596200700356,295.61131611171464,295.82845329905024,0.0,2515.2620818456517,114.38950469090634,125.82292625773839,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,1.0,1.0,1.0,3.0,0.672297940375898,283.15,283.15,283.15000073568575,288.2912884511054,3.9682539682539675,1.0923941401777477,53046.63567051955,291.1499999999999,287.6775562452579,1.2053593876571993,0.6745,0.678274697062268,0.1421925,0.14298825035141072,0.13502943750000002,0.13578510128213636,0.1421925,0.14298825035141072,0.10502289583333334,0.1056106343305505,297.15,293.15,296.0238053570656,295.75303543677273,295.999604638298,295.7591984496465,295.6105646356012,295.8292417034768,0.0,2515.5902074669866,114.36970613841635,125.65737903744412,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,1.0,1.0,1.0,3.0,0.6721473426518076,283.15,283.15,283.1500007372532,288.2936807428121,3.9682539682539675,1.0923375109235829,53041.13598237466,291.1499999999999,287.679467379015,1.2053396195238208,0.6745,0.6782631568438328,0.1421925,0.14298581753820117,0.13502943750000002,0.13578279102386515,0.1421925,0.14298581753820117,0.10502289583333334,0.10560883746300623,297.15,293.15,296.02307899434965,295.75269890151844,296.00592834932763,295.7587918943907,295.60983122887296,295.83006587369186,0.0,2515.9190485833046,114.35175681953757,125.5011281145524,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,1.0,1.0,1.0,3.0,0.6719966788100289,283.15,283.15,283.1500007375573,288.2960400161854,3.9682539682539675,1.0922880884699369,53036.33643323259,291.1499999999999,287.6813625714801,1.2053213729316505,0.6745,0.6782525049303801,0.1421925,0.14298357199008607,0.13502943750000002,0.1357806585970574,0.1421925,0.14298357199008607,0.10502289583333334,0.10560717890882243,297.15,293.15,296.02235409062376,295.75238527857954,296.01244318863513,295.7584044918241,295.6091225113968,295.83094191221187,0.0,2516.2480106291478,114.33609330730481,125.35690459794444,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,1.0,1.0,1.0,3.0,0.6718459469733108,283.15,283.15,283.15000073785785,288.29837419290465,3.9682539682539675,1.0922447714338557,53032.12997640233,291.1499999999999,287.68324592713907,1.205304519468774,0.6745,0.6782426662847337,0.1421925,0.14298149788834985,0.13502943750000002,0.13577868897987816,0.1421925,0.14298149788834985,0.10502289583333334,0.1056056469843497,297.15,293.15,296.0216271313593,295.7520936642457,296.01914136690925,295.7580449245459,295.60845581960444,295.8318725813329,0.0,2516.5771668537536,114.32236596058056,125.22367544638945,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,1.0,1.0,1.0,3.0,0.6716951447305445,283.15,283.15,283.15000073802014,288.3006863856586,3.9682539682539675,1.0922067668685078,53028.43954356527,291.1499999999999,287.6851198077233,1.2052889627785424,0.6745,0.6782335846893677,0.1421925,0.14297958338167963,0.13502943750000002,0.13577687091803403,0.1421925,0.14297958338167963,0.10502289583333334,0.10560423293624868,297.15,293.15,296.0208941756727,295.75182208152023,296.0260106204237,295.75772167240035,295.60784762434616,295.83285923487267,0.0,2516.906460923188,114.31032305686666,125.10068158762347,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,1.0,1.0,1.0,3.0,0.6715443007134461,283.15,283.15,283.15000073821835,288.30298553633605,3.9682539682539675,1.0921719138868455,53025.05525810126,291.1499999999999,287.6869880676527,1.205274177313703,0.6745,0.6782249532947192,0.1421925,0.14297776378259355,0.13502943750000002,0.13577514298272755,0.1421925,0.14297776378259355,0.10502289583333334,0.10560288898656586,297.15,293.15,296.0201576564085,295.7515623816365,296.03298142073936,295.7574199690279,295.607274140447,295.8338791136519,0.0,2517.235864954458,114.29927956718767,124.98377502692554,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,1.0,1.0,1.0,3.0,0.6713933887625954,283.15,283.15,283.1500007382656,288.3052653008049,3.9682539682539675,1.092141634296396,53022.11514459038,291.1499999999999,287.68884822331955,1.2052605587739884,0.6745,0.6782170031455026,0.1421925,0.14297608779802354,0.13502943750000002,0.13577355142723938,0.1421925,0.14297608779802354,0.10502289583333334,0.10560165111007509,297.15,293.15,296.0194199901543,295.7513215396365,296.04006065829526,295.7571586035232,295.6067665244453,295.8349454632109,0.0,2517.5653484824184,114.28968577259349,124.87607839317056,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,1.0,1.0,1.0,3.0,0.6712423904338404,283.15,283.15,283.1500007381233,288.3075254851615,3.9682539682539675,1.092115780768685,53019.604861207656,291.1499999999999,287.69070055146915,1.2052481976535212,0.6745,0.6782097870661202,0.1421925,0.14297456656397226,0.13502943750000002,0.1357721068265871,0.1421925,0.14297456656397226,0.10502289583333334,0.10560052753178999,297.15,293.15,296.01869346241926,295.75110328671053,296.0471251384671,295.75695846089866,295.60635902098966,295.83604787389703,0.0,2517.8947684554605,114.28149475525308,124.77830573769978,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,1.0,1.0,1.0,3.0,0.6710913403963648,283.15,283.15,283.1500007378957,288.30977460595216,3.9682539682539675,1.0920924021544611,53017.33493407525,291.1499999999999,287.6925484928585,1.2052365612237035,0.6745,0.6782029940296957,0.1421925,0.14297313451233135,0.13502943750000002,0.13577074691570895,0.1421925,0.14297313451233135,0.10502289583333334,0.10559946982332921,297.15,293.15,296.01797522883567,295.75089834431066,296.0541607438508,295.75679605420544,295.60601317250865,295.83716870874224,0.0,2518.2241560128755,114.2740881846714,124.68625271412725,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,1.0,1.0,1.0,3.0,0.6709402447874954,283.15,283.15,283.15000073778356,288.31201399364835,3.9682539682539675,1.0920712022233598,53015.276586381835,291.1499999999999,287.6943925741976,1.2052255628725013,0.6745,0.6781965734754166,0.1421925,0.14297178098428934,0.13502943750000002,0.13576946157273972,0.1421925,0.14297178098428934,0.10502289583333334,0.10559847011213092,297.15,293.15,296.01726438219066,295.7507053894048,296.06117274305956,295.75666692727674,295.60572143696606,295.8383061757796,0.0,2518.5535421336804,114.26737211685318,124.59923577978238,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,1.0,1.0,1.0,3.0,0.6707890794882827,283.15,283.15,283.15000073701907,288.3142398117835,3.9682539682539675,1.092052838331266,53013.493628217606,291.1499999999999,287.69623132775996,1.2052154497015073,0.6745,0.6781906696796103,0.1421925,0.14297053639498586,0.13502943750000002,0.1357682796806317,0.1421925,0.14297053639498586,0.10502289583333334,0.10559755086271355,297.15,293.15,296.01657019892514,295.7505317037612,296.06809205361964,295.75659262863275,295.60551821919296,295.83946096082633,0.0,2518.8827177842986,114.26155470813535,124.51920640309443,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,1.0,1.0,1.0,3.0,0.6706378450513385,283.15,283.15,283.15000073638885,288.3164536782689,3.9682539682539675,1.092036786652243,53011.93518836959,291.1499999999999,287.69806529627965,1.2052061192368027,0.6745,0.6781852228218683,0.1421925,0.1429693881335782,0.13502943750000002,0.13576718926382367,0.1421925,0.1429693881335782,0.10502289583333334,0.10559670276075174,297.15,293.15,296.01589703230275,295.7503770438976,296.07486135025067,295.7565742039603,295.6054046406693,295.8406228542162,0.0,2519.2116310059073,114.25646993493336,124.44535526051686,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,1.0,1.0,1.0,3.0,0.6704865334352242,283.15,283.15,283.150000735563,288.3186557729099,3.9682539682539675,1.0920228340198967,53010.58056126273,291.1499999999999,287.6998944702971,1.2051975600223024,0.6745,0.6781802261990862,0.1421925,0.1429683347869734,0.13502943750000002,0.1357661889804083,0.1421925,0.1429683347869734,0.10502289583333334,0.10559592476253979,297.15,293.15,296.01525021599303,295.75024404765963,296.0814253593067,295.75661516203365,295.60538430380217,295.84178381775905,0.0,2519.54009970419,114.25205020935937,124.37759174737145,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,1.0,1.0,1.0,3.0,0.6703351735823162,283.15,283.15,283.150000734851,288.3208512482776,3.9682539682539675,1.092010259264303,53009.35972368368,291.1499999999999,287.70172114264244,1.2051894979997502,0.6745,0.6781755198007821,0.1421925,0.14296734262308775,0.13502943750000002,0.13576524679758298,0.1421925,0.14296734262308775,0.10502289583333334,0.10559519195367567,297.15,293.15,296.0146196533935,295.75012596011555,296.08787871258664,295.7566934871751,295.60542105077235,295.84294777280866,0.0,2519.8684475858804,114.2480670459228,124.31375144338062,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,1.0,1.0,1.0,3.0,0.6701837340742912,283.15,283.15,283.15000073366093,288.32303528539506,3.9682539682539675,1.0919993655526472,53008.30210395047,291.1499999999999,287.703542934539,1.2051821196936925,0.6745,0.6781712125540535,0.1421925,0.14296643460502928,0.13502943750000002,0.13576438452167058,0.1421925,0.14296643460502928,0.10502289583333334,0.10559452129463269,297.15,293.15,296.0140190871187,295.75003222524674,296.09413474110045,295.7568299940399,295.60554721049584,295.8441126516003,0.0,2520.1961656629032,114.24461644217321,124.25530953306547,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,1.0,1.0,1.0,3.0,0.6700322529052252,283.15,283.15,283.15000073246136,288.3252133397903,3.9682539682539675,1.0919893509007785,53007.32983734622,291.1499999999999,287.7053621735467,1.2051750995107149,0.6745,0.6781671143671721,0.1421925,0.14296557065923518,0.13502943750000002,0.13576356409784646,0.1421925,0.14296557065923518,0.10502289583333334,0.10559388318721392,297.15,293.15,296.01343420634043,295.7499512269351,296.1002876102633,295.7569969305898,295.60572013288123,295.84527802140195,0.0,2520.5235887167787,114.24144434318039,124.19969512302774,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,1.0,1.0,1.0,3.0,0.6698807042144946,283.15,283.15,283.15000073141624,288.3273822563628,3.9682539682539675,1.0919806505494447,53006.48517607688,291.1499999999999,287.707177377705,1.205168631504376,0.6745,0.6781633385305075,0.1421925,0.14296477466864224,0.13502943750000002,0.13576280820592518,0.1421925,0.14296477466864224,0.10502289583333334,0.10559329527127514,297.15,293.15,296.01287513824815,295.74989192252093,296.10628792088426,295.75721167249975,295.6059651152493,295.8464463538805,0.0,2520.8504977756634,114.23868859073524,124.14843960512007,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,1.0,1.0,1.0,3.0,0.6697290886225751,283.15,283.15,283.15000072968485,288.32954186410404,3.9682539682539675,1.0919729768204014,53005.74018856202,291.1499999999999,287.70898793412493,1.2051626385591272,0.6745,0.6781598400193969,0.1421925,0.14296403714152423,0.13502943750000002,0.13576210783233383,0.1421925,0.14296403714152423,0.10502289583333334,0.10559275053625966,297.15,293.15,296.01234200224553,295.7498546564136,296.11216073407854,295.7574693877858,295.60627400449715,295.84762015700414,0.0,2521.176660154794,114.23625804755652,124.1009351243075,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,1.0,1.0,1.0,3.0,0.6695774142803393,283.15,283.15,283.15000072821016,288.3316941586355,3.9682539682539675,1.0919661914122774,53005.081446138385,291.1499999999999,287.71079498964605,1.2051570606555875,0.6745,0.6781565837943725,0.1421925,0.14296335069115093,0.13502943750000002,0.13576145596245479,0.1421925,0.14296335069115093,0.10502289583333334,0.10559224352635371,297.15,293.15,296.01183151668357,295.74983668638504,296.11792546645074,295.7577642040564,295.60663724255187,295.8487990232255,0.0,2521.502292706053,114.23410889577625,124.05670711634393,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,1.0,1.0,1.0,3.0,0.6694256605615634,283.15,283.15,283.15000072640555,288.33383499280063,3.9682539682539675,1.0919603347839117,53004.51287499862,291.1499999999999,287.71259573258897,1.2051519636804648,0.6745,0.6781536083260977,0.1421925,0.14296272342758878,0.13502943750000002,0.13576086029780327,0.1421925,0.14296272342758878,0.10502289583333334,0.10559178023162476,297.15,293.15,296.01135120160336,295.74984515404793,296.1235650719266,295.7581038582568,295.6070663875436,295.8499863346757,0.0,2521.8267991632315,114.23225393924079,124.01627741604564,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,1.0,1.0,1.0,3.0,0.6692738652348494,283.15,283.15,283.15000072424834,288.3359702941577,3.9682539682539675,1.0919549582300434,53003.99091296742,291.1499999999999,287.71439346637163,1.2051471168373729,0.6745,0.6781507788730627,0.1421925,0.14296212694574942,0.13502943750000002,0.13576029386422026,0.1421925,0.14296212694574942,0.10502289583333334,0.10559133967217132,297.15,293.15,296.0108869078843,295.7498684717322,296.1291446766485,295.75846740012867,295.60752998799995,295.8511794888787,0.0,2522.1507862504877,114.23055105317256,123.97782296874102,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,1.0,1.0,1.0,3.0,0.6691219996812949,283.15,283.15,283.1500007218005,288.3380943788407,3.9682539682539675,1.091950248227877,53003.5336626537,291.1499999999999,287.71618446824897,1.20514264606839,0.6745,0.6781481689638992,0.1421925,0.14296157674632948,0.13502943750000002,0.1357597713815423,0.1421925,0.14296157674632948,0.10502289583333334,0.10559093329675515,297.15,293.15,296.0104488236349,295.74991583159243,296.13463049592195,295.7588671569867,295.6080467373649,295.8523818091002,0.0,2522.473536880497,114.2290592941444,123.94233950324478,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,1.0,1.0,1.0,3.0,0.668970093049437,283.15,283.15,283.15000071918263,288.34021190247256,3.9682539682539675,1.0919459281162451,53003.114264920645,291.1499999999999,287.71797153238373,1.2051383954415074,0.6745,0.6781456875656645,0.1421925,0.14296105363851852,0.13502943750000002,0.13575927462571155,0.1421925,0.14296105363851852,0.10502289583333334,0.10559054693110899,297.15,293.15,296.0100260680951,295.749977255166,296.14006148004114,295.7592881001475,295.6085945793582,295.8535894965616,0.0,2522.795588799111,114.22769103318471,123.90859516664077,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,1.0,1.0,1.0,3.0,0.6688181035889352,283.15,283.15,283.15000071668396,288.3423172997081,3.9682539682539675,1.0919422923340512,53002.7613033806,291.1499999999999,287.71975084574314,1.2051345536642661,0.6745,0.6781434448423558,0.1421925,0.1429605808461774,0.13502943750000002,0.13575882565066805,0.1421925,0.1429605808461774,0.10502289583333334,0.10559019772829738,297.15,293.15,296.00963353185756,295.7500683570193,296.1454015918275,295.75974901651296,295.60919958165283,295.85481041577407,0.0,2523.116197815792,114.2265395206986,123.87807950480482,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,1.0,1.0,1.0,3.0,0.6686660423964272,283.15,283.15,283.1500007136855,288.3444103786455,3.9682539682539675,1.0919390908892166,53002.45050826104,291.1499999999999,287.72152186405015,1.2051310070146557,0.6745,0.6781413744059691,0.1421925,0.14296014437393736,0.13502943750000002,0.13575841116607107,0.1421925,0.14296014437393736,0.10502289583333334,0.10558987535138861,297.15,293.15,296.0092653826055,295.7501844637234,296.15067967219653,295.7602390101182,295.6098466931706,295.8560430443628,0.0,2523.435204454618,114.22552557642041,123.84989610977246,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,1.0,1.0,1.0,3.0,0.6685139310942478,283.15,283.15,283.1500007105822,288.34649485129427,3.9682539682539675,1.0919361927803188,53002.16916167154,291.1499999999999,287.7232870867982,1.2051276665584978,0.6745,0.6781394243381749,0.1421925,0.14295973327680642,0.13502943750000002,0.13575802077829147,0.1421925,0.14295973327680642,0.10502289583333334,0.10558957171644892,297.15,293.15,296.0089142670552,295.750318038286,296.1559144437457,295.76074931560373,295.61052322013734,295.85728385696564,0.0,2523.753114231539,114.22460770819978,123.8233421125811,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019824.0,21019824.0,286.55110802139035,283.7877250331884,0.71585856,214.72621254285713,1.0,1.0,1.0,3.0,0.6683617546246922,283.15,283.15,283.1500007080154,288.34856953558017,3.9682539682539675,1.0919336727290783,53001.92451728863,291.1499999999999,287.72504558299886,1.2051245874844365,0.6745,0.6781376268566581,0.1421925,0.1429593543466499,0.13502943750000002,0.13575766093704886,0.1421925,0.1429593543466499,0.10502289583333334,0.10558929183992691,297.15,293.15,296.00858516413535,295.7504753224483,296.1611007488958,295.7612859460232,295.61123696886324,295.8585368300732,0.0,2524.0697370112593,114.22380957965474,123.79885262289861,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,1.0,1.0,1.0,3.0,0.6682095366359717,283.15,283.15,283.1500007042654,288.35063604559605,3.9682539682539675,1.0919313613829287,53001.70013431087,291.1499999999999,287.72679849958587,1.2051216616127323,0.6745,0.6781359188100765,0.1421925,0.14295899427042522,0.13502943750000002,0.135757318999956,0.1421925,0.14295899427042522,0.10502289583333334,0.10558902588885467,297.15,293.15,296.0082698442228,295.7506477499007,296.16626019709963,295.76183850449274,295.6119739444962,295.85979804804236,0.0,2524.385290263456,114.22307755360526,123.77557458429973,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,1.0,1.0,1.0,3.0,0.6680572665946294,283.15,283.15,283.15000069984734,288.3526895523854,3.9682539682539675,1.0919292852076414,53001.49858187034,291.1499999999999,287.7285426426631,1.205118916635942,0.6745,0.6781343163682428,0.1421925,0.14295865645691824,0.13502943750000002,0.1357569982040784,0.1421925,0.14295865645691824,0.10502289583333334,0.10558877638094988,297.15,293.15,296.007971616478,295.7508387225404,296.1713864456058,295.7624101667815,295.61274000758453,295.861069391798,0.0,2524.6991997233454,114.22242001112947,123.75372836292834,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,1.0,1.0,1.0,3.0,0.6679049340443065,283.15,283.15,283.15000069600285,288.35473002131204,3.9682539682539675,1.091927462513025,53001.32163732499,291.1499999999999,287.73027702876357,1.2051163759275698,0.6745,0.6781328331695937,0.1421925,0.14295834378127123,0.13502943750000002,0.13575670127972067,0.1421925,0.14295834378127123,0.10502289583333334,0.10558854543978276,297.15,293.15,296.007693130189,295.751052279876,296.17648123611036,295.76300340738834,295.61353784255334,295.86235357922345,0.0,2525.0113023786753,114.22184275021787,123.7334961547947,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,1.0,1.0,1.0,3.0,0.6677525325058005,283.15,283.15,283.150000692143,288.3567584145308,3.9682539682539675,1.0919258902597182,53001.16900549532,291.1499999999999,287.73200132755306,1.2051140473575452,0.6745,0.6781314738032383,0.1421925,0.14295805721092208,0.13502943750000002,0.13575642914558528,0.1421925,0.14295805721092208,0.10502289583333334,0.10558833377989968,297.15,293.15,296.0074356866175,295.75129134059875,296.18155151656,295.7636192719346,295.61436792323343,295.86365314778885,0.0,2525.321503413027,114.22134480748011,123.71493817282062,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,1.0,1.0,1.0,3.0,0.6676000721704209,283.15,283.15,283.15000068757814,288.3587719116691,3.9682539682539675,1.0919244938380022,53001.03344329883,291.1499999999999,287.73371514019567,1.2051118800518927,0.6745,0.6781302085844085,0.1421925,0.14295779048797408,0.13502943750000002,0.13575617585902205,0.1421925,0.14295779048797408,0.10502289583333334,0.1055881367792394,297.15,293.15,296.00719646368333,295.7515594142259,296.18665655136004,295.7642576425821,295.6152313781765,295.8649802900056,0.0,2525.6296448699272,114.22090255294412,123.69765768726282,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,1.0,1.0,1.0,3.0,0.667447576239377,283.15,283.15,283.1500006825865,288.3607763907105,3.9682539682539675,1.0919232038648077,53000.90821509407,291.1499999999999,287.735422604518,1.2051098104132596,0.6745,0.6781290003836752,0.1421925,0.14295753578510856,0.13502943750000002,0.13575593398701993,0.1421925,0.14295753578510856,0.10502289583333334,0.10558794865657108,297.15,293.15,296.0069682704783,295.7518450540469,296.19178264841594,295.7649096421671,295.6161150430568,295.86632413163306,0.0,2525.936560278693,114.22049401225583,123.6811508966441,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,1.0,1.0,1.0,3.0,0.667294981606603,283.15,283.15,283.15000067895835,288.3627613843402,3.9682539682539675,1.0919221588242114,53000.8067646001,291.1499999999999,287.73711400502117,1.2051079849142552,0.6745,0.6781279346963702,0.1421925,0.14295731112574295,0.13502943750000002,0.13575572064505206,0.1421925,0.14295731112574295,0.10502289583333334,0.1055877827239294,297.15,293.15,296.0067718280134,295.75219554528513,296.19709050861445,295.76560800013954,295.61706355030634,295.86774588647177,0.0,2526.24043401798,114.22016304360419,123.66657127381603,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,1.0,1.0,1.0,3.0,0.6671423340708565,283.15,283.15,283.1500006743839,288.36473342328804,3.9682539682539675,1.0919212183574123,53000.71546600846,291.1499999999999,287.73879567178636,1.2051062740313523,0.6745,0.6781269359207787,0.1421925,0.14295710057215022,0.13502943750000002,0.13575552069826732,0.1421925,0.14295710057215022,0.10502289583333334,0.10558762720976349,297.15,293.15,296.0065932575452,295.7525780212326,296.2024693708489,295.76633131814486,295.6180484091754,295.8692040753894,0.0,2526.54241468147,114.21986519444697,123.65289935815301,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,1.0,1.0,1.0,3.0,0.6669896343855692,283.15,283.15,283.15000066999687,288.36669457799707,3.9682539682539675,1.0919203784513987,53000.63392971852,291.1499999999999,287.7404688772246,1.2051046745981766,0.6745,0.6781260022065694,0.1421925,0.14295690373425887,0.13502943750000002,0.1357553337762444,0.1421925,0.14295690373425887,0.10502289583333334,0.10558748182596786,297.15,293.15,296.0064321369058,295.75299144610665,296.20791398879373,295.7670787478033,295.61906782277896,295.8706968284777,0.0,2526.8427402581897,114.21959919368058,123.64010896830054,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,1.0,1.0,1.0,3.0,0.6668368537390323,283.15,283.15,283.15000066537107,288.36863499591914,3.9682539682539675,1.091919665474335,53000.56471547042,291.1499999999999,287.7421260043714,1.2051032286119294,0.6745,0.6781251580701554,0.1421925,0.14295672578041596,0.13502943750000002,0.1357551647869706,0.1421925,0.14295672578041596,0.10502289583333334,0.10558735038986604,297.15,293.15,296.0062982646637,295.7534475922846,296.21341315500706,295.7678612418235,295.62013886055576,295.8722318228669,0.0,2527.1400128453347,114.2193733920175,123.62853291709432,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,1.0,1.0,1.0,3.0,0.6666840441944968,283.15,283.15,283.1500006604033,288.3705680089957,3.9682539682539675,1.0919189954475799,53000.499670785095,291.1499999999999,287.74377734724897,1.205101835681137,0.6745,0.6781243449053543,0.1421925,0.14295655435575177,0.13502943750000002,0.13575500199796295,0.1421925,0.14295655435575177,0.10502289583333334,0.10558722377619342,297.15,293.15,296.0061741126623,295.75391893674595,296.2189299638223,295.7686561769875,295.6212281852263,295.8737814750889,0.0,2527.436212573833,114.2191611930966,123.61737680577582,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,1.0,1.0,1.0,3.0,0.666531157951418,283.15,283.15,283.1500006549729,288.37247760436316,3.9682539682539675,1.0919184199941125,53000.44380709302,291.1499999999999,287.74541028027744,1.2051005691843262,0.6745,0.6781236055492598,0.1421925,0.14295639849082745,0.13502943750000002,0.13575485398486054,0.1421925,0.14295639849082745,0.10502289583333334,0.10558710865489154,297.15,293.15,296.00607498508793,295.7544259861087,296.22446117808386,295.7694808583054,295.62236259193963,295.8753611199051,0.0,2527.72897192647,114.21897894594863,123.6072222764687,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,1.0,1.0,1.0,3.0,0.666378218008391,283.15,283.15,283.1500006499314,288.3743724869987,3.9682539682539675,1.091917909065131,53000.39420731348,291.1499999999999,287.7470314031697,1.2050993899264633,0.6745,0.6781229171200854,0.1421925,0.14295625336189435,0.13502943750000002,0.13575471616691517,0.1421925,0.14295625336189435,0.10502289583333334,0.10558700146315624,297.15,293.15,296.0059932816626,295.7549584186727,296.2300038027064,295.7703263099863,295.6235279826752,295.8769619591406,0.0,2528.019527738619,114.2188171339829,123.59775823786238,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,1.0,1.0,1.0,3.0,0.6662252326146355,283.15,283.15,283.1500006445166,288.37625686322656,3.9682539682539675,1.0919174507821763,53000.34971830575,291.1499999999999,287.7486437780767,1.205098282956445,0.6745,0.6781222708901888,0.1421925,0.14295611712906328,0.13502943750000002,0.13575458679692343,0.1421925,0.14295611712906328,0.10502289583333334,0.10558690084205155,297.15,293.15,296.00592621418394,295.7555127769145,296.23555758834203,295.7711892732938,295.62471892431705,295.8785809554103,0.0,2528.3083969457875,114.21867199522104,123.58886605356399,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,1.0,1.0,1.0,3.0,0.6660722005487146,283.15,283.15,283.15000063841876,288.378123548469,3.9682539682539675,1.0919170351029286,53000.30936517962,291.1499999999999,287.7502425562098,1.2050972406879392,0.6745,0.6781216624322219,0.1421925,0.14295598885899732,0.13502943750000002,0.13575446498856608,0.1421925,0.14295598885899732,0.10502289583333334,0.10558680610221807,297.15,293.15,296.00587370928633,295.756087104784,296.2411040970401,295.7720685755707,295.6259358373282,295.8802138648019,0.0,2528.594769765097,114.21854034921007,123.58048894869516,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.665919126099106,283.15,283.15,283.15000063170066,288.37997416826227,3.9682539682539675,1.0919166581127495,53000.27276790707,291.1499999999999,287.7518289869086,1.2050962571732862,0.6745,0.6781210882740668,0.1421925,0.1429558678197335,0.13502943750000002,0.13575435004675332,0.1421925,0.1429558678197335,0.10502289583333334,0.10558671670303035,297.15,293.15,296.005834429089,295.7566795683902,296.24664400314225,295.7729627168011,295.6271763371306,295.88185941091064,0.0,2528.8788787215744,114.21842095615058,123.57257957477334,296.01802780343485,295.2155155344154,296.4303183283362,296.04370464645865,296.04846121459695,2766.6698792524985,4112.035883048974,0.6444545229035389,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.665919126099106,283.15,283.15,283.15000063170066,288.37997416826227,3.9682539682539675,1.0919166581127495,53000.27276790707,291.1499999999999,287.7518289869086,1.2050962571732862,0.6745,0.6781210882740668,0.1421925,0.1429558678197335,0.13502943750000002,0.13575435004675332,0.1421925,0.1429558678197335,0.10502289583333334,0.10558671670303035,297.15,293.15,296.005834429089,295.7566795683902,296.24664400314225,295.7729627168011,295.6271763371306,295.88185941091064,0.0,2528.8788787215744,114.21842095615058,123.57257957477334,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,1.0,1.0,1.0,3.0,0.6657659503094813,283.15,283.15,283.15000062758895,288.38180485721483,3.9682539682539675,1.091916358186189,53000.24365178868,291.1499999999999,287.75339691595866,1.2050953990121755,0.6745,0.6781205872956099,0.1421925,0.1429557622076071,0.13502943750000002,0.13575424975492345,0.1421925,0.1429557622076071,0.10502289583333334,0.1055866386982738,297.15,293.15,296.00582493141934,295.75731540021434,296.2521667197843,295.77388913185416,295.6284670916058,295.88353265497557,0.0,2529.159273789409,114.2183259692533,123.56567603834439,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,1.0,1.0,1.0,3.0,0.6656127545513829,283.15,283.15,283.1500006233748,288.38363535424367,3.9682539682539675,1.0919160695468884,53000.215631416766,291.1499999999999,287.75496438328196,1.2050945605617145,0.6745,0.6781200978278383,0.1421925,0.14295565902206803,0.13502943750000002,0.13575415176743957,0.1421925,0.14295565902206803,0.10502289583333334,0.10558656248578634,297.15,293.15,296.00582093649416,295.7579592584593,296.2576826933204,295.77482124589596,295.62976805315486,295.885210437465,0.0,2529.439459190498,114.21823455708655,123.55893888494866,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,1.0,1.0,1.0,3.0,0.6654594900922665,283.15,283.15,283.15000062106714,288.3854652446216,3.9682539682539675,1.0919158196931726,53000.191376257106,291.1499999999999,287.75653030843864,1.205093790158934,0.6745,0.678119648092428,0.1421925,0.14295556421257608,0.13502943750000002,0.13575406173405266,0.1421925,0.14295556421257608,0.10502289583333334,0.10558649245981876,297.15,293.15,296.00583586820505,295.7586307039299,296.26317527730254,295.7757729278773,295.63110409281705,295.8869037740264,0.0,2529.7188717228673,114.21815542836714,123.55277329875987,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
