,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,1.0,1.0,1.0,3.0,0.665306155810812,283.15,283.15,283.1500006207522,288.3872951574871,3.9682539682539675,1.091915606949105,53000.17072361155,291.1499999999999,287.7580955646846,1.2050930876620216,0.6745,0.6781192379994935,0.1421925,0.1429554777601823,0.13502943750000002,0.13575397963676836,0.1421925,0.1429554777601823,0.10502289583333334,0.10558642860637539,297.15,293.15,296.0058696840804,295.7593313324011,296.26865015138577,295.7767443143542,295.6324740252254,295.88861390148935,0.0,2529.9977516205354,114.21808805230897,123.54716732972278,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,1.0,1.0,1.0,3.0,0.6651527984353097,283.15,283.15,283.1500006202489,288.389125191218,3.9682539682539675,1.0919154060809726,53000.15122385486,291.1499999999999,287.7596607568752,1.2050924071848625,0.6745,0.6781188407648074,0.1421925,0.14295539401845794,0.13502943750000002,0.13575390011360125,0.1421925,0.14295539401845794,0.10502289583333334,0.1055863667550232,297.15,293.15,296.00590968660583,295.7600418150484,296.27412023985573,295.77772219560865,295.63385488200737,295.89032976382526,0.0,2530.276505721077,114.21802443738424,123.54174286132368,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,1.0,1.0,1.0,3.0,0.6649993818856091,283.15,283.15,283.15000062044146,288.3909594589434,3.9682539682539675,1.0919152287083456,53000.13400498382,291.1499999999999,287.76122965863783,1.205091772944173,0.6745,0.6781184705273281,0.1421925,0.14295531596806094,0.13502943750000002,0.13575382599505628,0.1421925,0.14295531596806094,0.10502289583333334,0.105586309107266,297.15,293.15,296.0059649393986,295.76077594815285,296.2795679008967,295.7787158168111,295.63526665646214,295.89205825234427,0.0,2530.5556087495825,114.21796826350419,123.53671709474713,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,1.0,1.0,1.0,3.0,0.6648459011166364,283.15,283.15,283.15000062138614,288.39279784925316,3.9682539682539675,1.0919150747806579,53000.11906208843,291.1499999999999,287.7628023528985,1.2050911874558312,0.6745,0.6781181287505545,0.1421925,0.14295524391751402,0.13502943750000002,0.13575375757411412,0.1421925,0.14295524391751402,0.10502289583333334,0.10558625589097767,297.15,293.15,296.0060362859427,295.761536252097,296.2849949635447,295.77972601938967,295.6367098588874,295.8938006759723,0.0,2530.835148341405,114.21791951464705,123.53210188958512,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,1.0,1.0,1.0,3.0,0.6646923570489321,283.15,283.15,283.1500006222124,288.39463982265545,3.9682539682539675,1.0919149418690783,53000.106159383315,291.1499999999999,287.76437854842385,1.205090648362331,0.6745,0.678117814056744,0.1421925,0.14295517757637297,0.13502943750000002,0.13575369457496184,0.1421925,0.14295517757637297,0.10502289583333334,0.10558620689163699,297.15,293.15,296.0061230310679,295.7623228659347,296.2904055350799,295.7807520580059,295.6381818792408,295.8955570738658,0.0,2531.1151519962746,114.21787742159681,123.52786881895327,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,1.0,1.0,1.0,3.0,0.6645387498304223,283.15,283.15,283.15000062332626,288.3964854423723,3.9682539682539675,1.0919148250584936,53000.09481972153,291.1499999999999,287.7659582431441,1.205090147507486,0.6745,0.6781175216876717,0.1421925,0.1429551159415482,0.13502943750000002,0.13575363604504134,0.1421925,0.1429551159415482,0.10502289583333334,0.10558616136836549,297.15,293.15,296.0062243436937,295.7631346069424,296.2957954590175,295.7817929565518,295.6396823451991,295.89732594228093,0.0,2531.395665168182,114.2178404277344,123.52396084174437,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,1.0,1.0,1.0,3.0,0.664385110924569,283.15,283.15,283.1500006239899,288.39833289176136,3.9682539682539675,1.0919147163277767,53000.08426443301,291.1499999999999,287.7675396937545,1.2050896656966872,0.6745,0.6781172404400583,0.1421925,0.14295505665125718,0.13502943750000002,0.1357535797415468,0.1421925,0.14295505665125718,0.10502289583333334,0.10558611757675865,297.15,293.15,296.00633296726437,295.7639589618673,296.30117505226764,295.7828413187591,295.64119709550107,295.89910107913187,0.0,2531.676442705683,114.21780599276998,123.52021601657708,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,1.0,1.0,1.0,3.0,0.6642313805965439,283.15,283.15,283.1500006251308,288.40018530290314,3.9682539682539675,1.091914626566143,53000.0755506134,291.1499999999999,287.7691258716286,1.2050892323229498,0.6745,0.678116987469835,0.1421925,0.14295500332217123,0.13502943750000002,0.13575352909895683,0.1421925,0.14295500332217123,0.10502289583333334,0.10558607818807754,297.15,293.15,296.00646201697344,295.76482134490817,296.3065309453871,295.7839113833887,295.6427534806764,295.9008958342668,0.0,2531.9578973024054,114.21777756530997,123.51688560537542,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,1.0,1.0,1.0,3.0,0.664077650035988,283.15,283.15,283.150000625579,288.4020377270445,3.9682539682539675,1.0919145368488485,53000.06684109877,291.1499999999999,287.7707120617285,1.2050887989020012,0.6745,0.6781167344754443,0.1421925,0.14295494998799052,0.13502943750000002,0.13575347845152871,0.1421925,0.14295494998799052,0.10502289583333334,0.10558603879563346,297.15,293.15,296.00659112032196,295.7656838334645,296.311886824971,295.7849815168663,295.6443099958083,295.9026906582864,0.0,2532.2393847409644,114.2177491518968,123.51355623168162,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,1.0,1.0,1.0,3.0,0.6639238461621932,283.15,283.15,283.1500006262335,288.4038943093399,3.9682539682539675,1.0919144596508823,53000.05934692762,291.1499999999999,287.7723021049959,1.2050883983350618,0.6745,0.678116500665397,0.1421925,0.14295490069809405,0.13502943750000002,0.13575343164465078,0.1421925,0.14295490069809405,0.10502289583333334,0.10558600239028393,297.15,293.15,296.00673628735314,295.76657568410826,296.3172174396877,295.78606892084656,295.64590183240296,295.9045000328797,0.0,2532.5213790983216,114.2177247033511,123.5105213136891,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,1.0,1.0,1.0,3.0,0.6637699577964576,283.15,283.15,283.1500006273327,288.4057548490319,3.9682539682539675,1.091914395341543,53000.05310395011,291.1499999999999,287.77389596519595,1.2050880348957578,0.6745,0.6781162885277738,0.1421925,0.14295485597699847,0.13502943750000002,0.13575338917641663,0.1421925,0.14295485597699847,0.10502289583333334,0.10558596935943518,297.15,293.15,296.00689933826493,295.7675026993755,296.32252767510624,295.787175610521,295.64753033959715,295.906327132573,0.0,2532.803946390229,114.2177043366278,123.50780263755554,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,1.0,1.0,1.0,3.0,0.6636160388033818,283.15,283.15,283.1500006278938,288.4076167071628,3.9682539682539675,1.09191433548911,53000.04729363741,291.1499999999999,287.77549112225813,1.2050876846689837,0.6745,0.6781160841045895,0.1421925,0.1429548128821969,0.13502943750000002,0.13575334825255064,0.1421925,0.1429548128821969,0.10502289583333334,0.10558593752976164,297.15,293.15,296.00706878606894,295.76844265342555,296.32783177515654,295.7882892145733,295.64917159306447,295.90816080445774,0.0,2533.0867299870247,114.21768538140584,123.50519538235484,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,1.0,1.0,1.0,3.0,0.6634620828157066,283.15,283.15,283.15000062845877,288.4094802596767,3.9682539682539675,1.0919142797720878,53000.04188477952,291.1499999999999,287.77708785986306,1.2050873469521457,0.6745,0.6781158869871475,0.1421925,0.1429547713275315,0.13502943750000002,0.13575330879123515,0.1421925,0.14295477132753145,0.10502289583333334,0.10558590683762738,297.15,293.15,296.0072458311277,295.76939746833074,296.333124178207,295.7894111921306,295.65082976211437,295.9100016863821,0.0,2533.369734862641,114.2176677358674,123.50270280345066,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,1.0,1.0,1.0,3.0,0.6633080417864422,283.15,283.15,283.1500006293284,288.4113474178526,3.9682539682539675,1.0919142331491647,53000.03735875239,291.1499999999999,287.77868801030775,1.2050870380015235,0.6745,0.6781157066654074,0.1421925,0.14295473331359668,0.13502943750000002,0.13575327269228316,0.1421925,0.14295473331359665,0.10502289583333334,0.10558587876066468,297.15,293.15,296.0074400910282,295.7703871520912,296.33839392891105,295.7905521724464,295.652525049544,295.91185967880415,0.0,2533.6532031111224,114.21765297042452,123.50046652086804,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,1.0,1.0,1.0,3.0,0.6631539374571334,283.15,283.15,283.1500006297578,288.4132168955019,3.9682539682539675,1.0919141927754492,53000.03343938157,291.1499999999999,287.78029042342683,1.2050867503074452,0.6745,0.6781155387536199,0.1421925,0.1429546979158252,0.13502943750000002,0.13575323907770312,0.1421925,0.14295469791582519,0.10502289583333334,0.10558585261599134,297.15,293.15,296.0076468549347,295.7714037029883,296.34365226274696,295.79170701395265,295.65424578045645,295.9137311230158,0.0,2533.9370095474887,114.21764018410184,123.49841182866233,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,1.0,1.0,1.0,3.0,0.6629998159805364,283.15,283.15,283.1500006301891,288.4150869679672,3.9682539682539675,1.091914153682184,53000.0296443135,291.1499999999999,287.78189340225816,1.2050864672073203,0.6745,0.6781153735242949,0.1421925,0.1429546630835482,0.13502943750000002,0.13575320600013038,0.1421925,0.1429546630835482,0.10502289583333334,0.1055858268889903,297.15,293.15,296.00785691513704,295.77242715021555,296.34890609232417,295.7928655065974,295.6559735062964,295.9156058341141,0.0,2534.22092437605,114.21762780329746,123.49639868634384,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,1.0,1.0,1.0,3.0,0.662845591617779,283.15,283.15,283.1500006306317,288.4169606094128,3.9682539682539675,1.091914122271803,53000.02659507911,291.1499999999999,287.7834997754431,1.2050862116611119,0.6745,0.6781152243842292,0.1421925,0.14295463164307562,0.13502943750000002,0.13575317614349708,0.1421925,0.14295463164307562,0.10502289583333334,0.10558580366716439,297.15,293.15,296.0080867412687,295.77349191524945,296.354132603349,295.79404583765427,295.65774310244603,295.91750003999346,0.0,2534.505262276674,114.21761785565674,123.49463476529225,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,1.0,1.0,1.0,3.0,0.6626913169067992,283.15,283.15,283.15000063183595,288.41883611133886,3.9682539682539675,1.0919140938479899,53000.02383577271,291.1499999999999,287.78510785784346,1.2050859680917958,0.6745,0.6781150822339574,0.1421925,0.1429546016761334,0.13502943750000002,0.1357531476861639,0.1421925,0.1429546016761334,0.10502289583333334,0.10558578153368303,297.15,293.15,296.00832593157924,295.77457890994214,296.3593536594583,295.7952371617406,295.6595328343178,295.9194056994076,0.0,2534.7898729336903,114.21760885386018,123.49297680312449,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,1.0,1.0,1.0,3.0,0.6625370383947823,283.15,283.15,283.1500006315733,288.4207117015058,3.9682539682539675,1.0919140656295194,53000.02109640045,291.1499999999999,287.78671603102606,1.205085725078772,0.6745,0.6781149404140645,0.1421925,0.1429545717788389,0.13502943750000002,0.13575311929496983,0.1421925,0.1429545717788389,0.10502289583333334,0.10558575945164321,297.15,293.15,296.0085658307042,295.7756674522835,296.36457383387227,295.79642929974597,295.66132412455363,295.9213121082319,0.0,2535.074506196894,114.21759991709588,123.4913263855891,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,1.0,1.0,1.0,3.0,0.6623826556206187,283.15,283.15,283.1500006318059,288.42258967599156,3.9682539682539675,1.091914043004763,53000.01890005078,291.1499999999999,287.78832666545014,1.2050855045409559,0.6745,0.6781148117154795,0.1421925,0.14295454464766985,0.13502943750000002,0.13575309353055542,0.1421925,0.14295454464766985,0.10502289583333334,0.10558573941265421,297.15,293.15,296.00882506455076,295.77679804217723,296.3697681861091,295.7976433453163,295.6631575279977,295.92323843323027,0.0,2535.3593974855644,114.21759275185605,123.48988193251134,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,1.0,1.0,1.0,3.0,0.6622282130860224,283.15,283.15,283.1500006326293,288.42446932791034,3.9682539682539675,1.0919140228602857,53000.01694447984,291.1499999999999,287.7899388342305,1.205085295202304,0.6745,0.6781146895533243,0.1421925,0.14295451889445676,0.13502943750000002,0.1357530690746813,0.1421925,0.14295451889445676,0.10502289583333334,0.1055857203914188,297.15,293.15,296.0090949786391,295.77795385490384,296.3749531257154,295.79886979611433,295.6650136569084,295.92517708245623,0.0,2535.644512038732,114.2175863721186,123.48853832648706,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,1.0,1.0,1.0,3.0,0.6620737405425312,283.15,283.15,283.15000063259055,288.42634982197814,3.9682539682539675,1.0919140039617072,53000.01510985743,291.1499999999999,287.79155177345825,1.2050850912653945,0.6745,0.6781145705485736,0.1421925,0.14295449380686145,0.13502943750000002,0.13575304525089396,0.1421925,0.14295449380686145,0.10502289583333334,0.10558570186180642,297.15,293.15,296.0093702584005,295.77912234010216,296.3801333626645,295.80010248442346,295.6668812113307,295.92712193138425,0.0,2535.9297332384754,114.21758038695639,123.48724536968942,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,1.0,1.0,1.0,3.0,0.6619191859257906,283.15,283.15,283.1500006334852,288.42823194419776,3.9682539682539675,1.0919139879574062,53000.01355620357,291.1499999999999,287.79316633747857,1.2050849009511737,0.6745,0.6781144594946568,0.1421925,0.14295447039539505,0.13502943750000002,0.13575302301879918,0.1421925,0.14295447039539505,0.10502289583333334,0.10558568457017714,297.15,293.15,296.0096599751575,295.78032355984044,296.38529525736413,295.8013515674427,295.66877917343396,295.92908190664775,0.0,2536.2151547455096,114.21757531840929,123.4860775588979,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,1.0,1.0,1.0,3.0,0.6617645972089926,283.15,283.15,283.1500006334616,288.4301146309132,3.9682539682539675,1.0919139729521536,53000.01209953468,291.1499999999999,287.7947814671344,1.2050847154473252,0.6745,0.6781143512523264,0.1421925,0.14295444757664405,0.13502943750000002,0.13575300134956128,0.1421925,0.14295444757664405,0.10502289583333334,0.10558566771632545,297.15,293.15,296.0099555728472,295.78153897053363,296.39045160329835,295.8026075739524,295.6706899234709,295.9310487288205,0.0,2536.500635941249,114.21757056626024,123.48495607166322,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,1.0,1.0,1.0,3.0,0.66160994035249,283.15,283.15,283.1500006332479,288.43199844465056,3.9682539682539675,1.0919139599416212,53000.010836507776,291.1499999999999,287.79639772613524,1.2050845397400822,0.6745,0.6781142487318712,0.1421925,0.14295442596413133,0.13502943750000002,0.1357529808257964,0.1421925,0.14295442596413133,0.10502289583333334,0.10558565175339722,297.15,293.15,296.0102629172368,295.78278272621986,296.3955968155676,295.8038774000576,295.67262620270867,295.9330292123581,0.0,2536.7862128691063,114.2175664458371,123.48392710326922,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,1.0,1.0,1.0,3.0,0.6614552717800724,283.15,283.15,283.15000063305183,288.43388235383964,3.9682539682539675,1.091913947209817,53000.00960053899,291.1499999999999,287.79801409820664,1.2050843655107224,0.6745,0.6781141470742562,0.1421925,0.14295440453351543,0.13502943750000002,0.13575296047476518,0.1421925,0.14295440453351543,0.10502289583333334,0.10558563592481736,297.15,293.15,296.01057224883965,295.7840310914668,296.4007394263922,295.805149524763,295.6745667698567,295.93501181226367,0.0,2537.071833562647,114.21756241368695,123.4829121267205,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,1.0,1.0,1.0,3.0,0.6613004914529171,283.15,283.15,283.1500006330242,288.43576717351425,3.9682539682539675,1.0919139371367201,53000.00862267031,291.1499999999999,287.79963154882506,1.205084205374044,0.6745,0.6781140536445281,0.1421925,0.14295438483743447,0.13502943750000002,0.13575294177089026,0.1421925,0.14295438483743447,0.10502289583333334,0.1055856213773591,297.15,293.15,296.0109005058884,295.785323303578,296.40585674501506,295.8064434514101,295.6765480545044,295.9370144120792,0.0,2537.357480920058,114.21755922354698,123.48203057866944,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,1.0,1.0,1.0,3.0,0.6611456620147061,283.15,283.15,283.1500006339408,288.4376529187545,3.9682539682539675,1.0919139279861991,53000.00773436285,291.1499999999999,287.80124980304294,1.2050840506988618,0.6745,0.6781139634013151,0.1421925,0.14295436581310825,0.13502943750000002,0.13575292370492986,0.1421925,0.14295436581310825,0.10502289583333334,0.10558560732605657,297.15,293.15,296.01123675959127,295.7866368600127,296.4109706212307,295.8077472045035,295.6785467787826,295.9390276448242,0.0,2537.643248713281,114.2175563255861,123.48119978705058,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,1.0,1.0,1.0,3.0,0.6609908324700084,283.15,283.15,283.15000063314346,288.439538665361,3.9682539682539675,1.0919139188379783,53000.00684627856,291.1499999999999,287.8028680586509,1.2050838958043804,0.6745,0.6781138730349442,0.1421925,0.14295434676281882,0.13502943750000002,0.13575290561431425,0.1421925,0.14295434676281882,0.10502289583333334,0.10558559325557774,297.15,293.15,296.0115730355306,295.7879504755419,296.41608453413994,295.8090509943256,295.6805455661429,295.94104092113616,0.0,2537.9290264807905,114.21755342835334,123.48036911355739,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,1.0,1.0,1.0,3.0,0.6608358277857003,283.15,283.15,283.15000063301994,288.44142510610976,3.9682539682539675,1.09191391233716,53000.00621519692,291.1499999999999,287.8044872615727,1.2050837578371496,0.6745,0.6781137925496852,0.1421925,0.14295432979558353,0.13502943750000002,0.1357528895018172,0.1421925,0.14295432979558353,0.10502289583333334,0.10558558072363561,297.15,293.15,296.01193719653105,295.78933059268974,296.42116130944106,295.8103866650973,295.68260149098637,295.94308345094913,0.0,2538.2147232121692,114.21755136955073,123.47969593223837,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,1.0,1.0,1.0,3.0,0.6606808348781636,283.15,283.15,283.1500006343903,288.4433117511565,3.9682539682539675,1.0919139057026033,53000.00557113235,291.1499999999999,287.8061065880432,1.205083618937275,0.6745,0.6781137115169799,0.1421925,0.14295431271294018,0.13502943750000002,0.13575287327972582,0.1421925,0.14295431271294018,0.10502289583333334,0.10558556810645342,297.15,293.15,296.01229951492456,295.79070797159176,296.4262451088105,295.81172072540693,295.6846545377353,295.9451255716938,0.0,2538.50054415502,114.2175492683932,123.47901379924608,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,1.0,1.0,1.0,3.0,0.6605258185444715,283.15,283.15,283.1500006329102,288.4451984217729,3.9682539682539675,1.0919138993101993,53000.0049505753,291.1499999999999,287.807725966769,1.2050834814162528,0.6745,0.6781136312960439,0.1421925,0.14295429580142727,0.13502943750000002,0.13575285722014413,0.1421925,0.14295429580142727,0.10502289583333334,0.10558555561566767,297.15,293.15,296.01266539591194,295.79209489067966,296.4313264105564,295.81305919731074,295.6867154760071,295.94717227409313,0.0,2538.7863068614133,114.21754724392532,123.47834825944506,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,1.0,1.0,1.0,3.0,0.660370643244742,283.15,283.15,283.1500006326893,288.4470847730758,3.9682539682539675,1.0919138946613218,53000.004499275004,291.1499999999999,287.80934537726233,1.205083356439231,0.6745,0.678113558396103,0.1421925,0.1429542804332659,0.13502943750000002,0.13575284262616633,0.1421925,0.1429542804332659,0.10502289583333334,0.10558554426479605,297.15,293.15,296.0130556730169,295.79354104127975,296.43637491359596,295.8144259825896,295.6888270601982,295.9492449341361,0.0,2539.0718612311557,114.21754577163045,123.47779968063674,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,1.0,1.0,1.0,3.0,0.6602154738976906,283.15,283.15,283.15000063396127,288.44897125495913,3.9682539682539675,1.0919138899565755,53000.004042551096,291.1499999999999,287.810964870984,1.2050832311134663,0.6745,0.6781134852900962,0.1421925,0.14295426502166345,0.13502943750000002,0.13575282799093585,0.1421925,0.14295426502166345,0.10502289583333334,0.105585532881839,297.15,293.15,296.01344502217194,295.794985756699,296.4414267894295,295.81579190511934,295.69093705394516,295.951317305473,0.0,2539.3575304759406,114.21754428164188,123.47724711263335,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,1.0,1.0,1.0,3.0,0.6600603108954325,283.15,283.15,283.1500006323232,288.4508579522949,3.9682539682539675,1.0919138851831747,53000.00357916241,291.1499999999999,287.81258450180326,1.2050831049439268,0.6745,0.6781134116969907,0.1421925,0.14295424950737487,0.13502943750000002,0.1357528132581921,0.1421925,0.14295424950737487,0.10502289583333334,0.10558552142303834,297.15,293.15,296.01383332858444,295.7964295925978,296.446484213343,295.8171570476882,295.6930455627387,295.95338994899043,0.0,2539.6431829340413,114.21754276991066,123.47668984435816,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,1.0,1.0,1.0,3.0,0.6599049506748803,283.15,283.15,283.1500006319933,288.45274299227697,3.9682539682539675,1.0919138819260927,53000.003262973856,291.1499999999999,287.8142030568754,1.2050829912094165,0.6745,0.6781133453617191,0.1421925,0.14295423552312267,0.13502943750000002,0.135752799978408,0.1421925,0.14295423552312267,0.10502289583333334,0.10558551109431732,297.15,293.15,296.0142505625331,295.7979444585431,296.4515009644606,295.81855613729886,295.6952147000709,295.9554933645813,0.0,2539.9283933684465,114.21754173839615,123.476248682868,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,1.0,1.0,1.0,3.0,0.659749590454328,283.15,283.15,283.1500006316633,288.45462803225905,3.9682539682539675,1.091913878669011,53000.0029467853,291.1499999999999,287.81582161194746,1.2050828774749847,0.6745,0.6781132790264942,0.1421925,0.1429542215388803,0.13502943750000002,0.13575278669863317,0.1421925,0.1429542215388803,0.10502289583333334,0.10558550076560358,297.15,293.15,296.01466780099645,295.7994593409943,296.4565177678444,295.81995524201324,295.6973838601419,295.95759680239803,0.0,2540.2136491596993,114.21754070688166,123.47580752215103,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,1.0,1.0,1.0,3.0,0.6595942438197604,283.15,283.15,283.1500006326711,288.4565134878199,3.9682539682539675,1.091913875323469,53000.002622009255,291.1499999999999,287.817440458141,1.2050827629302594,0.6745,0.6781132122169601,0.1421925,0.142954207454648,0.13502943750000002,0.1357527733239055,0.1421925,0.142954207454648,0.10502289583333334,0.10558549036303762,297.15,293.15,296.015082960496,295.80097174958104,296.46154389426124,295.82135258183934,295.6995497659642,295.95970019042835,0.0,2540.4990755194785,114.21753964735188,123.47535911466122,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,1.0,1.0,1.0,3.0,0.6594387804736782,283.15,283.15,283.15000063125314,288.4583969779591,3.9682539682539675,1.091913872607856,53000.00235838501,291.1499999999999,287.81905781618565,1.2050826542023232,0.6745,0.6781131488057993,0.1421925,0.1429541940868327,0.13502943750000002,0.13575276062950467,0.1421925,0.14295419408683263,0.10502289583333334,0.10558548048961476,297.15,293.15,296.0155120742178,295.80270576890814,296.4665445597533,295.82269031023856,295.70160616826627,295.9618117762769,0.0,2540.784001225004,114.21753878732014,123.47496577599684,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,1.0,1.0,1.0,3.0,0.6592832559447428,283.15,283.15,283.15000063062723,288.4602794383654,3.9682539682539675,1.0919138702492497,53000.00212941796,291.1499999999999,287.820674409743,1.2050825486723116,0.6745,0.678113087261522,0.1421925,0.14295418111257813,0.13502943750000002,0.13575274830883877,0.1421925,0.14295418111257813,0.10502289583333334,0.1055854709068746,297.15,293.15,296.0159486490699,295.8045709609313,296.4715318397429,295.82399082261975,295.70359344332655,295.9639271431381,0.0,2541.0687056914917,114.21753804035185,123.47460284901285,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21021984.0,21021984.0,288.3270688,284.5517749194417,0.6384132266666667,340.8620619714286,1.0,1.0,1.0,3.0,0.6591277227088267,283.15,283.15,283.15000063151126,288.46216153283336,3.9682539682539675,1.0919138679311438,53000.0019043826,291.1499999999999,287.82229073168577,1.2050824436602896,0.6745,0.6781130260180357,0.1421925,0.1429541682017339,0.13502943750000002,0.13575273604838878,0.1421925,0.1429541682017339,0.10502289583333334,0.10558546137096908,297.15,293.15,296.0163862038996,295.8064394856251,296.47652139135033,295.8252936293873,295.70558570140986,295.96604528233445,0.0,2541.3534508182292,114.21753730621005,123.47424369458226,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,1.0,1.0,1.0,3.0,0.6589721541289295,283.15,283.15,283.15000062939237,288.4640427482392,3.9682539682539675,1.0919138657430558,53000.001691968995,291.1499999999999,287.8239063449907,1.2050823400310011,0.6745,0.6781129655845552,0.1421925,0.1429541554616484,0.13502943750000002,0.13575272395009544,0.1421925,0.1429541554616484,0.10502289583333334,0.10558545196118535,297.15,293.15,296.01682752057394,295.8083565550959,296.48150499891534,295.8265862314085,295.7075617320541,295.96816740760954,0.0,2541.6379965675264,114.2175366132447,123.47389767202715,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,1.0,1.0,1.0,3.0,0.6588163887656839,283.15,283.15,283.15000062879085,288.46591954262476,3.9682539682539675,1.0919138642509039,53000.00154711498,291.1499999999999,287.82551831859786,1.2050822447111214,0.6745,0.6781129100000258,0.1421925,0.14295414374377857,0.13502943750000002,0.1357527128225228,0.1421925,0.14295414374377857,0.10502289583333334,0.10558544330640664,297.15,293.15,296.0172895914383,295.81057066780323,296.4864435107021,295.8278069379836,295.7094193255147,295.9703060066884,0.0,2541.9216499790614,114.21753614068184,123.4736230140854,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339073,0.6350284866666667,346.95175756785716,1.0,1.0,1.0,3.0,0.658660645404271,283.15,283.15,283.15000063019676,288.4677970450539,3.9682539682539675,1.0919138626909115,53000.00139567524,291.1499999999999,287.82713084164203,1.2050821485528291,0.6745,0.6781128539253887,0.1421925,0.14295413192258835,0.13502943750000002,0.13575270159683459,0.1421925,0.14295413192258835,0.10502289583333334,0.1055854345753158,297.15,293.15,296.01774934264773,295.8127565758105,296.49138954405646,295.8290340780384,295.71128672297056,295.97244325270475,0.0,2542.205552130301,114.21753564663388,123.47334099671917,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,1.0,1.0,1.0,3.0,0.6585048996277861,283.15,283.15,283.1500006277803,288.46967456445196,3.9682539682539675,1.0919138611147512,53000.001242665865,291.1499999999999,287.82874333532015,1.2050820522630856,0.6745,0.6781127977754355,0.1421925,0.14295412008552055,0.13502943750000002,0.1357526903560687,0.1421925,0.14295412008552055,0.10502289583333334,0.10558542583249789,297.15,293.15,296.01820913246314,295.8149386064666,296.49633979044233,295.83026429295086,295.7131595168502,295.97458226783465,0.0,2542.489378358191,114.21753514746543,123.4730580544999,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,1.0,1.0,1.0,3.0,0.6583489619322979,283.15,283.15,283.15000062704263,288.4715462933608,3.9682539682539675,1.09191386003225,53000.001137579675,291.1499999999999,287.8303511593542,1.20508196296159,0.6745,0.6781127457037753,0.1421925,0.14295410910820472,0.13502943750000002,0.13575267993174403,0.1421925,0.14295410910820472,0.10502289583333334,0.10558541772468981,297.15,293.15,296.01868828497527,295.8173377222258,296.50124550035645,295.83145416781866,295.7149737982868,295.9767398947326,0.0,2542.7721400346386,114.21753480463852,123.47283212527229,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,1.0,1.0,1.0,3.0,0.6581930242368097,283.15,283.15,283.1500006263049,288.47341802226964,3.9682539682539675,1.0919138589497492,53000.00103249343,291.1499999999999,287.83195898338835,1.2050818736601139,0.6745,0.6781126936321261,0.1421925,0.14295409813089113,0.13502943750000002,0.13575266950742154,0.1421925,0.14295409813089113,0.10502289583333334,0.10558540961688342,297.15,293.15,296.019167442433,295.8197368630737,296.5061512593854,295.8326440549169,295.71678809767377,295.97889754349654,0.0,2543.0549460299844,114.21753446181152,123.47260619625393,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,1.0,1.0,1.0,3.0,0.6580371372102352,283.15,283.15,283.1500006269076,288.475291904511,3.9682539682539675,1.0919138577547056,53000.00091648183,291.1499999999999,287.8335685026302,1.2050817825329994,0.6745,0.6781126404952744,0.1421925,0.14295408692902048,0.13502943750000002,0.1357526588698542,0.1421925,0.14295408692902048,0.10502289583333334,0.10558540134321993,297.15,293.15,296.01964136217026,295.82208684601966,296.51107610079123,295.83384251186936,295.71861394314755,295.98105215279963,0.0,2543.338268335886,114.21753408334239,123.47236644751571,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,1.0,1.0,1.0,3.0,0.6578810564620645,283.15,283.15,283.1500006250073,288.4771584625173,3.9682539682539675,1.0919138569054083,53000.00083403441,291.1499999999999,287.83517200654666,1.2050816976636303,0.6745,0.6781125910099924,0.1421925,0.14295407649694342,0.13502943750000002,0.13575264896330147,0.1421925,0.14295407649694342,0.10502289583333334,0.10558539363812339,297.15,293.15,296.020134091288,295.82460673067476,296.5159555255244,295.8350201619878,295.72041365083186,295.98322603206134,0.0,2543.6201440812447,114.21753381437075,123.47217251706667,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,1.0,1.0,1.0,3.0,0.6577249190273338,283.15,283.15,283.15000062410945,288.4790228769993,3.9682539682539675,1.091913856157262,53000.00076140644,291.1499999999999,287.8367737499642,1.205081614622039,0.6745,0.6781125425913375,0.1421925,0.14295406628972387,0.13502943750000002,0.1357526392702789,0.1421925,0.14295406628972387,0.10502289583333334,0.10558538609910582,297.15,293.15,296.02063232795535,295.8271763418945,296.5208216936056,295.836191734853,295.7222057268236,295.98540556502644,0.0,2543.901663743696,114.21753357743371,123.47199199244965,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,1.0,1.0,1.0,3.0,0.6575688289240375,283.15,283.15,283.15000062539417,288.4808896445543,3.9682539682539675,1.0919138553357475,53000.00068165606,291.1499999999999,287.83837737517706,1.2050815299408422,0.6745,0.678112493217295,0.1421925,0.14295405588109744,0.13502943750000002,0.13575262938599544,0.1421925,0.14295405588109744,0.10502289583333334,0.10558537841132981,297.15,293.15,296.02112588696036,295.8297085958477,296.5257040114123,295.8373674904352,295.724002843082,295.98758176554753,0.0,2544.183721824529,114.21753331726087,123.47180113775153,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,1.0,1.0,1.0,3.0,0.6574126340867491,283.15,283.15,283.15000062256024,288.4827518172367,3.9682539682539675,1.091913854639942,53000.00061410916,291.1499999999999,287.8399771708983,1.2050814484167018,0.6745,0.6781124456832458,0.1421925,0.1429540458603631,0.13502943750000002,0.13575261987006376,0.1421925,0.1429540458603631,0.10502289583333334,0.10558537101004958,297.15,293.15,296.0216290903667,295.83231766865333,296.5305644779207,295.83853851304843,295.7257947541951,295.98976890083685,0.0,2544.4648697640523,114.21753309689996,123.47162965965293,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,1.0,1.0,1.0,3.0,0.6572563064067716,283.15,283.15,283.1500006215535,288.48460801738577,3.9682539682539675,1.091913854112096,53000.000562867324,291.1499999999999,287.8415720298588,1.2050813708471626,0.6745,0.6781124004571089,0.1421925,0.14295403632616374,0.13502943750000002,0.13575261081615742,0.1421925,0.14295403632616374,0.10502289583333334,0.10558536396812244,297.15,293.15,296.02214469454077,295.83502553339974,296.5353940032409,295.839702488093,295.72757869023786,295.9919690819024,0.0,2544.7449947599634,114.21753292973166,123.47148356493224,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,1.0,1.0,1.0,3.0,0.6571000083269114,283.15,283.15,283.150000623054,288.48646601578736,3.9682539682539675,1.0919138535511164,53000.00050840899,291.1499999999999,287.84316831021584,1.2050812921743257,0.6745,0.6781123545896371,0.1421925,0.1429540266567635,0.13502943750000002,0.13575260163386102,0.1421925,0.1429540266567635,0.10502289583333334,0.10558535682633637,297.15,293.15,296.0226575082731,295.837712522635,296.5402330014779,295.84086787482335,295.7293643164942,295.9941670447407,0.0,2545.025555434852,114.21753275207003,123.47133217702279,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,1.0,1.0,1.0,3.0,0.6569436821021525,283.15,283.15,283.15000061994795,288.48832297765665,3.9682539682539675,1.0919138530038746,53000.00045528426,291.1499999999999,287.8447636269723,1.2050812142219989,0.6745,0.6781123091393636,0.1421925,0.1429540170753135,0.13502943750000002,0.13575259253508434,0.1421925,0.1429540170753135,0.10502289583333334,0.10558534974951007,297.15,293.15,296.0231725149738,295.8404167051555,296.54507065813954,295.8420339337553,295.7311506887912,295.9963689001631,0.0,2545.305814974542,114.21753257875918,123.47118390898281,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,1.0,1.0,1.0,3.0,0.6567872738653283,283.15,283.15,283.1500006201618,288.49017474532127,3.9682539682539675,1.0919138525468663,53000.000410919136,291.1499999999999,287.8463549386274,1.2050811389968972,0.6745,0.6781122652813378,0.1421925,0.14295400782952797,0.13502943750000002,0.13575258375506277,0.1421925,0.14295400782952797,0.10502289583333334,0.1055853429206044,297.15,293.15,296.02369497800305,295.8431820889163,296.5498902930469,295.84319661610573,295.7329333751491,295.99857947024424,0.0,2545.5853249770435,114.21753243402512,123.47105007292707,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,1.0,1.0,1.0,3.0,0.6566308799520126,283.15,283.15,283.1500006172718,288.49202693234,3.9682539682539675,1.091913852077076,53000.00036531314,291.1499999999999,287.8479466414803,1.2050810636022165,0.6745,0.6781122213209504,0.1421925,0.14295399856216343,0.13502943750000002,0.13575257495454923,0.1421925,0.14295399856216343,0.10502289583333334,0.10558533607576052,297.15,293.15,296.0242161229185,295.84593869072415,296.55471307243806,295.8443594405536,295.73471618072915,296.0007887014727,0.0,2545.864887179275,114.21753228524285,123.47091400320349,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,1.0,1.0,1.0,3.0,0.6564743104706584,283.15,283.15,283.1500006164268,288.4938687740189,3.9682539682539675,1.0919138517486866,53000.00033343403,291.1499999999999,287.84952941476735,1.2050809930757194,0.6745,0.6781121802037551,0.1421925,0.14295398989417707,0.13502943750000002,0.1357525667232197,0.1421925,0.14295398989417707,0.10502289583333334,0.10558532967361534,297.15,293.15,296.02475249069556,295.8488152082957,296.5595002540468,295.84551944033586,295.736495127702,296.0030165042152,0.0,2546.142685010524,114.21753218124233,123.4708036630176,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,1.0,1.0,1.0,3.0,0.6563177407952121,283.15,283.15,283.15000061505253,288.49571060448443,3.9682539682539675,1.0919138514204514,53000.00030156982,291.1499999999999,287.85111217838937,1.205080922615483,0.6745,0.6781121391239648,0.1421925,0.14295398123407616,0.13502943750000002,0.1357525584993784,0.1421925,0.14295398123407616,0.10502289583333334,0.10558532327729432,297.15,293.15,296.0252888803557,295.85169188594426,296.56428743993195,295.84667944809246,295.73827408655234,296.0052443481754,0.0,2546.4205121857617,114.21753207729051,123.47069335211422,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,1.0,1.0,1.0,3.0,0.6561611711197659,283.15,283.15,283.15000061367834,288.49755243495,3.9682539682539675,1.0919138510922162,53000.00026970566,291.1499999999999,287.85269494201145,1.205080852155261,0.6745,0.678112098044183,0.1421925,0.142953972573977,0.13502943750000002,0.13575255027553879,0.1421925,0.142953972573977,0.10502289583333334,0.10558531688097463,297.15,293.15,296.0258252752758,295.8545685921973,296.5690746715964,295.8478394671752,295.7400530620223,296.00747221365344,0.0,2546.698381834665,114.2175319733388,123.47058304126351,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
