,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,1.0,1.0,1.0,3.0,0.6560045540296233,283.15,283.15,283.1500006134823,288.4993906213861,3.9682539682539675,1.0919138507945794,53000.0002408119,291.1499999999999,287.8542747051287,1.2050807832375672,0.6745,0.6781120578649019,0.1421925,0.14295396410371394,0.13502943750000002,0.13575254223197208,0.1421925,0.14295396410371394,0.10502289583333334,0.1055853106248672,297.15,293.15,296.0263653357863,295.8574789187667,296.57385423238986,295.84899911118964,295.74183091468683,296.00970570256385,0.0,2546.975709389115,114.21753187907755,123.47047888719132,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,1.0,1.0,1.0,3.0,0.6558479131315049,283.15,283.15,283.1500006108532,288.5012269785685,3.9682539682539675,1.0919138505123116,53000.00021341012,291.1499999999999,287.8558529620392,1.2050807152579124,0.6745,0.6781120182297968,0.1421925,0.14295395574816958,0.13502943750000002,0.13575253429734502,0.1421925,0.14295395574816958,0.10502289583333334,0.1055853044534906,297.15,293.15,296.0269072394005,295.86040614235134,296.5786299602035,295.8501585711509,295.74360821031587,296.01194202468446,0.0,2547.2527124924986,114.21753178968358,123.47037782795202,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,1.0,1.0,1.0,3.0,0.6556910069723835,283.15,283.15,283.15000060955225,288.50304924966576,3.9682539682539675,1.091913850335681,53000.00019626331,291.1499999999999,287.85741893796745,1.205080653255009,0.6745,0.6781119820828864,0.1421925,0.1429539481279775,0.13502943750000002,0.1357525270610263,0.1421925,0.1429539481279775,0.10502289583333334,0.10558529882524269,297.15,293.15,296.02746947011025,295.8634851856791,296.5833413401923,295.8513197004628,295.74538052592806,296.0141992444745,0.0,2547.5272330250505,114.2175317337449,123.47030231241868,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,1.0,1.0,1.0,3.0,0.6555341220011485,283.15,283.15,283.1500006112591,288.50487353446,3.9682539682539675,1.0919138501529928,53000.000178528484,291.1499999999999,287.8589863966938,1.2050805900674306,0.6745,0.6781119452511349,0.1421925,0.1429539403634129,0.13502943750000002,0.13575251968760796,0.1421925,0.1429539403634129,0.10502289583333334,0.10558529309036176,297.15,293.15,296.02803014131405,295.86655217028874,296.58806065885597,295.8524809004417,295.7471540705216,296.01645558828443,0.0,2547.802206577653,114.2175316758878,123.4702250260906,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,1.0,1.0,1.0,3.0,0.655377235085061,283.15,283.15,283.1500006079956,288.506697780663,3.9682539682539675,1.0919138499667296,53000.00016044651,291.1499999999999,287.8605537121742,1.2050805270344453,0.6745,0.6781119085029544,0.1421925,0.14295393261646602,0.13502943750000002,0.1357525123309198,0.1421925,0.14295393261646602,0.10502289583333334,0.1055852873684932,297.15,293.15,296.0285904785797,295.8696221274929,296.59278506474425,295.8536425263887,295.7489279508464,296.0187136296104,0.0,2548.077052352283,114.2175316168983,123.47014721199669,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,1.0,1.0,1.0,3.0,0.6552201682387969,283.15,283.15,283.1500006066275,288.5085097201235,3.9682539682539675,1.0919138498374972,53000.00014790101,291.1499999999999,287.8621109986711,1.2050804691258188,0.6745,0.678111874742523,0.1421925,0.14295392549937166,0.13502943750000002,0.13575250557235485,0.1421925,0.14295392549937166,0.10502289583333334,0.10558528211183157,297.15,293.15,296.0291636396095,295.8727978807567,296.5974658531082,295.8548053237695,295.7506964262031,296.0209858246894,0.0,2548.349912148532,114.2175315759706,123.47008468643021,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,1.0,1.0,1.0,3.0,0.6550631013925329,283.15,283.15,283.1500006052594,288.51032165958406,3.9682539682539675,1.0919138497082643,53000.000135355396,291.1499999999999,287.86366828516793,1.2050804112172018,0.6745,0.678111840982097,0.1421925,0.14295391838227844,0.13502943750000002,0.13575249881379098,0.1421925,0.14295391838227844,0.10502289583333334,0.10558527685517077,297.15,293.15,296.0297368060395,295.87597366429736,296.6021466846024,295.8559681320626,295.75246491740637,296.0232580408817,0.0,2548.622812753894,114.21753153504261,123.47002216088164,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,1.0,1.0,1.0,3.0,0.6549061455195919,283.15,283.15,283.15000060502075,288.5121441291089,3.9682539682539675,1.0919138495479095,53000.00011978863,291.1499999999999,287.8652338728089,1.2050803490277855,0.6745,0.6781118047298536,0.1421925,0.14295391073988092,0.13502943750000002,0.13575249155638544,0.1421925,0.14295391073988092,0.10502289583333334,0.10558527121052201,297.15,293.15,296.03030224464857,295.879082835181,296.60686327934894,295.8571310987522,295.7542397631216,296.02552384421045,0.0,2548.8975097580314,114.21753148425856,123.46995067284784,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,1.0,1.0,1.0,3.0,0.6547489040151033,283.15,283.15,283.1500006032779,288.51394329898704,3.9682539682539675,1.0919138494533,53000.00011060422,291.1499999999999,287.8667803707522,1.2050802955837254,0.6745,0.6781117735717921,0.1421925,0.14295390417139667,0.13502943750000002,0.1357524853187939,0.1421925,0.14295390417139667,0.10502289583333334,0.10558526635906192,297.15,293.15,296.03089047522025,295.8823980534169,296.6115757537997,295.8583079868406,295.75601531355665,296.0278375165669,0.0,2549.1683184722983,114.21753145429584,123.46989953663532,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,1.0,1.0,1.0,3.0,0.6545916562583912,283.15,283.15,283.1500006016875,288.51574195878004,3.9682539682539675,1.0919138493601286,53000.00010155933,291.1499999999999,287.8683264507768,1.2050802423154439,0.6745,0.6781117425164305,0.1421925,0.14295389762456268,0.13502943750000002,0.13575247910176197,0.1421925,0.14295389762456268,0.10502289583333334,0.10558526152359267,297.15,293.15,296.0314792100976,295.8857178123107,296.6162881801912,295.8594851904207,295.7577908948903,296.0301522575821,0.0,2549.439085182777,114.21753142478838,123.46984884560827,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,1.0,1.0,1.0,3.0,0.6544344924965325,283.15,283.15,283.150000602129,288.5175499652478,3.9682539682539675,1.0919138492494658,53000.000090816524,291.12688747636355,287.8698798210888,1.2050801853062738,0.6745,0.6781117092869231,0.1421925,0.14295389061939334,0.13502943750000002,0.1357524724494837,0.1421925,0.14295389061939334,0.10502289583333334,0.10558525634959845,297.15,293.15,296.03206111047996,295.88897008224353,296.62099448098445,295.86065725398277,295.7595667853749,296.03244994261314,0.0,2549.7114060493095,114.21753138974171,123.46979235260795,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,1.0,1.0,1.0,3.0,0.6542773333959343,283.15,283.15,283.1500005980871,288.51935564525667,3.9682539682539675,1.0919138491399474,53000.00008018478,291.09426136363624,287.87143271617,1.2050801313929578,0.6745,0.6781116778417018,0.1421925,0.14295388399037237,0.13502943750000002,0.1357524661544051,0.1421925,0.14295388399037237,0.10502289583333334,0.10558525145342619,297.15,293.15,296.0326416117713,295.8922163653652,296.625683392131,295.86182562449443,295.76133801288546,296.03474100132956,0.0,2549.9833559426065,114.21753135505728,123.46973610064896,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,1.0,1.0,1.0,3.0,0.6541201031242303,283.15,283.15,283.15000059553074,288.5211494311521,3.9682539682539675,1.091913849047033,53000.00007116492,291.06171979636355,287.8729758692377,1.205080079808702,0.6745,0.6781116477667699,0.1421925,0.1429538776502245,0.13502943750000002,0.13575246013364728,0.1421925,0.1429538776502245,0.10502289583333334,0.10558524677061458,297.15,293.15,296.0332260009939,295.8955152990303,296.63035371541116,295.8629931654609,295.7631019597893,296.03703802813715,0.0,2550.2537553698085,114.21753132563144,123.46968514035245,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,1.0,1.0,1.0,3.0,0.6539628210879355,283.15,283.15,283.1500005931574,288.5229367589604,3.9682539682539675,1.0919138489641567,53000.000063119456,291.02926427999995,287.87451306074763,1.2050800297219164,0.6745,0.6781116185657542,0.1421925,0.14295387149430838,0.13502943750000002,0.13575245428784044,0.1421925,0.14295387149430838,0.10502289583333334,0.1055852422238759,297.15,293.15,296.03381481023683,295.8988788119823,296.63508878675685,295.864170441245,295.76487243087183,296.0393650562186,0.0,2550.5230863524152,114.21753129938446,123.46963765803946,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,1.0,1.0,1.0,3.0,0.6538054924957194,283.15,283.15,283.1500005908445,288.524719355264,3.9682539682539675,1.0919138488899933,53000.000055919925,290.99689631999996,287.87604567233643,1.2050799806417507,0.6745,0.6781115899526999,0.1421925,0.1429538654623414,0.13502943750000002,0.13575244855973867,0.1421925,0.1429538654623414,0.10502289583333334,0.10558523776868564,297.15,293.15,296.03440819844604,295.90230699181825,296.6399025594637,295.8653594027267,295.7666526713218,296.04172596475536,0.0,2550.791588474507,114.21753127589717,123.46959321202942,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,1.0,1.0,1.0,3.0,0.6536481152816226,283.15,283.15,283.1500005886048,288.52649666054066,3.9682539682539675,1.0919138488234386,53000.00004945893,290.9646174218181,287.87757371969377,1.205079933230712,0.6745,0.6781115623115554,0.1421925,0.1429538596352644,0.13502943750000002,0.1357524430262054,0.1421925,0.1429538596352644,0.10502289583333334,0.10558523346482644,297.15,293.15,296.0350073213536,295.90579886809064,296.644759368582,295.86655808024943,295.76843967516044,296.0441126626872,0.0,2551.0591980055056,114.2175312548192,123.46955172982216,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,1.0,1.0,1.0,3.0,0.6534907010779504,283.15,283.15,283.15000058642084,288.5282699406168,3.9682539682539675,1.0919138487626712,53000.00004355982,290.932429090909,287.87909829476723,1.2050798870894825,0.6745,0.6781115354098036,0.1421925,0.14295385396406005,0.13502943750000002,0.13575243764069259,0.1421925,0.14295385396406005,0.10502289583333334,0.10558522927609423,297.15,293.15,296.03561080834197,295.90933921031103,296.6496489287873,295.8677641520237,295.7702318280514,296.0465189855031,0.0,2551.326137502006,114.21753123557436,123.4695125023576,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,1.0,1.0,1.0,3.0,0.6533331462998258,283.15,283.15,283.1500005852709,288.53003329406727,3.9682539682539675,1.0919138487183582,53000.00003925804,290.9003328327272,287.880613768709,1.205079843561935,0.6745,0.6781115100354371,0.1421925,0.14295384861484636,0.13502943750000002,0.13575243256094988,0.1421925,0.14295384861484636,0.10502289583333334,0.10558522532518323,297.15,293.15,296.0362310344537,295.91303256600725,296.6545621972759,295.86898839736926,295.7720335141802,296.0489695418573,0.0,2551.591284643475,114.2175312215405,123.46948051749656,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,1.0,1.0,1.0,3.0,0.6531755914013222,283.15,283.15,283.15000058368264,288.5317966394845,3.9682539682539675,1.0919138486740596,53000.00003495766,290.8683301527272,287.88212923527647,1.20507980007513,0.6745,0.6781114846840464,0.1421925,0.14295384327047628,0.13502943750000002,0.13575242748580676,0.1421925,0.14295384327047628,0.10502289583333334,0.10558522137784972,297.15,293.15,296.036851280538,295.9167260827964,296.6594755161597,295.8702126679289,295.77383522224505,296.05142015393363,0.0,2551.8564590888877,114.21753120751119,123.46944853940106,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,1.0,1.0,1.0,3.0,0.6530179925706547,283.15,283.15,283.150000590258,288.5336362503237,3.9682539682539675,1.0919138486331252,53000.00003098388,290.8364225563636,287.883701916407,1.2050797578468915,0.6745,0.6781114600656306,0.1421925,0.14295383808062587,0.13502943750000002,0.1357524225573993,0.1421925,0.1429538380806259,0.10502289583333334,0.10558521754464392,297.15,293.15,296.03747326920666,295.92030899798425,296.6643781385246,295.8714397344714,295.7756354647231,296.05384712098197,0.0,2552.130281022678,114.2175311945472,123.46941836637616,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,1.0,1.0,1.0,3.0,0.6528603440849654,283.15,283.15,283.15000058922124,288.5354546895965,3.9682539682539675,1.0919138485967874,53000.00002745632,290.80461154909085,287.8852675984109,1.205079717245583,0.6745,0.6781114363937991,0.1421925,0.14295383309032655,0.13502943750000002,0.13575241781849035,0.1421925,0.14295383309032655,0.10502289583333334,0.10558521385882583,297.15,293.15,296.0380997124931,295.92395096622323,296.66927474091995,295.87267073995423,295.7774352243206,296.05628627678215,0.0,2552.40325760313,114.21753118303911,123.46939050957099,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,1.0,1.0,1.0,3.0,0.6527025852553884,283.15,283.15,283.1500006219847,288.53754496415735,3.9682539682539675,1.0919138485674784,53000.00002461107,290.77289863636355,287.88702838615484,1.205079678833177,0.6745,0.6781114139991832,0.1421925,0.14295382836927928,0.13502943750000002,0.13575241333526963,0.1421925,0.14295382836927928,0.10502289583333334,0.10558521037187638,297.15,293.15,296.0387277724565,295.92716185459085,296.6741438376115,295.87390752840065,295.7792310157246,296.0586344017568,0.0,2552.7057022900726,114.21753117375694,123.46936665186635,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,1.0,1.0,1.0,3.0,0.652544804200443,283.15,283.15,283.1500006632071,288.5397004049978,3.9682539682539675,1.0919138485395101,53000.000021895976,290.74128532363625,287.8888354289108,1.2050796408308322,0.6745,0.6781113918442209,0.1421925,0.1429538236987537,0.13502943750000002,0.13575240890002557,0.1421925,0.1429538236987537,0.10502289583333334,0.10558520692224212,297.15,293.15,296.03935592448073,295.9302681681403,296.6790068268514,295.87514541701944,295.78102590445593,296.0609604481896,0.0,2553.0151561385633,114.21753116489947,123.4693435737069,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,1.0,1.0,1.0,3.0,0.6523869385182028,283.15,283.15,283.1500006883367,288.5418840352775,3.9682539682539675,1.0919138485150643,53000.00001952285,290.7097731163636,287.89068988041265,1.2050796044435357,0.6745,0.6781113706308965,0.1421925,0.14295381922673647,0.13502943750000002,0.13575240465328986,0.1421925,0.14295381922673647,0.10502289583333334,0.10558520361922545,297.15,293.15,296.0399818864114,295.9332234042105,296.6838400000512,295.87638391407137,295.7828131612515,296.06324847319917,0.0,2553.333600202221,114.21753115715758,123.46932291595408,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,1.0,1.0,1.0,3.0,0.6522290092348684,283.15,283.15,283.15000070262414,288.5440787946036,3.9682539682539675,1.0919138484934023,53000.00001741992,290.67836351999995,287.89256962532323,1.2050795696046426,0.6745,0.6781113503184706,0.1421925,0.14295381494463918,0.13502943750000002,0.13575240058690669,0.1421925,0.14295381494463918,0.10502289583333334,0.10558520045648298,297.15,293.15,296.04060650403983,295.936083139306,296.6886543616882,295.8776228894579,295.7845940317806,296.0655121852545,0.0,2553.657374172481,114.21753115029715,123.46930418334388,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,1.0,1.0,1.0,3.0,0.6520709918898799,283.15,283.15,283.15000071409503,288.54631387632895,3.9682539682539675,1.0919138484750053,53000.000015633996,290.64705803999993,287.8944836083199,1.2050795363084015,0.6745,0.6781113309067232,0.1421925,0.14295381085241546,0.13502943750000002,0.13575239670083203,0.1421925,0.14295381085241546,0.10502289583333334,0.10558519743398048,297.15,293.15,296.04122742731556,295.93876595598124,296.6934366567173,295.8788613511516,295.78636516085146,296.0677313104035,0.0,2553.9882944519663,114.21753114447077,123.46928785189444,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,1.0,1.0,1.0,3.0,0.6519129745448914,283.15,283.15,283.150000725566,288.5485489580543,3.9682539682539675,1.0919138484566082,53000.00001384807,290.61585818181806,287.8963975913166,1.2050795030121693,0.6745,0.6781113114949757,0.1421925,0.14295380676019173,0.13502943750000002,0.1357523928147574,0.1421925,0.14295380676019173,0.10502289583333334,0.105585194411478,297.15,293.15,296.04184835604553,295.9414487961079,296.6982189929883,295.88009982368766,295.78813630478095,296.06995045472206,0.0,2554.319274060381,114.2175311386445,123.46927152044651,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,1.0,1.0,1.0,3.0,0.651754772358776,283.15,283.15,283.1500007283186,288.5507937119237,3.9682539682539675,1.091913848443119,53000.00001253863,290.584765450909,287.89832640218225,1.2050794731701415,0.6745,0.6781112940967904,0.1421925,0.14295380309245048,0.13502943750000002,0.13575238933178163,0.1421925,0.14295380309245048,0.10502289583333334,0.1055851917024968,297.15,293.15,296.0424588273495,295.9439165438402,296.7029320287963,295.88133179145865,295.78988030576545,296.072103899442,0.0,2554.6541501951956,114.21753113437258,123.46925955061106,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,1.0,1.0,1.0,3.0,0.6515965657067659,283.15,283.15,283.1500007328225,288.5530378255429,3.9682539682539675,1.0919138484297322,53000.000011239026,290.5537813527272,287.90025484478343,1.2050794433520107,0.6745,0.6781112767140783,0.1421925,0.1429537994279712,0.13502943750000002,0.1357523858519034,0.1421925,0.1429537994279712,0.10502289583333334,0.1055851889959249,297.15,293.15,296.04306909990703,295.946380555488,296.70764328542595,295.8825635563245,295.791623574252,296.0742560142795,0.0,2554.9890959094932,114.21753113013288,123.469247678177,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,1.0,1.0,1.0,3.0,0.6514383503663254,283.15,283.15,283.1500007345379,288.5552806398308,3.9682539682539675,1.0919138484165423,53000.00000995863,290.5229073927272,287.90218252657144,1.205079413930742,0.6745,0.6781112595586609,0.1421925,0.1429537958114083,0.13502943750000002,0.1357523824175278,0.1421925,0.1429537958114083,0.10502289583333334,0.10558518632474385,297.15,293.15,296.0436789828455,295.9488373649803,296.71235103142067,295.8837949112206,295.79336539392875,296.0764055368792,0.0,2555.3239218109957,114.2175311259557,123.46923600116777,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023784.0,21023784.0,289.69821243636363,285.13614848064384,0.5856825600000001,442.7484544,1.0,1.0,1.0,3.0,0.6512799566396564,283.15,283.15,283.15000073633297,288.5575169003905,3.9682539682539675,1.091913848406349,53000.0000089691,290.49214507636356,287.9041058182379,1.2050793874766712,0.6745,0.6781112441360719,0.1421925,0.14295379256014587,0.13502943750000002,0.13575237933005038,0.1421925,0.14295379256014587,0.10502289583333334,0.10558518392337252,297.15,293.15,296.0442785179989,295.951184605735,296.7169883042252,295.885016412794,295.79507705282634,296.0785089787159,0.0,2555.6584446806833,114.21753112272754,123.46922776135833,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,1.0,1.0,1.0,3.0,0.6511215564728238,283.15,283.15,283.15000073501244,288.559753505849,3.9682539682539675,1.0919138483962971,53000.00000799325,290.46149590909084,287.90602950080404,1.2050793614694393,0.6745,0.6781112289703592,0.1421925,0.14295378936303604,0.13502943750000002,0.13575237629399753,0.1421925,0.14295378936303604,0.10502289583333334,0.10558518156199807,297.15,293.15,296.04487734303984,295.9535252923309,296.7216252491823,295.88623753787243,295.79678709139347,296.0806105027638,0.0,2555.9930428671273,114.217531119544,123.4692196870222,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,1.0,1.0,1.0,3.0,0.6509627542419959,283.15,283.15,283.15000073392105,288.56197015788047,3.9682539682539675,1.0919138483907331,53000.00000745314,290.43096139636356,287.9079365684349,1.2050793407523985,0.6745,0.6781112168918172,0.1421925,0.14295378681673787,0.13502943750000002,0.13575237387597122,0.1421925,0.14295378681673787,0.10502289583333334,0.10558517968131095,297.15,293.15,296.0454551966493,295.955727852195,296.72609958154067,295.88743473930157,295.7984304803814,296.0826295700136,0.0,2556.32464976829,114.21753111778197,123.4692180961011,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,1.0,1.0,1.0,3.0,0.6508040566406988,283.15,283.15,283.15000073807965,288.56419149884425,3.9682539682539675,1.0919138483840873,53000.00000680797,290.4005430436363,287.9098478145584,1.2050793160897282,0.6745,0.6781112025296581,0.1421925,0.1429537837890265,0.13502943750000002,0.13575237100078327,0.1421925,0.1429537837890265,0.10502289583333334,0.10558517744505366,297.15,293.15,296.04603849536215,295.9579668950174,296.73061901167955,295.8886388902838,295.80009458035613,296.0846715745398,0.0,2556.657553192418,114.21753111567732,123.46921468370039,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,1.0,1.0,1.0,3.0,0.6506453267539722,283.15,283.15,283.1500007333982,288.56641211757625,3.9682539682539675,1.0919138483778192,53000.000006199465,290.3702423563636,287.91175833793045,1.2050792935463868,0.6745,0.6781111893871203,0.1421925,0.14295378101842565,0.13502943750000002,0.13575236836975368,0.1421925,0.14295378101842565,0.10502289583333334,0.1055851753986973,297.15,293.15,296.0466190855133,295.96019289756913,296.735130449334,295.88984043958874,295.8017508816572,296.0867067507325,0.0,2556.9899424432574,114.2175311136921,123.46921192508795,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,1.0,1.0,1.0,3.0,0.6504864989661222,283.15,283.15,283.1500007319276,288.56862864353275,3.9682539682539675,1.0919138483725797,53000.00000569085,290.3400608399999,287.91366518126813,1.2050792743455352,0.6745,0.678111178187799,0.1421925,0.14295377865747752,0.13502943750000002,0.13575236612774022,0.1421925,0.14295377865747752,0.10502289583333334,0.10558517365490908,297.15,293.15,296.04719417277886,295.96238407640755,296.7396021427217,295.8910353170586,295.8033872557483,296.088720592943,0.0,2557.321507168751,114.21753111203276,123.4692108951853,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.6503276711782721,283.15,283.15,283.150000730457,288.5708451694892,3.9682539682539675,1.0919138483673403,53000.00000518223,290.30999999999995,287.9155720246058,1.2050792551446787,0.6745,0.6781111669884748,0.1421925,0.14295377629652883,0.13502943750000002,0.13575236388572623,0.1421925,0.14295377629652883,0.10502289583333334,0.10558517191112042,297.15,293.15,296.0477692648551,295.9645752732318,296.7440738729153,295.8922302044982,295.8050236430229,296.0907344517047,0.0,2557.6531310431296,114.21753111037346,123.46920986528256,296.69688415267007,296.11637953177797,298.16903507661465,297.43234306323706,297.74943384819807,2795.3398720187856,3793.1119006724907,0.6329158527117201,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,1.0,1.0,3.0,0.6503276711782721,283.15,283.15,283.150000730457,288.5708451694892,3.9682539682539675,1.0919138483673403,53000.00000518223,290.30999999999995,287.9155720246058,1.2050792551446787,0.6745,0.6781111669884748,0.1421925,0.14295377629652883,0.13502943750000002,0.13575236388572623,0.1421925,0.14295377629652883,0.10502289583333334,0.10558517191112042,297.15,293.15,296.0477692648551,295.9645752732318,296.7440738729153,295.8922302044982,295.8050236430229,296.0907344517047,0.0,2557.6531310431296,114.21753111037346,123.46920986528256,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,1.0,1.0,1.0,3.0,0.6501689277834313,283.15,283.15,283.15000073393986,288.57309747932726,3.9682539682539675,1.0919138483612916,53000.00000459503,290.28004193999993,287.9175039722667,1.205079233938311,0.6745,0.6781111546177775,0.1421925,0.14295377368864096,0.13502943750000002,0.13575236140921282,0.1421925,0.14295377368864096,0.10502289583333334,0.1055851699849433,297.15,293.15,296.0491068315114,295.9675489445827,296.74930925711476,295.8941808463028,295.80742449212465,296.0935140743273,0.0,2557.9889803856768,114.2175311084578,123.46920738771666,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,1.0,1.0,1.0,3.0,0.650010032120906,283.15,283.15,283.15000074351616,288.57543571392404,3.9682539682539675,1.0919138483566124,53000.00000414078,290.25016751999993,287.9195050553613,1.2050792162620985,0.6745,0.6781111443085528,0.1421925,0.14295377151533561,0.13502943750000002,0.1357523593453895,0.1421925,0.14295377151533561,0.10502289583333334,0.1055851683797474,297.15,293.15,296.05161331877315,295.97162501576923,296.75555825154123,295.8972707273103,295.81093032298344,296.0973995272755,0.0,2558.3347445175546,114.21753110697594,123.4692073984453,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,1.0,1.0,1.0,3.0,0.6498511364583807,283.15,283.15,283.1500007530924,288.5777739485208,3.9682539682539675,1.0919138483519333,53000.000003686524,290.2203763799999,287.9215061384559,1.2050791985858857,0.6745,0.6781111339993282,0.1421925,0.14295376934203033,0.13502943750000002,0.13575235728156623,0.1421925,0.14295376934203033,0.10502289583333334,0.10558516677455151,297.15,293.15,296.0541198248544,295.9757011168896,296.7618072920905,295.9003606314527,295.81443617912566,296.1012850088826,0.0,2558.6805728299887,114.21753110549407,123.46920740917396,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,1.0,1.0,1.0,3.0,0.6496921257333894,283.15,283.15,283.1500007635153,288.58016732906714,3.9682539682539675,1.0919138483480024,53000.000003304915,290.1906681599999,287.923555760498,1.2050791816949162,0.6745,0.6781111241505917,0.1421925,0.14295376726580133,0.13502943750000002,0.13575235530992896,0.1421925,0.14295376726580133,0.10502289583333334,0.10558516524105588,297.15,293.15,296.05728984322013,295.98040198758645,296.76860397923406,295.904090054933,295.8185599014031,296.10578915327534,0.0,2559.034338149557,114.21753110424913,123.4692088936901,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,1.0,1.0,1.0,3.0,0.6495330572880856,283.15,283.15,283.15000077385736,288.58258837385836,3.9682539682539675,1.091913848344447,53000.0000029598,290.16104249999995,287.92562973203337,1.2050791652105923,0.6745,0.678111114540025,0.1421925,0.14295376523978132,0.13502943750000002,0.13575235338597133,0.1421925,0.14295376523978132,0.10502289583333334,0.10558516374464438,297.15,293.15,296.06079273632037,295.9854163008447,296.77567542805247,295.9081403188943,295.82299360207594,296.1106036772375,0.0,2559.392108153861,114.21753110312324,123.46921111777817,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,1.0,1.0,1.0,3.0,0.6493739789357926,283.15,283.15,283.1500007841157,288.585013101386,3.9682539682539675,1.091913848340939,53000.00000261923,290.13149903999994,287.92770701444806,1.2050791488062595,0.6745,0.6781111049760914,0.1421925,0.14295376322359205,0.13502943750000002,0.13575235147134926,0.1421925,0.14295376322359207,0.10502289583333334,0.10558516225549387,297.15,293.15,296.0643397361804,295.99047166604737,296.7827813962433,295.91223271541475,295.82746779093156,296.1154586609635,0.0,2559.7504959213575,114.2175311020122,123.4692134537039,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,1.0,1.0,1.0,3.0,0.6492147632158631,283.15,283.15,283.1500007937401,288.5874886443037,3.9682539682539675,1.0919138483380932,53000.000002342975,290.10203741999993,287.92983004539394,1.2050791334011237,0.6745,0.6781110959950537,0.1421925,0.14295376133028417,0.13502943750000002,0.13575234967341826,0.1421925,0.14295376133028417,0.10502289583333334,0.1055851608571031,297.15,293.15,296.0684990879457,295.99609940693915,296.79036946558455,295.9169104411332,295.8325048724308,296.1208766548067,0.0,2560.116593058882,114.21753110111094,123.46921732510413,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,1.0,1.0,1.0,3.0,0.6490554875293881,283.15,283.15,283.15000080201236,288.58998597801246,3.9682539682539675,1.0919138483355375,53000.000002094894,290.0726572799999,287.9319727956531,1.205079118294757,0.6745,0.6781110871882613,0.1421925,0.14295375947370917,0.13502943750000002,0.13575234791036975,0.1421925,0.14295375947370917,0.10502289583333334,0.10558515948584316,297.15,293.15,296.0729274398738,296.0019826222767,296.79817437263995,295.92184599650994,295.83779059058946,296.12654420437804,0.0,2560.4860736421715,114.2175311003016,123.46922184351119,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024324.0,21024324.0,290.07220144999997,285.2867922461278,0.57160945,472.57597175714284,1.0,1.0,1.0,3.0,0.6488961457832385,283.15,283.15,283.1500008108049,288.5925017365338,3.9682539682539675,1.091913848333225,53000.00000187039,290.04335825999993,287.9341323563371,1.2050791035692507,0.6745,0.6781110786038765,0.1421925,0.14295375766402033,0.13502943750000002,0.13575234619184545,0.1421925,0.14295375766402033,0.10502289583333334,0.10558515814921313,297.15,293.15,296.0775916163071,296.00808653107134,296.8061582377211,295.9270057970472,295.8432917486918,296.1324267861677,0.0,2560.858534082333,114.21753109956913,123.46922700531184,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,1.0,1.0,1.0,3.0,0.6487367708698644,283.15,283.15,283.15000081711037,288.5950267482075,3.9682539682539675,1.091913848331033,53000.00000165764,290.01413999999994,287.9363003593817,1.2050790890760466,0.6745,0.678111070154277,0.1421925,0.14295375588274573,0.13502943750000002,0.13575234450030402,0.1421925,0.14295375588274573,0.10502289583333334,0.10558515683356981,297.15,293.15,296.08237423276336,296.0143012834247,296.8142319975226,295.932278224457,295.84890111163685,296.1384173699609,0.0,2561.2324642842364,114.21753109887513,123.46923249092839,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,1.0,1.0,1.0,3.0,0.6485772109488358,283.15,283.15,283.1500008231193,288.597592947784,3.9682539682539675,1.09191384832937,53000.00000149617,289.9850021399999,287.93850584778806,1.2050790755022043,0.6745,0.678111062241291,0.1421925,0.14295375421459564,0.13502943750000002,0.13575234291618832,0.1421925,0.14295375421459564,0.10502289583333334,0.10558515560147982,297.15,293.15,296.0876969099621,296.0210232397204,296.82270876418926,295.9380633498496,295.8550014461433,296.144898741973,0.0,2561.6128339223706,114.21753109834832,123.46923957025055,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,1.0,1.0,1.0,3.0,0.6484176508440308,283.15,283.15,283.15000082852555,288.6001591888705,3.9682539682539675,1.0919138483277067,53000.0000013347,289.95594431999996,287.94071137398635,1.2050790619429892,0.6745,0.6781110543365569,0.1421925,0.14295375254818513,0.13502943750000002,0.1357523413337246,0.1421925,0.14295375254818513,0.10502289583333334,0.10558515437067471,297.15,293.15,296.093020157133,296.0277457380184,296.83118597889217,295.9438490200264,295.86110230420064,296.1513806396541,0.0,2561.993276027223,114.2175310978216,123.46924665141594,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,1.0,1.0,1.0,3.0,0.6482580456324417,283.15,283.15,283.1500008336155,288.60273289344417,3.9682539682539675,1.0919138483261401,53000.000001182605,289.9269661799999,287.9429237412093,1.2050790486764644,0.6745,0.6781110466023638,0.1421925,0.14295375091772666,0.13502943750000002,0.13575233978540174,0.1421925,0.1429537509177266,0.10502289583333334,0.10558515316642358,297.15,293.15,296.09844975023515,296.0345662392274,296.8397379013191,295.9497353345768,295.8672990503224,296.15795765513616,0.0,2562.374891326518,114.21753109732543,123.46925408915797,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,1.0,1.0,1.0,3.0,0.6480982883376871,283.15,283.15,283.15000083837316,288.60533184644186,3.9682539682539675,1.0919138483248954,53000.000001061766,289.89806735999997,287.94515921170904,1.2050790362045423,0.6745,0.6781110393315914,0.1421925,0.1429537493849627,0.13502943750000002,0.135752338329852,0.1421925,0.14295374938496264,0.10502289583333334,0.10558515203432933,297.15,293.15,296.104233728351,296.0417179144862,296.84854455041284,295.9559575949638,295.87381645315554,296.1648540482739,0.0,2562.760382950015,114.2175310969312,123.46926269187395,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,1.0,1.0,1.0,3.0,0.6479384967906874,283.15,283.15,283.1500008419868,288.60793650782307,3.9682539682539675,1.0919138483237216,53000.00000094785,289.8692475,287.9473998947975,1.2050790238761515,0.6745,0.6781110321443151,0.1421925,0.14295374786980064,0.13502943750000002,0.13575233689101754,0.1421925,0.14295374786980064,0.10502289583333334,0.10558515091523586,297.15,293.15,296.11009639165763,296.04894441209404,296.8574093980246,295.9622546077431,295.88040537209764,296.17182203632336,0.0,2563.1468049132986,114.21753109655958,123.46927154697062,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,1.0,1.0,1.0,3.0,0.6477786424767397,283.15,283.15,283.1500008453652,288.6105488137065,3.9682539682539675,1.0919138483226445,53000.000000843254,289.8405062399999,287.949647612302,1.2050790118592427,0.6745,0.6781110251386336,0.1421925,0.1429537463929209,0.13502943750000002,0.1357523354885368,0.1421925,0.1429537463929209,0.10502289583333334,0.10558514982441751,297.15,293.15,296.1160762096751,296.05627903780515,296.8663533671033,295.9686625539928,295.8870997652204,296.17889418675935,0.0,2563.534412487483,114.21753109621834,123.46928082718847,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024612.0,21024612.0,290.26513064999995,285.36021162203804,0.5641725547619048,487.9960918714286,1.0,1.0,1.0,3.0,0.6476186689550256,283.15,283.15,283.1500008494794,288.6131755004577,3.9682539682539675,1.091913848321749,53000.00000075635,289.81184321999996,287.95190857503997,1.2050790004218068,0.6745,0.6781110184710936,0.1421925,0.1429537449873254,0.13502943750000002,0.13575233415374932,0.1421925,0.1429537449873254,0.10502289583333334,0.10558514878624946,297.15,293.15,296.1222772517535,296.06381844443274,296.8754482355646,295.9752801375516,295.8939935103424,296.18616351592897,0.0,2563.924208285969,114.21753109593475,123.46929090936224,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,1.0,1.0,1.0,3.0,0.6474586857900375,283.15,283.15,283.1500008512326,288.61580308583507,3.9682539682539675,1.0919138483208655,53000.00000067055,289.78325807999994,287.95417038891503,1.2050789890689464,0.6745,0.6781110118522454,0.1421925,0.14295374359199464,0.13502943750000002,0.1357523328287095,0.1421925,0.14295374359199464,0.10502289583333334,0.10558514775566294,297.15,293.15,296.1284938013111,296.07137338205104,296.8845566236809,295.9819127355387,295.90090159749593,296.1934476280155,0.0,2564.3141184789006,114.21753109565496,123.46930104706136,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,1.0,1.0,1.0,3.0,0.6472985148626005,283.15,283.15,283.15000085327154,288.618447071264,3.9682539682539675,1.091913848320186,53000.0000006046,289.7547504599999,287.9564474022291,1.2050789784733995,0.6745,0.6781110056752735,0.1421925,0.14295374228981664,0.13502943750000002,0.13575233159212974,0.1421925,0.14295374228981664,0.10502289583333334,0.10558514679387869,297.15,293.15,296.1349920934746,296.07918658257296,296.89384630480197,295.9888127634618,295.90806322510883,296.20098019388405,0.0,2564.7064556945325,114.2175310954397,123.46931228272813,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,1.0,1.0,1.0,3.0,0.6471383122132901,283.15,283.15,283.15000085535866,288.6210938274295,3.9682539682539675,1.0919138483195412,53000.00000054203,289.72631999999993,287.9587269834401,1.205078968005789,0.6745,0.6781109995729496,0.1421925,0.14295374100337527,0.13502943750000002,0.13575233037049392,0.1421925,0.14295374100337527,0.10502289583333334,0.1055851458437175,297.15,293.15,296.1415380010528,296.0870434328001,296.90316663691493,295.99575798954913,295.915267704353,296.208554752934,0.0,2565.0992709505203,114.21753109523554,123.46932370389312,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,1.0,1.0,1.0,3.0,0.6469780804244836,283.15,283.15,283.1500008585891,288.6237429578742,3.9682539682539675,1.091913848318923,53000.00000048196,289.69796633999994,287.96100872332727,1.2050789576885137,0.6745,0.6781109935584366,0.1421925,0.1429537397354455,0.13502943750000002,0.13575232916643715,0.1421925,0.1429537397354455,0.10502289583333334,0.1055851449072289,297.15,293.15,296.1481223728549,296.09493557884355,296.91251502465343,296.00274003874665,295.92250709876373,296.2161640227725,0.0,2565.4924924362003,114.21753109503975,123.46933529083294,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,1.0,1.0,1.0,3.0,0.6468177046039473,283.15,283.15,283.1500008587912,288.6263997804337,3.9682539682539675,1.0919138483184132,53000.00000043248,289.6696891199999,287.963297898282,1.2050789479804278,0.6745,0.678110987898486,0.1421925,0.14295373854226162,0.13502943750000002,0.13575232803336085,0.1421925,0.14295373854226162,0.10502289583333334,0.10558514402594733,297.15,293.15,296.1548827920123,296.10298046981995,296.9219691987592,296.0098898856999,295.92990481593006,296.22392543244433,0.0,2565.8867059911977,114.21753109487823,123.46934762574124,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
