,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,1.0,1.0,1.0,3.0,0.6466572478902177,283.15,283.15,283.1500008599307,288.62906092133875,3.9682539682539675,1.0919138483179647,53000.00000038894,289.6414879799999,287.96559124746585,1.205078938582838,0.6745,0.6781109824198588,0.1421925,0.14295373738730283,0.13502943750000002,0.13575232693658404,0.1421925,0.14295373738730283,0.10502289583333334,0.1055851431728987,297.15,293.15,296.1617420769999,296.11111113885175,296.9314827803635,296.0171339662744,295.93739144597214,296.2317722816924,0.0,2566.2815687340217,114.21753109473615,123.46936038012424,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,1.0,1.0,1.0,3.0,0.646496768174674,283.15,283.15,283.1500008626854,288.6317229555795,3.9682539682539675,1.0919138483175297,53000.000000346685,289.6133625599999,287.96788549092446,1.205078929289076,0.6745,0.6781109770020881,0.1421925,0.14295373624517335,0.13502943750000002,0.13575232585199026,0.1421925,0.14295373624517335,0.10502289583333334,0.10558514232932575,297.15,293.15,296.16862641190113,296.1192617954673,296.94101335137725,296.02440219626357,295.9449007796527,296.2396409069324,0.0,2566.67664570465,114.21753109459843,123.46937325140564,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,1.0,1.0,1.0,3.0,0.6463362061823634,283.15,283.15,283.1500008619031,288.6343886934992,3.9682539682539675,1.0919138483171393,53000.00000030885,289.58531249999993,287.97018318670825,1.2050789203640164,0.6745,0.6781109717983971,0.1421925,0.1429537351481743,0.13502943750000002,0.13575232481025343,0.1421925,0.1429537351481743,0.10502289583333334,0.105585141519086,297.15,293.15,296.17559561346303,296.1274916052608,296.9505923615696,296.03175164957656,295.9524864657611,296.2475835391262,0.0,2567.0721089496565,114.21753109447485,123.46938650909509,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024936.0,21024936.0,290.47721879999995,285.43722759664104,0.5558395619047619,504.8077330285714,1.0,1.0,1.0,3.0,0.6461755385376153,283.15,283.15,283.1500008636758,288.63705902172865,3.9682539682539675,1.0919138483168087,53000.00000027672,289.55733743999997,287.9724851845489,1.2050789118805905,0.6745,0.678110966852779,0.1421925,0.14295373410558007,0.13502943750000002,0.13575232382018074,0.1421925,0.14295373410558007,0.10502289583333334,0.10558514074902949,297.15,293.15,296.1826780383322,296.13582636301027,296.9602354728612,296.0392091858704,295.9601739470199,296.2556246014188,0.0,2567.4681644708185,114.21753109437007,123.4694002787059,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,1.0,1.0,1.0,3.0,0.6460148272229369,283.15,283.15,283.1500008644024,288.63973164123456,3.9682539682539675,1.0919138483164976,53000.00000024657,289.52943701999993,287.9747892133059,1.2050789035846978,0.6745,0.6781109620161909,0.1421925,0.14295373308597067,0.13502943750000002,0.135752322851935,0.1421925,0.14295373308597067,0.10502289583333334,0.10558513999594944,297.15,293.15,296.1898020637875,296.1442044952008,296.96990168411276,296.04670668153426,295.9678987268198,296.263702730291,0.0,2567.8645015351935,114.21753109427166,123.46941424442211,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,1.0,1.0,1.0,3.0,0.6458540286665481,283.15,283.15,283.15000086463834,288.6424088403023,3.9682539682539675,1.0919138483162238,53000.00000021997,289.50161087999993,287.9770973007003,1.2050788956386047,0.6745,0.678110957383431,0.1421925,0.1429537321093306,0.13502943750000002,0.13575232192449396,0.1421925,0.1429537321093306,0.10502289583333334,0.10558513927460643,297.15,293.15,296.19700915637986,296.1526692656985,296.97961400988663,296.0542839676233,295.9756979816448,296.2718548762466,0.0,2568.261332733719,114.21753109418498,123.46942860138014,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025044.0,21025044.0,290.54678444999996,285.4616459421277,0.5530714976190476,510.26633489999995,1.0,1.0,1.0,3.0,0.6456931407573889,283.15,283.15,283.1500008651571,288.6450907670989,3.9682539682539675,1.0919138483159798,53000.000000196276,289.47385865999996,287.97940965892855,1.2050788879830154,0.6745,0.6781109529201214,0.1421925,0.14295373116841267,0.13502943750000002,0.1357523210309755,0.1421925,0.14295373116841267,0.10502289583333334,0.10558513857964762,297.15,293.15,296.2042932128734,296.16121688940495,296.9893639355473,296.0619350043374,295.9835663520709,296.28007507884683,0.0,2568.6587662967563,114.21753109410764,123.46944331903664,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,1.0,1.0,1.0,3.0,0.6455321058313236,283.15,283.15,283.1500008661412,288.64778047268175,3.9682539682539675,1.0919138483157838,53000.00000017724,289.4461799999999,287.9817290441893,1.2050788808054058,0.6745,0.6781109487356172,0.1421925,0.14295373028627018,0.13502943750000002,0.13575232019327166,0.1421925,0.14295373028627018,0.10502289583333334,0.10558513792810019,297.15,293.15,296.21170389347833,296.16990082750806,296.9991757147507,296.06970737784525,295.99154843300556,296.28840724931763,0.0,2569.0571378844684,114.21753109404558,123.46945863016944,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,1.0,1.0,1.0,3.0,0.6453711040879964,283.15,283.15,283.15000086828724,288.6504687404751,3.9682539682539675,1.0919138483155777,53000.00000015722,289.41857453999995,287.9840470469828,1.2050788735062365,0.6745,0.6781109444804678,0.1421925,0.14295372938923487,0.13502943750000002,0.13575231934142526,0.1421925,0.14295372938923487,0.10502289583333334,0.10558513726555296,297.15,293.15,296.2190853407437,296.1785544332312,297.0089773829929,296.07745200703624,295.99950454186495,296.29671474117384,0.0,2569.4554972269702,114.21753109398033,123.46947381029322,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,1.0,1.0,1.0,3.0,0.6452099107703857,283.15,283.15,283.15000086815087,288.65316664022475,3.9682539682539675,1.091913848315419,53000.000000141794,289.39104191999996,287.9863738910616,1.205078866892607,0.6745,0.6781109406244361,0.1421925,0.14295372857633823,0.13502943750000002,0.13575231856947892,0.1421925,0.14295372857633823,0.10502289583333334,0.10558513666515028,297.15,293.15,296.2266171674519,296.1873735679425,297.0188476868577,296.08534129028004,296.00759580928707,296.30515510436385,0.0,2569.8548335540113,114.21753109393002,123.46948971688332,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,1.0,1.0,1.0,3.0,0.6450486674803986,283.15,283.15,283.15000086899505,288.65586705234097,3.9682539682539675,1.0919138483152717,53000.00000012753,289.36358177999995,287.9887030413026,1.2050788604424512,0.6745,0.6781109368638762,0.1421925,0.14295372778356816,0.13502943750000002,0.1357523178166453,0.1421925,0.14295372778356816,0.10502289583333334,0.105585136079613,297.15,293.15,296.23418821687545,296.19623587363117,297.02873588978775,296.09326830258374,296.0157223294678,296.3136301224692,0.0,2570.2545201121748,114.21753109388345,123.46950581268712,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,1.0,1.0,1.0,3.0,0.6448874049384076,283.15,283.15,283.15000087164753,288.658568542594,3.9682539682539675,1.0919138483151292,53000.00000011368,289.33619375999996,287.99103314342074,1.205078854071211,0.6745,0.6781109331496068,0.1421925,0.14295372700055664,0.13502943750000002,0.13575231707307864,0.1421925,0.14295372700055664,0.10502289583333334,0.1055851355012834,297.15,293.15,296.2417727880076,296.2051140347294,297.038631852421,296.10120850436203,296.02386106326196,296.32211764855646,0.0,2570.6544264014547,114.21753109383825,123.4695219810715,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,1.0,1.0,1.0,3.0,0.6447260449869181,283.15,283.15,283.15000086657,288.66122558035255,3.9682539682539675,1.091913848315003,53000.000000101456,289.3088774999999,287.9933294438296,1.2050788480751884,0.6745,0.6781109296533081,0.1421925,0.14295372626349592,0.13502943750000002,0.13575231637314794,0.1421925,0.14295372626349595,0.10502289583333334,0.10558513495689285,297.15,293.15,296.24942939620496,296.2141811130358,297.04855761194653,296.109217648473,296.0320639324,296.33068994041207,0.0,2571.0489217395325,114.21753109379833,123.4695385030552,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,1.0,1.0,1.0,3.0,0.644564535333286,283.15,283.15,283.15000085631164,288.6638057877692,3.9682539682539675,1.0919138483149027,53000.000000091735,289.28163263999994,287.9955672082071,1.2050788425529764,0.6745,0.6781109264336633,0.1421925,0.1429537255847571,0.13502943750000002,0.1357523157286011,0.1421925,0.1429537255847571,0.10502289583333334,0.10558513445557864,297.15,293.15,296.25719731304315,296.2235570561963,297.0585275519633,296.11733310570094,296.0403657506011,296.339396155501,0.0,2571.4342352131553,114.21753109376654,123.46955556433106,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,1.0,1.0,1.0,3.0,0.644403028882776,283.15,283.15,283.15000084714694,288.6663829864191,3.9682539682539675,1.0919138483148016,53000.0000000819,289.2544588199999,287.99780351713736,1.2050788370034013,0.6745,0.6781109231984057,0.1421925,0.1429537249027269,0.13502943750000002,0.13575231508092875,0.1421925,0.1429537249027269,0.10502289583333334,0.10558513395183348,297.15,293.15,296.26496229732345,296.23293319926483,297.0684971588346,296.12544583459675,296.0486649991889,296.34810069784174,0.0,2571.819525207906,114.21753109373456,123.46957261354319,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,1.0,1.0,1.0,3.0,0.6442414526188018,283.15,283.15,283.15000083240625,288.6689122418592,3.9682539682539675,1.0919138483147106,53000.00000007305,289.2273556799999,288.0000000277455,1.2050788317502692,0.6745,0.678110920135231,0.1421925,0.14295372425697378,0.13502943750000002,0.13575231446770597,0.1421925,0.14295372425697378,0.10502289583333334,0.10558513347488242,297.15,293.15,296.272777401172,296.24251488299757,297.0784861905406,296.13360652102136,296.0570086262814,296.3568787244026,0.0,2572.1981403622167,114.21753109370565,123.46958991719156,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,1.0,1.0,1.0,3.0,0.6440797512247008,283.15,283.15,283.1500008192895,288.67137269094826,3.9682539682539675,1.0919138483146358,53000.000000065775,289.2003228599999,288.0021359829216,1.205078826947773,0.6745,0.6781109173349915,0.1421925,0.14295372366665052,0.13502943750000002,0.13575231390712073,0.1421925,0.14295372366665052,0.10502289583333334,0.10558513303887168,297.15,293.15,296.2806843893134,296.25243323136687,297.08850816909876,296.1418548694267,296.0654335216438,296.3657828361699,0.0,2572.566535458328,114.217531093682,123.46960767586936,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,1.0,1.0,1.0,3.0,0.6439180498306,283.15,283.15,283.1500008061728,288.6738331400373,3.9682539682539675,1.0919138483145607,53000.0000000585,289.17335999999995,288.00427193809765,1.2050788221452768,0.6745,0.6781109145347521,0.1421925,0.14295372307632725,0.13502943750000002,0.13575231334653548,0.1421925,0.14295372307632725,0.10502289583333334,0.10558513260286094,297.15,293.15,296.288591365199,296.2623515595294,297.0985301321147,296.1501032046161,296.07385840469396,296.37468693323063,0.0,2572.935001267251,114.21753109365817,123.46962543454823,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,1.0,1.0,1.0,3.0,0.6437562291954187,283.15,283.15,283.15000079883134,288.6762695088536,3.9682539682539675,1.0919138483144988,53000.0000000525,289.1464667399999,288.00638172629573,1.2050788177903973,0.6745,0.6781109119955977,0.1421925,0.14295372254104377,0.13502943750000002,0.13575231283821731,0.1421925,0.14295372254104377,0.10502289583333334,0.10558513220750236,297.15,293.15,296.2965828651436,296.272553859626,297.1085823928012,296.15843278431583,296.08235842148883,296.3837020646751,0.0,2573.2980605910698,114.21753109363866,123.46964362158889,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,1.0,1.0,1.0,3.0,0.6435943754464432,283.15,283.15,283.15000079183085,288.6787031605215,3.9682539682539675,1.0919138483144395,53000.00000004674,289.1196427199999,288.00848820900757,1.205078813568343,0.6745,0.6781109095336584,0.1421925,0.14295372202203813,0.13502943750000002,0.135752312345357,0.1421925,0.14295372202203813,0.10502289583333334,0.10558513182416655,297.15,293.15,296.30459787457886,296.28282948628714,297.1186421192883,296.16678518982013,296.090879572076,296.39274684841007,0.0,2573.6603185860836,114.21753109361977,123.4696619242382,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,1.0,1.0,1.0,3.0,0.6434324555912729,283.15,283.15,283.15000078604544,288.6811314334269,3.9682539682539675,1.0919138483143864,53000.00000004156,289.0928875799999,288.0105881345071,1.20507880959832,0.6745,0.6781109072184734,0.1421925,0.14295372153397,0.13502943750000002,0.13575231188187573,0.1421925,0.14295372153397,0.10502289583333334,0.10558513146368112,297.15,293.15,296.3126598289908,296.2932514625664,297.1287167599482,296.17518317817826,296.0994429269778,296.4018508313323,0.0,2574.0208991345357,114.21753109360296,123.46968045741218,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,1.0,1.0,1.0,3.0,0.6432704891342897,283.15,283.15,283.15000078203616,288.6835575792113,3.9682539682539675,1.0919138483143378,53000.000000036845,289.0662009599999,288.0126853248478,1.2050788058526913,0.6745,0.6781109050340208,0.1421925,0.14295372107346183,0.13502943750000002,0.135752311444566,0.1421925,0.14295372107346183,0.10502289583333334,0.10558513112355135,297.15,293.15,296.32075409544757,296.3037731960273,297.1388023900733,296.18361277401954,296.1080353868924,296.41099556849207,0.0,2574.3806478445254,114.21753109358761,123.46969916150894,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025620.0,21025620.0,290.90868125,285.581999632591,0.5384098214285714,537.9255410714286,1.0,1.0,1.0,3.0,0.6431084459168702,283.15,283.15,283.1500007793207,288.6859831824969,3.9682539682539675,1.0919138483142945,53000.000000032654,289.03958249999994,288.0147812608852,1.2050788024098593,0.6745,0.6781109030260379,0.1421925,0.14295372065015552,0.13502943750000002,0.1357523110425841,0.1421925,0.14295372065015552,0.10502289583333334,0.10558513081089874,297.15,293.15,296.3289012616925,296.31444775245586,297.14890422000417,296.1920944620905,296.11667593691254,296.4202047266311,0.0,2574.7396932567663,114.21753109357395,123.46971813472763,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,1.0,1.0,1.0,3.0,0.6429463264801036,283.15,283.15,283.15000077793167,288.6884095359518,3.9682539682539675,1.0919138483142559,53000.00000002893,289.01303183999994,288.01687736633846,1.205078799230743,0.6745,0.678110901171939,0.1421925,0.1429537202592897,0.13502943750000002,0.13575231067140847,0.1421925,0.1429537202592897,0.10502289583333334,0.10558513052220661,297.15,293.15,296.33710080648996,296.3252690424926,297.159021299717,296.20062787991793,296.1253642954184,296.42947666480717,0.0,2575.0983659243884,114.21753109356169,123.46973736962937,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,1.0,1.0,1.0,3.0,0.6427841454424157,283.15,283.15,283.150000778117,288.6908366150437,3.9682539682539675,1.0919138483142221,53000.00000002561,288.98654861999995,288.01897375240924,1.2050787962339595,0.6745,0.6781108994244179,0.1421925,0.1429537198908918,0.13502943750000002,0.13575231032156893,0.1421925,0.1429537198908918,0.10502289583333334,0.10558513025010917,297.15,293.15,296.34534176848194,296.3362075545383,297.16915105064936,296.2092022559982,296.13409050399986,296.43879862673356,0.0,2575.4568211707133,114.21753109355092,123.46975681137096,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,1.0,1.0,1.0,3.0,0.6426219072782863,283.15,283.15,283.15000077782184,288.6932649991695,3.9682539682539675,1.091913848314191,53000.000000022585,288.9601324799999,288.0210710613989,1.2050787934195402,0.6745,0.6781108977830766,0.1421925,0.14295371954487784,0.13502943750000002,0.1357523099929857,0.1421925,0.14295371954487784,0.10502289583333334,0.10558512999454445,297.15,293.15,296.3536198673783,296.3472512849388,297.1792927048496,296.21781364738115,296.14285089643494,296.44816568019655,0.0,2575.8151715681483,114.2175310935411,123.46977644217485,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,1.0,1.0,1.0,3.0,0.6424596074597081,283.15,283.15,283.1500007780191,288.6956964027042,3.9682539682539675,1.0919138483141633,53000.00000001991,288.93378305999994,288.0231709402137,1.2050787909392795,0.6745,0.6781108963359715,0.1421925,0.14295371923981115,0.13502943750000002,0.13575230970328697,0.1421925,0.14295371923981115,0.10502289583333334,0.10558512976922321,297.15,293.15,296.36193892725083,296.3584039981778,297.18944560789635,296.2264665936261,296.1516496034561,296.45758094608146,0.0,2576.173689455843,114.21753109353236,123.46979629366288,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,1.0,1.0,1.0,3.0,0.6422972604536344,283.15,283.15,283.1500007785643,288.698130218453,3.9682539682539675,1.0919138483141384,53000.00000001752,288.90749999999997,288.02527290420704,1.2050787886719165,0.6745,0.6781108950128221,0.1421925,0.14295371896087575,0.13502943750000002,0.13575230943840316,0.1421925,0.14295371896087575,0.10502289583333334,0.10558512956320246,297.15,293.15,296.37028945912834,296.3696373966966,297.19960688215485,296.235151333806,296.1604776552424,296.46703254540563,0.0,2576.5324093813024,114.21753109352443,123.46981630933031,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025836.0,21025836.0,291.04059755,285.6231201652559,0.53296355,547.5756464908256,1.0,1.0,1.0,3.0,0.6421347972966663,283.15,283.15,283.15000077999866,288.70057018111817,3.9682539682539675,1.0919138483141175,53000.00000001548,288.88128293999995,288.0273804704844,1.2050787865359607,0.6745,0.6781108937678711,0.1421925,0.14295371869842552,0.13502943750000002,0.13575230918917408,0.1421925,0.14295371869842552,0.10502289583333334,0.10558512936935761,297.15,293.15,296.37871406621787,296.38105257242,297.2097884299939,296.24391069023596,296.1693747867446,296.4765681091225,0.0,2576.8919567926196,114.21753109351779,123.46983667462557,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025872.0,21025872.0,291.06239039999997,285.6297744020976,0.5320589714285714,549.132731559633,1.0,1.0,1.0,3.0,0.6419722661496703,283.15,283.15,283.15000078037394,288.7030137593415,3.9682539682539675,1.091913848314099,53000.00000001368,288.85513151999993,288.0294913403355,1.2050787847004822,0.6745,0.6781108926971509,0.1421925,0.14295371847270513,0.13502943750000002,0.13575230897482454,0.1421925,0.14295371847270513,0.10502289583333334,0.10558512920264133,297.15,293.15,296.38718369592823,296.39255633062527,297.21998136794554,296.25271423602504,296.178312935957,296.48614971329624,0.0,2577.2518770078746,114.21753109351195,123.46985725702194,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,1.0,1.0,1.0,3.0,0.6418096836730902,283.15,283.15,283.15000078127326,288.70546006720735,3.9682539682539675,1.091913848314082,53000.00000001205,288.82904537999997,288.03160470419357,1.2050787830780476,0.6745,0.6781108917502032,0.1421925,0.14295371827307748,0.13502943750000002,0.1357523087852533,0.1421925,0.14295371827307748,0.10502289583333334,0.10558512905519703,297.15,293.15,296.3956873067067,296.40412693979704,297.23018289230544,296.26155113258767,296.18728204217314,296.49576606271404,0.0,2577.612120820737,114.21753109350661,123.46987800309347,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,1.0,1.0,1.0,3.0,0.6416470083184646,283.15,283.15,283.1500007823031,288.707911280946,3.9682539682539675,1.0919138483140676,53000.00000001065,288.8030241599999,288.03372254642227,1.2050787817155375,0.6745,0.6781108909550528,0.1421925,0.14295371810545046,0.13502943750000002,0.13575230862607063,0.1421925,0.14295371810545046,0.10502289583333334,0.10558512893138829,297.15,293.15,296.4042521438981,296.41580587421527,297.2404007020244,296.2704475896393,296.19630652960143,296.50544256787566,0.0,2577.9729698760016,114.21753109350206,123.46989903071679,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,1.0,1.0,1.0,3.0,0.6414842521388557,283.15,283.15,283.1500007834329,288.7103666883842,3.9682539682539675,1.0919138483140551,53000.00000000943,288.7770674999999,288.0358442179257,1.2050787805710141,0.6745,0.6781108902871195,0.1421925,0.14295371796464226,0.13502943750000002,0.13575230849235578,0.1421925,0.14295371796464226,0.10502289583333334,0.10558512882738783,297.15,293.15,296.4128709024271,296.4275657855861,297.2506334552463,296.27939604619326,296.2053795795414,296.51516915379887,0.0,2578.334356167696,114.2175310934981,123.4699202951546,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,1.0,1.0,1.0,3.0,0.6413214355766973,283.15,283.15,283.1500007841192,288.7128250919708,3.9682539682539675,1.0919138483140438,53000.000000008324,288.75117503999996,288.0379686620572,1.2050787795753477,0.6745,0.6781108897058865,0.1421925,0.14295371784211158,0.13502943750000002,0.13575230837599764,0.1421925,0.14295371784211158,0.10502289583333334,0.10558512873688707,297.15,293.15,296.4215291460192,296.4393869587017,297.2608771248433,296.2883826523397,296.2144882758467,296.5249328315501,0.0,2578.696140279464,114.2175310934945,123.46994173183296,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,1.0,1.0,1.0,3.0,0.6411585390822732,283.15,283.15,283.1500007851477,288.7152880021521,3.9682539682539675,1.091913848314034,53000.000000007334,288.72534641999994,288.04009709504567,1.205078778887622,0.6745,0.6781108893039391,0.1421925,0.14295371775737636,0.13502943750000002,0.13575230829553106,0.1421925,0.14295371775737636,0.10502289583333334,0.10558512867430192,297.15,293.15,296.43024271442016,296.4512768595134,297.2711363404504,296.2974220969941,296.2236464222007,296.5347448867158,0.0,2579.058413082622,114.21753109349133,123.46996341135669,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026088.0,21026088.0,291.1920156,285.6685510284909,0.5266516,558.0976822018349,1.0,1.0,1.0,3.0,0.6409955788765553,283.15,283.15,283.1500007857936,288.7177540052825,3.9682539682539675,1.0919138483140256,53000.00000000652,288.6995812799999,288.0422284245905,1.2050787783408197,0.6745,0.6781108889842847,0.1421925,0.14295371768998946,0.13502943750000002,0.1357523082315388,0.1421925,0.14295371768998946,0.10502289583333334,0.10558512862453018,297.15,293.15,296.43899840952224,296.4632185079838,297.28140858921597,296.3065019063274,296.2328424066398,296.54459396393787,0.0,2579.4211122869297,114.21753109348867,123.46998526690079,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,1.0,1.0,1.0,3.0,0.6408325271480066,283.15,283.15,283.15000078681976,288.7202246336431,3.9682539682539675,1.0919138483140178,53000.00000000582,288.6738792599999,288.04436397067985,1.2050787780702097,0.6745,0.6781108888255852,0.1421925,0.14295371765653375,0.13502943750000002,0.13575230819976844,0.1421925,0.14295371765653375,0.10502289583333334,0.10558512859981992,297.15,293.15,296.4478169636247,296.4752284092641,297.29170003474894,296.31564173155317,296.24209481577327,296.5544963909928,0.0,2579.784372071072,114.21753109348634,123.47000737834117,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,1.0,1.0,1.0,3.0,0.6406694158788621,283.15,283.15,283.1500007873469,288.72269815686235,3.9682539682539675,1.0919138483140112,53000.00000000512,288.64823999999993,288.0465021664248,1.2050787779838892,0.6745,0.6781108887741969,0.1421925,0.1429537176457005,0.13502943750000002,0.13575230818948095,0.1421925,0.1429537176457005,0.10502289583333334,0.10558512859181853,297.15,293.15,296.45667755231005,296.4872787679495,297.30200447930804,296.32482161032385,296.2513850001348,296.5644334820053,0.0,2580.14798266153,114.21753109348411,123.47002965343951,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,1.0,1.0,1.0,3.0,0.6405062311582204,283.15,283.15,283.1500007882907,288.7251752083494,3.9682539682539675,1.0919138483140047,53000.00000000454,288.62266313999993,288.0486436067524,1.2050787780919114,0.6745,0.6781108888362094,0.1421925,0.14295371765877343,0.13502943750000002,0.13575230820189532,0.1421925,0.14295371765877343,0.10502289583333334,0.10558512860147415,297.15,293.15,296.4655872582089,296.49937871678264,297.31232526826767,296.33404832475884,296.26071920616596,296.57441175483683,0.0,2580.5120519416455,114.21753109348218,123.47005212761985,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,1.0,1.0,1.0,3.0,0.6403429640697266,283.15,283.15,283.1500007887921,288.72765608279263,3.9682539682539675,1.0919138483139994,53000.000000004016,288.5971483199999,288.0507885455004,1.2050787784645827,0.6745,0.6781108890523395,0.1421925,0.14295371770433624,0.13502943750000002,0.13575230824516282,0.1421925,0.14295371770433624,0.10502289583333334,0.10558512863512665,297.15,293.15,296.4745561105701,296.5115272984085,297.3226657382,296.3433313714079,296.27010665376247,296.5844374344698,0.0,2580.8765445795802,114.21753109348047,123.4700748304795,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,1.0,1.0,1.0,3.0,0.640179641813453,283.15,283.15,283.1500007894825,288.7301395176735,3.9682539682539675,1.0919138483139947,53000.00000000355,288.5716951799999,288.05293582732196,1.2050787790102846,0.6745,0.678110889369317,0.1421925,0.14295371777115876,0.13502943750000002,0.13575230830861915,0.1421925,0.14295371777115876,0.10502289583333334,0.10558512868448157,297.15,293.15,296.4835645582707,296.5237084223181,297.3330193671204,296.35265212754723,296.279529742184,296.5944948434881,0.0,2581.2413546154403,114.21753109347898,123.47009768642765,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,1.0,1.0,1.0,3.0,0.6400162386842231,283.15,283.15,283.15000079056847,288.7326264215113,3.9682539682539675,1.0919138483139905,53000.00000000314,288.5463033599999,288.0550863534486,1.2050787797579707,0.6745,0.6781108898042035,0.1421925,0.14295371786283795,0.13502943750000002,0.13575230839567992,0.1421925,0.14295371786283795,0.10502289583333334,0.1055851287521955,297.15,293.15,296.4926295427405,296.53593588273105,297.34339279307784,296.3620267659336,296.2890037365688,296.60459774421037,0.0,2581.606616351939,114.21753109347765,123.47012075805111,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,1.0,1.0,1.0,3.0,0.6398527669083526,283.15,283.15,283.1500007909306,288.73511605111105,3.9682539682539675,1.091913848313987,53000.000000002794,288.5209724999999,288.0572394261387,1.2050787807036965,0.6745,0.6781108903544091,0.1421925,0.14295371797882772,0.13502943750000002,0.13575230850582662,0.1421925,0.14295371797882772,0.10502289583333334,0.10558512883786515,297.15,293.15,296.5017440008082,296.54820003731527,297.35378395606983,296.3714486105618,296.2985224591866,296.6147398127884,0.0,2581.9721925485305,114.21753109347652,123.47014401379454,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,1.0,1.0,1.0,3.0,0.6396892223942999,283.15,283.15,283.15000079143545,288.7376085348792,3.9682539682539675,1.0919138483139836,53000.000000002445,288.49570223999996,288.0593951389306,1.2050787818792148,0.6745,0.6781108910384704,0.1421925,0.14295371812303587,0.13502943750000002,0.13575230864277016,0.1421925,0.14295371812303587,0.10502289583333334,0.10558512894437679,297.15,293.15,296.51091225563755,296.56050200773814,297.3641943080887,296.38092180594884,296.30808991571246,296.6249240586252,0.0,2582.3380888343913,114.21753109347542,123.47016746788854,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,1.0,1.0,1.0,3.0,0.6395256085875334,283.15,283.15,283.15000079223717,288.74010360233063,3.9682539682539675,1.0919138483139808,53000.00000000221,288.4704922199999,288.0615532717663,1.2050787832460077,0.6745,0.6781108918340734,0.1421925,0.14295371829075829,0.13502943750000002,0.13575230880204342,0.1421925,0.14295371829075829,0.10502289583333334,0.10558512906825601,297.15,293.15,296.5201311063306,296.57283964710615,297.3746231663549,296.39044331156185,296.3177032110467,296.63514808848004,0.0,2582.7043070351074,114.2175310934746,123.47019110584208,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,1.0,1.0,1.0,3.0,0.6393619208304359,283.15,283.15,283.15000079260835,288.74260117707877,3.9682539682539675,1.0919138483139783,53000.00000000198,288.44534207999993,288.0637137921407,1.205078784794297,0.6745,0.6781108927355275,0.1421925,0.14295371848079538,0.13502943750000002,0.13575230898250726,0.1421925,0.14295371848079538,0.10502289583333334,0.10558512920861675,297.15,293.15,296.52940375659955,296.5852147187668,297.3850724047526,296.40001624901777,296.3273653424912,296.6454144943256,0.0,2583.0708288108203,114.21753109347384,123.47021493404586,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,1.0,1.0,1.0,3.0,0.6391981442606511,283.15,283.15,283.1500007929842,288.7451015644812,3.9682539682539675,1.0919138483139759,53000.000000001746,288.4202514599999,288.06587695739444,1.205078786607987,0.6745,0.6781108937915855,0.1421925,0.1429537187034248,0.13502943750000002,0.1357523091939215,0.1421925,0.1429537187034248,0.10502289583333334,0.10558512937305008,297.15,293.15,296.53874430713313,296.59763428125643,297.39554731346533,296.40965426208606,296.33708947502373,296.655733927793,0.0,2583.437634848819,114.21753109347308,123.47023899730713,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,1.0,1.0,1.0,3.0,0.6390343188999712,283.15,283.15,283.1500007933626,288.7476034970673,3.9682539682539675,1.0919138483139736,53000.00000000151,288.3952199999999,288.06804157566154,1.2050787885674803,0.6745,0.6781108949325779,0.1421925,0.14295371894395933,0.13502943750000002,0.13575230942233893,0.1421925,0.14295371894395933,0.10502289583333334,0.10558512955070806,297.15,293.15,296.5481221255662,296.6100782417824,297.4060362868895,296.4193279899331,296.3468476354508,296.66608245592437,0.0,2583.804627965884,114.21753109347235,123.47026318970246,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,1.0,1.0,1.0,3.0,0.6388704024847868,283.15,283.15,283.15000079389637,288.75010803196966,3.9682539682539675,1.0919138483139723,53000.0000000014,288.37024733999993,288.07020870217093,1.2050787907259806,0.6745,0.678110896189758,0.1421925,0.14295371920898764,0.13502943750000002,0.13575230967401622,0.1421925,0.14295371920898764,0.10502289583333334,0.10558512974645706,297.15,293.15,296.55756716993415,296.6225674219905,297.416551958902,296.4290661595921,296.3566671176236,296.6764839656085,0.0,2584.1719412733864,114.21753109347195,123.47028761088497,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,1.0,1.0,1.0,3.0,0.6387064082851152,283.15,283.15,283.1500007938969,288.7526145792736,3.9682539682539675,1.091913848313971,53000.00000000128,288.34533311999996,288.0723777467866,1.205078793126532,0.6745,0.6781108975878314,0.1421925,0.14295371950371785,0.13502943750000002,0.13575230995389917,0.1421925,0.14295371950371785,0.10502289583333334,0.1055851299641438,297.15,293.15,296.56707401811826,296.6350961545593,297.42709199931284,296.4388638486008,296.36654347884115,296.68693389988647,0.0,2584.5394202912207,114.21753109347156,123.47031223697144,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026628.0,21026628.0,291.50793584999997,285.75746775015176,0.5133004214285715,577.9306061697248,1.0,1.0,1.0,3.0,0.6385423566452367,283.15,283.15,283.15000079411277,288.7551226125332,3.9682539682539675,1.0919138483139692,53000.00000000105,288.3204769799999,288.0745482077206,1.2050787957009121,0.6745,0.6781108990871824,0.1421925,0.14295371981979862,0.13502943750000002,0.13575231025405712,0.1421925,0.14295371981979862,0.10502289583333334,0.10558513019759999,297.15,293.15,296.57662648464304,296.6476540666351,297.43765001067663,296.44870546822085,296.37646182245055,296.6974195705252,0.0,2584.9070534700813,114.21753109347087,123.47033701428624,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,1.0,1.0,1.0,3.0,0.6383782204897057,283.15,283.15,283.15000079472384,288.7576326857267,3.9682539682539675,1.0919138483139679,53000.00000000093,288.29567855999994,288.07672064488963,1.2050787984766786,0.6745,0.6781109007040705,0.1421925,0.14295372016065758,0.13502943750000002,0.135752310577745,0.1421925,0.14295372016065758,0.10502289583333334,0.10558513044935725,297.15,293.15,296.58624465063684,296.6602550000321,297.4482347580184,296.45861035805217,296.38644057361813,296.70795706807155,0.0,2585.274913468553,114.21753109347047,123.47036200527107,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,1.0,1.0,1.0,3.0,0.6382140071683613,283.15,283.15,283.15000079497315,288.76014445432793,3.9682539682539675,1.0919138483139665,53000.000000000815,288.27093749999995,288.07889473902014,1.2050788014390428,0.6745,0.678110902429703,0.1421925,0.1429537205244411,0.13502943750000002,0.13575231092320267,0.1421925,0.1429537205244411,0.10502289583333334,0.10558513071804654,297.15,293.15,296.5959236694433,296.67289608726185,297.4588446662624,296.4685740486803,296.3964755668039,296.7185428076904,0.0,2585.6429426417412,114.21753109347009,123.47038718900001,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,1.0,1.0,1.0,3.0,0.6380497217856113,283.15,283.15,283.15000079505455,288.7626577467133,3.9682539682539675,1.0919138483139657,53000.00000000076,288.2462534399999,288.0810703107102,1.2050788046076164,0.6745,0.6781109042754252,0.1421925,0.14295372091354097,0.13502943750000002,0.1357523112927013,0.1421925,0.14295372091354097,0.10502289583333334,0.10558513100543436,297.15,293.15,296.6056615197428,296.68557573789593,297.46947875448745,296.47859475916323,296.40656522265823,296.72917519878956,0.0,2586.0111074481397,114.21753109346986,123.47041254790813,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,1.0,1.0,1.0,3.0,0.637885350277938,283.15,283.15,283.1500007952646,288.7651727298844,3.9682539682539675,1.0919138483139648,53000.00000000064,288.2216260199999,288.08324753546464,1.205078808015023,0.6745,0.6781109062603564,0.1421925,0.14295372133198772,0.13502943750000002,0.13575231169006846,0.1421925,0.14295372133198772,0.10502289583333334,0.1055851313144977,297.15,293.15,296.6154722065753,296.69830332116834,297.48014303607033,296.4886861872943,296.4167227253389,296.73986549528945,0.0,2586.379403842457,114.21753109346952,123.47043812311361,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,1.0,1.0,1.0,3.0,0.6377209299593279,283.15,283.15,283.15000079517944,288.76768868625464,3.9682539682539675,1.091913848313964,53000.00000000058,288.19705487999994,288.08542571108524,1.2050788115469326,0.6745,0.6781109083178483,0.1421925,0.1429537217657311,0.13502943750000002,0.13575231210196168,0.1421925,0.1429537217657311,0.10502289583333334,0.10558513163485908,297.15,293.15,296.62532191585655,296.71105723957015,297.4908239690207,296.49881538282136,296.426916334253,296.7505869683044,0.0,2586.7477986108192,114.21753109346932,123.47046381799973,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,1.0,1.0,1.0,3.0,0.6375564249262794,283.15,283.15,283.15000079517034,288.7702061561726,3.9682539682539675,1.0919138483139634,53000.000000000524,288.1725396599999,288.0876053858762,1.2050788153364966,0.6745,0.6781109105254421,0.1421925,0.14295372223111774,0.13502943750000002,0.13575231254390407,0.1421925,0.14295372223111774,0.10502289583333334,0.10558513197859207,297.15,293.15,296.6352458313665,296.7238605263535,297.50153609192347,296.50901695887256,296.437179475138,296.7613677767308,0.0,2587.1162778515372,114.21753109346912,123.47048973123414,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,1.0,1.0,1.0,3.0,0.6373918707647608,283.15,283.15,283.1500007952054,288.7727245038427,3.9682539682539675,1.0919138483139628,53000.000000000466,288.14807999999994,288.0897859300815,1.2050788192754904,0.6745,0.678110912820089,0.1421925,0.14295372271485618,0.13502943750000002,0.13575231300327378,0.1421925,0.14295372271485618,0.10502289583333334,0.10558513233587963,297.15,293.15,296.6452127391885,296.73669239163576,297.5122662582977,296.5192604669621,296.4474828988576,296.77218295098834,0.0,2587.484834889227,114.21753109346892,123.47051577109667,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,1.0,1.0,1.0,3.0,0.6372272150611301,283.15,283.15,283.15000079543705,288.7752446196439,3.9682539682539675,1.0919138483139623,53000.00000000041,288.1236755399999,288.09196821804005,1.2050788234321346,0.6745,0.6781109152418409,0.1421925,0.14295372322538985,0.13502943750000002,0.13575231348808892,0.1421925,0.14295372322538985,0.10502289583333334,0.10558513271295805,297.15,293.15,296.65526713290603,296.74958451051117,297.5230344934856,296.52958934453306,296.45786824221534,296.7830687447303,0.0,2587.8535477405558,114.21753109346875,123.47054205843455,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,1.0,1.0,1.0,3.0,0.6370625238853767,283.15,283.15,283.1500006797574,288.77715025676997,3.9682539682539675,1.0919138483139619,53000.00000000035,288.0993259199999,288.093777082882,1.205078827757226,0.6745,0.6781109177615039,0.1421925,0.14295372375656432,0.13502943750000002,0.13575231399250504,0.1421925,0.14295372375656432,0.10502289583333334,0.10558513310528171,297.15,293.15,296.66535995673433,296.76250194569167,297.53381614344386,296.5399559694248,296.4682893200427,296.7939846670675,0.0,2588.170905303428,114.21753109346858,123.47056846631273,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
