,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,1.0,1.0,1.0,3.0,0.6368977952187812,283.15,283.15,283.15000041039735,288.7780471894589,3.9682539682539675,1.0919138483139614,53000.00000000035,288.0750307799999,288.09490417907676,1.2050788322866846,0.6745,0.6781109204001547,0.1421925,0.14295372431282283,0.13502943750000002,0.13575231452074157,0.1421925,0.14295372431282283,0.10502289583333334,0.10558513351613234,297.15,293.15,296.6755021143773,296.775451060598,297.544612338529,296.5503711299848,296.47875583494744,296.8049384956873,0.0,2588.392980707431,114.2175310934684,123.47059503488501,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,1.0,1.0,1.0,3.0,0.636733043719986,283.15,283.15,283.14999989451167,288.77701819493194,3.9682539682539675,1.0919138483139612,53000.00000000029,288.05078975999993,288.0946419469465,1.2050788370183347,0.6745,0.6781109231569258,0.1421925,0.14295372489398242,0.13502943750000002,0.1357523150726248,0.1421925,0.14295372489398242,0.10502289583333334,0.10558513394537486,297.15,293.15,296.68569980229404,296.7884339274729,297.55541786137593,296.56084095424734,296.4892720433539,296.8159329177488,0.0,2588.4192846014007,114.21753109346825,123.47062179995386,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,1.0,1.0,1.0,3.0,0.6365683071871482,283.15,283.15,283.149999328675,288.77431632665855,3.9682539682539675,1.0919138483139612,53000.00000000029,288.0266024999999,288.09285248566783,1.2050788419386929,0.6745,0.6781109260235683,0.1421925,0.14295372549830423,0.13502943750000002,0.1357523156465034,0.1421925,0.14295372549830423,0.10502289583333334,0.10558513439172489,297.15,293.15,296.6959350939661,296.8014369772746,297.5662198201717,296.5713479206867,296.4998199097331,296.8269519443665,0.0,2588.2244018503325,114.21753109346825,123.47064872985587,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,1.0,1.0,1.0,3.0,0.6364036433356924,283.15,283.15,283.1499988485944,288.77026500060924,3.9682539682539675,1.0919138483139608,53000.00000000023,288.00246863999996,288.089738054111,1.2050788470529286,0.6745,0.6781109290032593,0.1421925,0.14295372612645804,0.13502943750000002,0.13575231624301345,0.1421925,0.14295372612645804,0.10502289583333334,0.10558513485567714,297.15,293.15,296.7062033324161,296.81445401346303,297.5770070230303,296.58188812315296,296.5103938630498,296.8379892710225,0.0,2587.8024039691804,114.21753109346808,123.47067584590565,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,1.0,1.0,1.0,3.0,0.6362391297076955,283.15,283.15,283.1499984037759,288.76472743342515,3.9682539682539675,1.0919138483139603,53000.00000000023,287.9783878199999,288.0853253545595,1.2050788523658866,0.6745,0.6781109320988621,0.1421925,0.14295372677904736,0.13502943750000002,0.13575231686272804,0.1421925,0.14295372677904736,0.10502289583333334,0.10558513533767737,297.15,293.15,296.71649993298996,296.8274798438769,297.5877705180511,296.5924578479322,296.520988966616,296.8490394218933,0.0,2587.14976374001,114.21753109346804,123.4707031668376,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,1.0,1.0,1.0,3.0,0.6360747409629036,283.15,283.15,283.14999798378756,288.7577929763778,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9543596799999,288.0797052321589,1.2050788578647373,0.6745,0.6781109353027764,0.1421925,0.14295372745447002,0.13502943750000002,0.13575231750412575,0.1421925,0.14295372745447002,0.10502289583333334,0.10558513583654226,297.15,293.15,296.72682334454794,296.8405148765571,297.5985130182284,296.6030550755467,296.531603660681,296.86010199511225,0.0,2586.280556440843,114.21753109346787,123.47073067959765,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,1.0,1.0,1.0,3.0,0.6359105318326874,283.15,283.15,283.1499975135447,288.7494566332082,3.9682539682539675,1.0919138483139599,53000.000000000175,287.93038385999995,288.0729679637026,1.2050788635541043,0.6745,0.6781109386176,0.1421925,0.14295372815327365,0.13502943750000002,0.13575231816772657,0.1421925,0.14295372815327365,0.10502289583333334,0.10558513635267622,297.15,293.15,296.7371619836297,296.8535515206635,297.60922980251934,296.613669363369,296.5422282411383,296.87116818226394,0.0,2585.222573910946,114.21753109346787,123.47075836196163,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,1.0,1.0,1.0,3.0,0.6357465755955102,283.15,283.15,283.14999698229474,288.7393464108528,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9064599999999,288.06475228525903,1.205078869435902,0.6745,0.678110942044636,0.1421925,0.14295372887573296,0.13502943750000002,0.1357523188537914,0.1421925,0.14295372887573296,0.10502289583333334,0.10558513688628222,297.15,293.15,296.74751099205366,296.866584764162,297.6199109644328,296.6242970050126,296.55285785769524,296.88223231667126,0.0,2583.9241092468137,114.21753109346787,123.47078623022009,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,1.0,1.0,1.0,3.0,0.6355829489687521,283.15,283.15,283.1499966305071,288.72759237501884,3.9682539682539675,1.0919138483139592,53000.00000000012,287.8825877399999,288.05475061251326,1.2112025920126188,0.6745,0.6780238119258901,0.1421925,0.14293536082620034,0.20741458309836322,0.14201243187458865,0.1421925,0.14293536082620034,0.10502289583333334,0.10557157030750536,297.15,293.15,296.75788042383203,296.87962430179147,297.63000468961417,296.6349495454415,296.56350538706437,296.8931928695487,0.0,2582.3395392241055,114.21753109346766,123.61744384091288,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,1.0,1.0,1.0,3.0,0.6354193804641932,283.15,283.15,283.1500103314469,288.7674951370545,3.9682539682539675,1.0919138483139592,53000.00000000012,287.8587667199999,288.08312933770503,1.259480728108482,0.6745,0.6774089422869262,0.1421925,0.14280573910472016,0.20759896949689494,0.19123084785958244,0.1421925,0.14280573910472016,0.10502289583333334,0.10547583214583897,297.15,293.15,296.76840073860154,296.89294753101,297.61344120665433,296.64579177271304,296.5743890003537,296.89899404986653,0.0,2583.676167237505,114.21753109346766,125.75611996015542,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,1.0,1.0,1.0,3.0,0.635254999459974,283.15,283.15,283.1500111817378,288.8114509470918,3.9682539682539675,1.0919138483139592,53000.00000000012,287.83499657999994,288.1431125736743,1.2736486821068005,0.6745,0.6772839506603666,0.1421925,0.14277938940589202,0.2067339131048021,0.20558698311437726,0.1421925,0.14277938940589202,0.10502289583333334,0.10545637034809811,297.15,293.15,296.7790310162133,296.90678036713336,297.5841993317423,296.6567428216052,296.58505256388156,296.90236122011515,0.0,2589.317600212279,114.21753109346766,127.1572226432485,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,1.0,1.0,1.0,3.0,0.6350898010289469,283.15,283.15,283.1499983839907,288.79168424039057,3.9682539682539675,1.0919138483139592,53000.00000000012,287.81127695999993,288.14094710385837,1.274960254766772,0.6745,0.6773262255897967,0.1421925,0.1427883014561559,0.2065334576423627,0.20683447785197956,0.1421925,0.1427883014561559,0.10502289583333334,0.10546295275804607,297.15,293.15,296.7894624303928,296.92076596645967,297.5647019528569,296.6674654469658,296.5950224515959,296.90748364965424,0.0,2590.859256861069,114.21753109346766,128.0394944671837,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,1.0,1.0,1.0,3.0,0.6349249734250558,283.15,283.15,283.1499897117725,288.7454768086731,3.9682539682539675,1.0919138483139592,53000.00000000012,287.7876074999999,288.10455536563103,1.2752242812311445,0.6745,0.6773774871499686,0.1421925,0.14279910799343498,0.2069919290765932,0.2070211635304533,0.1421925,0.142799107993435,0.10502289583333334,0.10547093442964604,297.15,293.15,296.7994327815371,296.93446791553254,297.55439189035195,296.67771967967906,296.6042722193724,296.91405689729464,0.0,2587.2666371265245,114.21753109346766,128.81151925210574,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,1.0,1.0,1.0,3.0,0.6347610286283691,283.15,283.15,283.14998494007347,288.6931121651461,3.9682539682539675,1.0919138483139592,53000.00000000012,287.76398783999997,288.0605659037816,1.2757571228147024,0.6745,0.6774219345439975,0.1421925,0.142808478024681,0.20780603901946068,0.20748705520764646,0.1421925,0.14280847802468102,0.10502289583333334,0.10547785510278639,297.15,293.15,296.8090370772799,296.9478642083538,297.5489725086383,296.68761696349566,296.6130855389287,296.9213152593393,0.0,2581.298360895059,114.21753109346766,129.549243197733,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027492.0,21027492.0,291.99131865,285.87951364253394,0.4925357928571429,603.5317546100918,1.0,1.0,1.0,3.0,0.6345985209003239,283.15,283.15,283.14998299081503,288.6378794965909,3.9682539682539675,1.0919138483139592,53000.00000000012,287.7404176199999,288.01365795747085,1.2766584255382387,0.6745,0.6774581979685117,0.1421925,0.14281612277929961,0.20890361483249142,0.2083338329339053,0.1421925,0.14281612277929961,0.10502289583333334,0.10548350149249033,297.15,293.15,296.81825083988446,296.96087732633345,297.5473916282937,296.69714605753285,296.62152166626294,296.9290375036615,0.0,2573.85703332785,114.21753109346766,130.25645780450495,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,1.0,1.0,1.0,3.0,0.6344378279477969,283.15,283.15,283.14998206821474,288.58121485526294,3.9682539682539675,1.0919138483139592,53000.00000000012,287.71689647999995,287.96544907465733,1.277831321697793,0.6745,0.6774879058527051,0.1421925,0.14282238554923762,0.21017672774134805,0.20946214184341688,0.1421925,0.14282238554923762,0.10502289583333334,0.10548812715301974,297.15,293.15,296.82710543733486,296.97348934232264,297.5481147216529,296.70634806920003,296.6296809544641,296.9369477049949,0.0,2565.719690757345,114.21753109346766,130.93450612945495,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,1.0,1.0,1.0,3.0,0.634278622798102,283.15,283.15,283.14998154438393,288.52437944706816,3.9682539682539675,1.0919138483139588,53000.00000000006,287.6934240599999,287.91690352482055,1.2791232516863509,0.6745,0.677514126502602,0.1421925,0.1428279131693421,0.21152276508193413,0.21071476673394443,0.1421925,0.14282791316934207,0.10502289583333334,0.10549220983438787,297.15,293.15,296.83572649888777,296.9858148835999,297.54973858381237,296.7153461934789,296.6376910305296,296.94486343806165,0.0,2557.370801244356,114.21753109346749,131.59197649743015,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.6341209393587002,283.15,283.15,283.14998113045175,288.46721421022926,3.9682539682539675,1.0919138483139588,53000.00000000006,287.66999999999996,287.8681196239766,1.2804929529323796,0.6745,0.6775375712913758,0.1421925,0.14283285560540987,0.212916774104022,0.21204936662767992,0.1421925,0.14283285560540987,0.10502289583333334,0.10549586030082111,297.15,293.15,296.84413919573643,296.9978715626516,297.5519152380053,296.72417352879904,296.6455828994553,296.9527364849295,0.0,2548.8715610923778,114.21753109346749,132.2295490453953,296.83647249548716,296.77234050089726,297.75388840171223,297.26735013491685,297.3690569141187,2795.3186412312407,4148.7167088464685,0.6169450675214856,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.6341209393587002,283.15,283.15,283.14998113045175,288.46721421022926,3.9682539682539675,1.0919138483139588,53000.00000000006,287.66999999999996,287.8681196239766,1.2804929529323796,0.6745,0.6775375712913758,0.1421925,0.14283285560540987,0.212916774104022,0.21204936662767992,0.1421925,0.14283285560540987,0.10502289583333334,0.10549586030082111,297.15,293.15,296.84413919573643,296.9978715626516,297.5519152380053,296.72417352879904,296.6455828994553,296.9527364849295,0.0,2548.8715610923778,114.21753109346749,132.2295490453953,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,1.0,1.0,1.0,3.0,0.6339650816043301,283.15,283.15,283.14998152003994,288.4124482487724,3.9682539682539675,1.0919138483139588,53000.00000000006,287.6465884199999,287.8205150966821,1.2819152263003486,0.6745,0.6775583741313069,0.1421925,0.1428372410877181,0.21431682739348185,0.21344053336267743,0.1421925,0.1428372410877181,0.10502289583333334,0.10549909940310595,297.15,293.15,296.8518584056184,297.0091648636037,297.55407745017226,296.73235272658826,296.6528828604207,296.96006726128064,0.0,2540.426417288955,114.21753109346749,132.8433324423031,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,1.0,1.0,1.0,3.0,0.6338107622591407,283.15,283.15,283.14998204511534,288.36011399326657,3.9682539682539675,1.0919138483139588,53000.00000000006,287.62315535999994,287.77518906655075,1.2833300970764925,0.6745,0.6775777953242091,0.1421925,0.14284133530265025,0.215690455059192,0.21482638042453883,0.1421925,0.14284133530265025,0.10502289583333334,0.10550212337629962,297.15,293.15,296.85878673632163,297.01961602819756,297.55582272152185,296.7397699351165,296.6594596617122,296.966691016574,0.0,2532.2435158445614,114.21753109346749,133.43723368791325,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,1.0,1.0,1.0,3.0,0.633657846356147,283.15,283.15,283.14998253330987,288.30962033615447,3.9682539682539675,1.0919138483139583,53000.0,287.5997033399999,287.7315749644037,1.2847251263914534,0.6745,0.6775961562151154,0.1421925,0.142845205993503,0.21703985839596363,0.21619398358448236,0.1421925,0.142845205993503,0.10502289583333334,0.1055049822553701,297.15,293.15,296.86503266340543,297.0293444107261,297.5571973218495,296.7465181155148,296.6653984091306,296.9726981841253,0.0,2524.3009258250618,114.21753109346731,134.01283927043067,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,1.0,1.0,1.0,3.0,0.633506523982238,283.15,283.15,283.1499833293043,288.2622052680854,3.9682539682539675,1.0919138483139583,53000.0,287.5762348799999,287.6903083819554,1.2860925147973152,0.6745,0.677613386135976,0.1421925,0.14284883826262382,0.21836257050456753,0.21753564903414283,0.1421925,0.14284883826262382,0.10502289583333334,0.10550766503696206,297.15,293.15,296.8705384655898,297.0382942703145,297.558172618537,296.7525367398687,296.6706392676085,296.9780362723837,0.0,2516.7198529261386,114.21753109346731,134.56727447340893,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,1.0,1.0,1.0,3.0,0.6333564958387367,283.15,283.15,283.14998412704284,288.2174543839444,3.9682539682539675,1.0919138483139583,53000.0,287.5527524999999,287.65137687912716,1.2874359879834085,0.6745,0.6776297237897166,0.1421925,0.14285228243138515,0.2196649471907903,0.21885474331098181,0.1421925,0.14285228243138515,0.10502289583333334,0.10551020888826965,297.15,293.15,296.8754776379932,297.04665366627285,297.55885224077906,296.75799484333515,296.6753422159223,296.98286412086054,0.0,2509.4925525961794,114.21753109346731,135.10465884229922,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,1.0,1.0,1.0,3.0,0.6332077548157865,283.15,283.15,283.14998483579524,288.1748610986296,3.9682539682539675,1.0919138483139583,53000.0,287.5292587199999,287.61449232004577,1.2887567544770502,0.6745,0.6776451604762276,0.1421925,0.14285553666570197,0.22094824047138173,0.22015248823599953,0.1421925,0.14285553666570197,0.10502289583333334,0.10551261245464391,297.15,293.15,296.8798918531465,297.0544707017194,297.5592655393117,296.7629343596506,296.67954510781016,296.9872215123277,0.0,2502.6080259065757,114.21753109346731,135.62506696541868,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,1.0,1.0,1.0,3.0,0.6330603157450204,283.15,283.15,283.14998540434004,288.1342578357763,3.9682539682539675,1.0919138483139583,53000.0,287.50575605999995,287.5793569061434,1.29005597649986,0.6745,0.677659680551532,0.1421925,0.14285859766764078,0.22221290697452434,0.2214300696336435,0.1421925,0.14285859766764078,0.10502289583333334,0.10551487330024241,297.15,293.15,296.8838203719189,297.06179053287366,297.5594341164671,296.76739639404275,296.6832845018275,296.99114518342594,0.0,2496.024541515098,114.21753109346731,136.12847801956931,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,1.0,1.0,1.0,3.0,0.6329143145754265,283.15,283.15,283.1499861713276,288.0965160219552,3.9682539682539675,1.0919138483139583,53000.0,287.4822470399999,287.5466538273301,1.291330627158025,0.6745,0.6776731662470729,0.1421925,0.1428614406102104,0.2234570303099103,0.22268463747944672,0.1421925,0.1428614406102104,0.10502289583333334,0.10551697308793409,297.15,293.15,296.8871727210418,297.0685194107831,297.55931926903327,296.77129006952407,296.68647691024455,296.99455567612534,0.0,2489.873362401629,114.21753109346731,136.61245102717282,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027924.0,21027924.0,292.22605484999997,285.93360536604644,0.4823896,614.3043365366973,1.0,1.0,1.0,3.0,0.6327694725871718,283.15,283.15,283.1499867305265,288.06053540293743,3.9682539682539675,1.0919138483139583,53000.0,287.4587341799999,287.5155919735116,1.2925875567236482,0.6745,0.6776858132513827,0.1421925,0.14286410674684538,0.22468589461873834,0.22392274767414616,0.1421925,0.14286410674684538,0.10502289583333334,0.10551894228736512,297.15,293.15,296.89012637335316,297.07484656484297,297.5590158224773,296.7747955880184,296.68929259309954,296.99761538835827,0.0,2484.0101211752,114.21753109346731,137.08126567570864,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,1.0,1.0,1.0,3.0,0.6326256868627855,283.15,283.15,283.14998713768017,288.0257413117607,3.9682539682539675,1.0919138483139583,53000.0,287.43521999999996,287.48566241877063,1.2938286240513923,0.6745,0.6776977085320433,0.1421925,0.1428666144113307,0.22590075738388637,0.22514612804348016,0.1421925,0.1428666144113307,0.10502289583333334,0.1055207944398065,297.15,293.15,296.89273757284474,297.08082978311455,297.5585466212232,296.77796941706777,296.69178486046604,297.0003736509433,0.0,2478.3588278815373,114.21753109346731,137.536518514196,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,1.0,1.0,1.0,3.0,0.6324829685579153,283.15,283.15,283.1499874919029,287.99209735026915,3.9682539682539675,1.0919138483139583,53000.0,287.4117070199999,287.45672538804814,1.2950537537307107,0.6745,0.6777088631470719,0.1421925,0.14286896593482581,0.22710133751296907,0.22635468631592037,0.1421925,0.14286896593482581,0.10502289583333334,0.10552253126704478,297.15,293.15,296.8950219116301,297.08648687148013,297.5579155318445,296.7808278767799,296.69396735975306,297.00284391029754,0.0,2472.894682476657,114.21753109346731,137.97829316102,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,1.0,1.0,1.0,3.0,0.632341256272901,283.15,283.15,283.14998777044246,287.9593376123361,3.9682539682539675,1.0919138483139583,53000.0,287.3881977599999,287.42859604954657,1.2962638797942145,0.6745,0.6777193470720382,0.1421925,0.14287117606900043,0.2282883362904401,0.22754925103798937,0.1421925,0.14287117606900043,0.10502289583333334,0.10552416366461286,297.15,293.15,296.8970195623773,297.0918583535333,297.55713805197996,296.78341131097835,296.6958778452353,297.00506102482086,0.0,2467.575351275756,114.21753109346731,138.40774900669297,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,1.0,1.0,1.0,3.0,0.6322004648781102,283.15,283.15,283.14998800306324,287.92730797430863,3.9682539682539675,1.0919138483139583,53000.0,287.36469473999995,287.4011095643589,1.297460261602578,0.6745,0.6777292437767553,0.1421925,0.14287326241026876,0.22946279418327717,0.22873095566008256,0.1421925,0.14287326241026876,0.10502289583333334,0.10552570462916228,297.15,293.15,296.89877205508304,297.09698475124014,297.55623142695686,296.7857608971414,296.6975552334579,297.0070608727759,0.0,2462.370777819808,114.21753109346731,138.82631263023285,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,1.0,1.0,1.0,3.0,0.6320605894818282,283.15,283.15,283.1499882019125,287.8959237997295,3.9682539682539675,1.0919138483139583,53000.0,287.34120047999994,287.3742015016225,1.2986429810024163,0.6745,0.6777385719344545,0.1421925,0.14287522889516668,0.23062475751465789,0.22989985374746624,0.1421925,0.14287522889516668,0.10502289583333334,0.10552715706820509,297.15,293.15,296.9002900522149,297.1018771895305,297.55519980336993,296.7878872156844,296.69900929681876,297.00885271152373,0.0,2457.272046033567,114.21753109346731,139.2342249781715,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,1.0,1.0,1.0,3.0,0.6319218127437264,283.15,283.15,283.1499883564785,287.8652231403028,3.9682539682539675,1.0919138483139583,53000.0,287.3177174999999,287.3478885396495,1.2998093715063943,0.6745,0.6777472546822706,0.1421925,0.14287705932010192,0.23177171841222813,0.23105339420182655,0.1421925,0.14287705932010192,0.10502289583333334,0.10552850901382321,297.15,293.15,296.90154980748895,297.10651124242895,297.55402689681415,296.78976890740023,296.70021740195085,297.0104148512166,0.0,2452.2744051382824,114.21753109346731,139.62974086921352,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,1.0,1.0,1.0,3.0,0.6317838747033749,283.15,283.15,283.1499884769176,287.834933596682,3.9682539682539675,1.0919138483139583,53000.0,287.2942483199999,287.3219464737603,1.3009633363549309,0.6745,0.6777554788183463,0.1421925,0.1428787930643109,0.23290715627531455,0.23219519907798272,0.1421925,0.1428787930643109,0.10502289583333334,0.10552978955138646,297.15,293.15,296.902628824493,297.1109607495253,297.5527514148727,296.7914803204533,296.7012532657417,297.01181491501717,0.0,2447.340392938143,114.21753109346731,140.01637880139157,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,1.0,1.0,1.0,3.0,0.6316467845937005,283.15,283.15,283.1499886108227,287.80507035276935,3.9682539682539675,1.0919138483139583,53000.0,287.27079545999993,287.29636333627775,1.302104776186899,0.6745,0.6777632601353728,0.1421925,0.14288043345707782,0.23403095941606386,0.233325144981357,0.1421925,0.14288043345707782,0.10502289583333334,0.10553100113989279,297.15,293.15,296.9035356622845,297.11523057941514,297.55137654595865,296.79303004872145,296.7021248365716,297.01305953459024,0.0,2442.468218489982,114.21753109346731,140.39430173637842,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028248.0,21028248.0,292.40219879999995,285.97241498734456,0.4747853714285714,621.8061005504587,1.0,1.0,1.0,3.0,0.6315106909391072,283.15,283.15,283.14998868207846,287.7756725465721,3.9682539682539675,1.0919138483139583,53000.0,287.24736143999996,287.27118276022316,1.3032316185988264,0.6745,0.6777705398166882,0.1421925,0.1428819680991615,0.23514122725335806,0.23444124785365186,0.1421925,0.1428819680991615,0.10502289583333334,0.10553213462130492,297.15,293.15,296.9042503803982,297.11930417583653,297.54989114919505,296.79439937855244,296.7028133087684,297.01413167855014,0.0,2437.659061143269,114.21753109346731,140.76216549259397,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,1.0,1.0,1.0,3.0,0.6313755139292335,283.15,283.15,283.14998877001375,287.74670521333,3.9682539682539675,1.0919138483139583,53000.0,287.22394877999994,287.24636294941007,1.304345156667149,0.6745,0.6777773910142455,0.1421925,0.14288341241185043,0.2362390860786348,0.2355446907250305,0.1421925,0.14288341241185043,0.10502289583333334,0.10553320138573397,297.15,293.15,296.90480540065033,297.1232194419914,297.54831115702666,296.79561946084266,296.70335000084395,297.01506109227097,0.0,2432.9054809778963,114.21753109346731,141.12128606220804,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,1.0,1.0,1.0,3.0,0.6312410243826203,283.15,283.15,283.14998878936154,287.71785122700317,3.9682539682539675,1.0919138483139583,53000.0,287.20055999999994,287.2216743667446,1.3054487039458937,0.6745,0.677783943679526,0.1421925,0.14288479379043884,0.2373274530427442,0.23663859176936028,0.1421925,0.14288479379043884,0.10502289583333334,0.1055342216672509,297.15,293.15,296.90524929204855,297.12702752182366,297.54666125223264,296.7967360100254,296.70378067650614,297.01589095052725,0.0,2428.166007686692,114.21753109346731,141.47427333745503,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,1.0,1.0,1.0,3.0,0.6311074570439226,283.15,283.15,283.14998884959977,287.68927720204874,3.9682539682539675,1.0919138483139583,53000.0,287.1771976199999,287.197217298068,1.3065390031536086,0.6745,0.6777901082805013,0.1421925,0.1428860933605266,0.23840340757841533,0.237719827335103,0.1421925,0.1428860933605266,0.10502289583333334,0.10553518152528811,297.15,293.15,296.9055486440175,297.130699445634,297.54492404458443,296.7977174027014,296.70407426128946,297.01659275964533,0.0,2423.4744590087603,114.21753109346731,141.8190097540236,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,1.0,1.0,1.0,3.0,0.6309747226419656,283.15,283.15,283.1499888857549,287.66103585114115,3.9682539682539675,1.0919138483139583,53000.0,287.1538641599999,287.1730147489681,1.3076174295574434,0.6745,0.6777959438054593,0.1421925,0.1428873235575356,0.23946816794914638,0.23878968470463244,0.1421925,0.1428873235575356,0.10502289583333334,0.10553609014460583,297.15,293.15,296.9057292259737,297.1342607025803,297.5431128345638,296.7985879874986,296.70425571074804,297.0171892922729,0.0,2418.812290465803,114.21753109346731,142.15669055255424,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,1.0,1.0,1.0,3.0,0.6308426912385241,283.15,283.15,283.14998890264064,287.63300592893023,3.9682539682539675,1.0919138483139583,53000.0,287.13056213999994,287.1489989916132,1.3086858793537932,0.6745,0.6778015185276214,0.1421925,0.14288849877426063,0.2405234604024235,0.23984995736333506,0.1421925,0.14288849877426063,0.10502289583333334,0.10553695815567318,297.15,293.15,296.905816933471,297.13773607548984,297.54124179000223,296.79937206033003,296.70434993858953,297.0177033595765,0.0,2414.1697079362903,114.21753109346731,142.48870995735672,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,1.0,1.0,1.0,3.0,0.6307117416787884,283.15,283.15,283.1499889970008,287.6052191965344,3.9682539682539675,1.0919138483139583,53000.0,287.1072940799999,287.125203075611,1.3097391887198306,0.6745,0.6778067180457684,0.1421925,0.14288959489358474,0.2415644040026588,0.24089565251097655,0.1421925,0.14288959489358474,0.10502289583333334,0.10553776774566982,297.15,293.15,296.9057724886227,297.1410908818381,297.53928640459327,296.8000324981256,296.7043208965545,297.01810063394686,0.0,2409.5658785857904,114.21753109346731,142.81215370024861,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,1.0,1.0,1.0,3.0,0.6305815149797502,283.15,283.15,283.1499889624005,287.5775773197133,3.9682539682539675,1.0919138483139583,53000.0,287.08406249999996,287.10152969182866,1.3107824618956394,0.6745,0.6778116796525937,0.1421925,0.14289064085841577,0.24259582231151156,0.24193166842692435,0.1421925,0.14289064085841577,0.10502289583333334,0.10553854029172881,297.15,293.15,296.90564411871173,297.1443696391629,297.53727744021336,296.80061420802343,296.70421396041604,297.01842387330555,0.0,2404.981116296324,114.21753109346731,143.1301861157235,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.6304521998514693,283.15,283.15,283.149988952341,287.55013913754664,3.9682539682539675,1.0919138483139583,53000.0,287.0608699199999,287.07801560255,1.3118131788900664,0.6745,0.6778163659809074,0.1421925,0.14289162879131234,0.24361518752467398,0.24295554126011,0.1421925,0.14289162879131234,0.10502289583333334,0.10553926997559882,297.15,293.15,296.9054218807611,297.14756308594264,297.535205153956,296.801107772278,296.704021097037,297.018663797995,0.0,2400.408261276369,114.21753109346731,143.44166804166164,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.6303239283594008,283.15,283.15,283.1499890366006,287.52285625261976,3.9682539682539675,1.0919138483139583,53000.0,287.0377188599999,287.05464052566407,1.3128296361671459,0.6745,0.6778207616604995,0.1421925,0.14289255545205423,0.24462085895434588,0.24396558989932124,0.1421925,0.14289255545205423,0.10502289583333334,0.10553995440406423,297.15,293.15,296.9051008282739,297.1506665231724,297.5330655486939,296.80150810547593,296.70373820062224,297.01881584124766,0.0,2395.858447692146,114.21753109346731,143.7459165966208,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.6301962418594593,283.15,283.15,283.14998895134624,287.49566112483456,3.9682539682539675,1.0919138483139583,53000.0,287.01461183999993,287.0313332195077,1.3138381749914585,0.6745,0.6778250097686452,0.1421925,0.14289345100300677,0.24561890911817208,0.24496794121206952,0.1421925,0.14289345100300677,0.10502289583333334,0.10554061585494529,297.15,293.15,296.90472693311114,297.1537231619833,297.5308905289354,296.801858256398,296.7034062321668,297.0189210225189,0.0,2391.308064442303,114.21753109346731,144.0464397200098,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.6300694224173904,283.15,283.15,283.149988912047,287.46855147979375,3.9682539682539675,1.0919138483139583,53000.0,286.9915513799999,287.0080983115502,1.3148349770332066,0.6745,0.6778290529661515,0.1421925,0.14289430335639658,0.24660555945812068,0.24595886261564626,0.1421925,0.14289430335639658,0.10502289583333334,0.10554124540025372,297.15,293.15,296.90428167486533,297.1567147757307,297.5286641530798,296.8021407326493,296.70300895697744,297.0189620586606,0.0,2386.7607488762105,114.21753109346731,144.34145288578625,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.6299431253168175,283.15,283.15,283.14998886052086,287.4414191451168,3.9682539682539675,1.0919138483139583,53000.0,286.9685399999999,286.98485158827395,1.315824669418973,0.6745,0.6778329843236446,0.1421925,0.14289513213260166,0.24758523832576734,0.24694284169861885,0.1421925,0.14289513213260166,0.10502289583333334,0.10554185753153388,297.15,293.15,296.9037956266219,297.159668866941,297.5264064370845,296.80238443394796,296.70257540887627,297.01896615469434,0.0,2382.2083522528255,114.21753109346731,144.63340427121838,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.6298177705842961,283.15,283.15,283.14998880066764,287.4142948515115,3.9682539682539675,1.0919138483139583,53000.0,286.9455802199999,286.96160817595467,1.3168016444235293,0.6745,0.6778367161086674,0.1421925,0.14289591883659253,0.24855252786937254,0.24791440180692892,0.1421925,0.14289591883659253,0.10502289583333334,0.10554243858842006,297.15,293.15,296.9032380518307,297.1625583783354,297.5240960537172,296.8025596655285,296.7020781192166,297.01890605372563,0.0,2377.645128430007,114.21753109346731,144.9196432279644,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.6296931850262562,283.15,283.15,283.1499886882761,287.38697465571994,3.9682539682539675,1.0919138483139583,53000.0,286.9226745599999,286.93822674394056,1.3177681749248698,0.6745,0.6778403008515764,0.1421925,0.14289667454238364,0.24950947422521846,0.24887573720942138,0.1421925,0.14289667454238364,0.10502289583333334,0.10554299675014153,297.15,293.15,296.9026259362397,297.16539758762497,297.5217414625201,296.80268252106066,296.7015345438862,297.01879641026636,0.0,2373.0517539397006,114.21753109346731,145.201516571943,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.6295692828883371,283.15,283.15,283.1499885670766,287.35954232615154,3.9682539682539675,1.0919138483139583,53000.0,286.89982553999994,286.9147351322423,1.3187253776891892,0.6745,0.6778437651315946,0.1421925,0.14289740485318644,0.2504571678351575,0.24982792470838147,0.1421925,0.14289740485318644,0.10502289583333334,0.10554353615521118,297.15,293.15,296.90196784476313,297.1681937884106,297.5193478355471,296.8027610349665,296.7009534001164,297.0186447807608,0.0,2368.4323068067397,114.21753109346731,145.4796749225589,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.6294463115825101,283.15,283.15,283.1499884216807,287.33192565013934,3.9682539682539675,1.0919138483139583,53000.0,286.87703567999995,286.8910967064091,1.3196698642762619,0.6745,0.6778470756495365,0.1421925,0.14289810274914264,0.25139227612070647,0.2507676254186159,0.1421925,0.14289810274914264,0.10502289583333334,0.10554405161878563,297.15,293.15,296.9012502910007,297.1709342244517,297.5169029311859,296.8027817370982,296.70032528613245,297.0184388939738,0.0,2363.769095956588,114.21753109346731,145.75284273580613,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.6293240922018376,283.15,283.15,283.14998827842976,287.30411894293974,3.9682539682539675,1.0919138483139583,53000.0,286.85430749999995,286.8672517694816,1.3206040503585745,0.6745,0.6778502701336052,0.1421925,0.14289877618379931,0.2523171179574053,0.25169719857515693,0.1421925,0.14289877618379931,0.10502289583333334,0.10554454901532764,297.15,293.15,296.90048524550946,297.1736301202364,297.51441594323296,296.80275601716966,296.69965951614324,297.0181893684584,0.0,2359.063263470436,114.21753109346731,146.0221689502497,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.6292027469336351,283.15,283.15,283.14998808864385,287.2759280922704,3.9682539682539675,1.0919138483139583,53000.0,286.83164351999994,286.8431145078972,1.321526170519172,0.6745,0.6778533420230766,0.1421925,0.14289942377407902,0.25322985974771434,0.25261488832199325,0.1421925,0.14289942377407902,0.10502289583333334,0.1055450273233009,297.15,293.15,296.89966781083905,297.17627560592194,297.5118790789299,296.8026788103205,296.6989531069531,297.0178908825929,0.0,2354.2937992531342,114.21753109346731,146.28717025766917,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.6290822106875089,283.15,283.15,283.14998818156033,287.248696543667,3.9682539682539675,1.0919138483139583,53000.0,286.8090462599999,286.8195603704559,1.3224375245700168,0.6745,0.6778562983061904,0.1421925,0.14290004699318454,0.25413256421138547,0.25352198415629656,0.1421925,0.14290004699318454,0.10502289583333334,0.10554548763080797,297.15,293.15,296.8988119218338,297.17888338588136,297.5093147073537,296.8025633853857,296.69821939693037,297.017558559477,0.0,2349.591941001746,114.21753109346731,146.54826651210394,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.6289622563696046,283.15,283.15,283.14998799489626,287.22087088888355,3.9682539682539675,1.0919138483139583,53000.0,286.7865182399999,286.79574176790044,1.3233411041805854,0.6745,0.6778591734537608,0.1421925,0.1429006531079672,0.2550275224234695,0.2544214265179444,0.1421925,0.1429006531079672,0.10502289583333334,0.1055459353051205,297.15,293.15,296.89792507470077,297.1814616314963,297.5067231318892,296.802417024017,296.6974611820759,297.01719760883583,0.0,2344.8379645679524,114.21753109346731,146.80671261766813,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.6288434231713851,283.15,283.15,283.1499880465704,287.19365146700903,3.9682539682539675,1.0919138483139583,53000.0,286.76406197999995,286.77224070470635,1.32423008406743,0.6745,0.6778619019345334,0.1421925,0.14290122830367108,0.25590841041187906,0.25530648734793454,0.1421925,0.14290122830367108,0.10502289583333334,0.1055463601427068,297.15,293.15,296.8969893433168,297.1839912501881,297.5040941185691,296.8022214139913,296.69666357878106,297.0167919409693,0.0,2340.1189762772,114.21753109346731,147.05992044943483,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.6287253523228137,283.15,283.15,283.1499880264461,287.1664188633845,3.9682539682539675,1.0919138483139583,53000.0,286.7416799999999,286.74879794378273,1.3251092987456046,0.6745,0.6778645368013895,0.1421925,0.1429017837644649,0.25677975129998387,0.2561819222052304,0.1421925,0.1429017837644649,0.10502289583333334,0.10554677040415583,297.15,293.15,296.8960243302351,297.18649060494874,297.50144172893033,296.80199589166864,296.69583782214346,297.0163580755853,0.0,2335.40252030644,114.21753109346731,147.30978045249705,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.6286077309655754,283.15,283.15,283.14998801791603,287.1395081816518,3.9682539682539675,1.0919138483139583,53000.0,286.7193748199999,286.72561453360186,1.3259828574524224,0.6745,0.6778671143509202,0.1421925,0.14290232714209516,0.25764580795924286,0.25705178642341675,0.1421925,0.14290232714209516,0.10502289583333334,0.10554717174102142,297.15,293.15,296.8950434200406,297.18897414993864,297.4987807225534,296.8017539517126,296.6949960060344,297.01590965005596,0.0,2330.7199866039614,114.21753109346731,147.5577765091568,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
