,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.6284912172069282,283.15,283.15,283.1499881091437,287.1128523388296,3.9682539682539675,1.0919138483139583,53000.0,286.69714895999994,286.7026108370498,1.3268427035261185,0.6745,0.6778695580993507,0.1421925,0.14290284231288644,0.25849850251179546,0.2579081369635736,0.1421925,0.14290284231288644,0.10502289583333334,0.10554755224441188,297.15,293.15,296.89402753900276,297.19142102463553,297.4960960906805,296.80147548338954,296.6941184450845,297.0154277165586,0.0,2326.0642919140173,114.21753109346731,147.8009331815729,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.6283754883670593,283.15,283.15,283.14998808013127,287.08640043628156,3.9682539682539675,1.0919138483139583,53000.0,286.6750049399999,286.6798067561792,1.3276929285015233,0.6745,0.6778719069675845,0.1421925,0.14290333748182096,0.2593418287940099,0.25875500766946335,0.1421925,0.14290333748182096,0.10502289583333334,0.10554791797449914,297.15,293.15,296.89299146550366,297.19384530288596,297.49339798867004,296.80117522587847,296.6932224559037,297.0149264877684,0.0,2321.427762083478,114.21753109346731,148.0408296900949,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.6282606222181776,283.15,283.15,283.14998814041786,287.06014893374993,3.9682539682539675,1.0919138483139583,53000.0,286.65294527999987,286.6571820572872,1.3285326913917819,0.6745,0.6778741611969117,0.1421925,0.14290381269976554,0.2601749545072129,0.25959155673706125,0.1421925,0.14290381269976554,0.10502289583333334,0.10554826896885322,297.15,293.15,296.8919354145906,297.19624681272285,297.490687676137,296.80085285008397,296.69231127882847,297.01440680647255,0.0,2316.8236826196708,114.21753109346731,148.2771873642568,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.6281463543111044,283.15,283.15,283.14998811150247,287.03407544098553,3.9682539682539675,1.0919138483139583,53000.0,286.6309724999999,286.63469392844894,1.329365250181764,0.6745,0.6778763471769516,0.1421925,0.142904273529961,0.26100105788325645,0.26042100328063983,0.1421925,0.142904273529961,0.10502289583333334,0.1055486093364648,297.15,293.15,296.8908672420268,297.1986341434232,297.487970473381,296.8005165429637,296.69139472792017,297.013876625943,0.0,2312.234037488233,114.21753109346731,148.51121106060606,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.6280327939723873,283.15,283.15,283.14998812602266,287.00818980789836,3.9682539682539675,1.0919138483139583,53000.0,286.6090891199999,286.612367575611,1.3301893072101922,0.6745,0.6778784591718137,0.1421925,0.1429047187632144,0.26181882574586846,0.2612420578499411,0.1421925,0.1429047187632144,0.10502289583333334,0.10554893818422817,297.15,293.15,296.8897870311599,297.2010060410023,297.48524556756206,296.80016570469996,296.69047631057936,297.0133361310007,0.0,2307.6676832357075,114.21753109346731,148.742463762306,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.62791999415354,283.15,283.15,283.14998812030456,286.98243273698694,3.9682539682539675,1.0919138483139583,53000.0,286.5872976599999,286.59018663179984,1.3310042478974609,0.6745,0.677880496966453,0.1421925,0.1429051483541918,0.2626276272981567,0.2620541060813356,0.1421925,0.1429051483541918,0.10502289583333334,0.10554925547865983,297.15,293.15,296.8886968027924,297.203363322671,297.48251361545937,296.799801506056,296.6895616432931,297.0127873780543,0.0,2303.11988987761,114.21753109346731,148.9707805493803,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.6278078849589754,283.15,283.15,283.14998813307596,286.9569608806611,3.9682539682539675,1.0919138483139583,53000.0,286.5656006399999,286.5681706937021,1.3318109608955342,0.6745,0.6778824703362129,0.1421925,0.14290556436365,0.26342838177970007,0.2628580220523004,0.1421925,0.14290556436365,0.10502289583333334,0.1055495627418277,297.15,293.15,296.88759677437,297.2057075355901,297.4797765864761,296.799424415268,296.6886498828262,297.01223103890607,0.0,2298.590614883243,114.21753109346731,149.1964614604,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.6276970538461499,283.15,283.15,283.1499881480779,286.93168643726045,3.9682539682539675,1.0919138483139583,53000.0,286.5440005799999,286.54637177639864,1.3326025216435406,0.6745,0.6778843458902263,0.1421925,0.14290595975240325,0.2642141539291871,0.2636469300220301,0.1421925,0.14290595975240325,0.10502289583333334,0.10554985477461312,297.15,293.15,296.88648627020416,297.208032310938,297.47703242001575,296.7990297753133,296.6877513650069,297.01166642829565,0.0,2294.089228955975,114.21753109346731,149.4172571555181,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.627586584655664,283.15,283.15,283.1499881566834,286.9064867774865,3.9682539682539675,1.0919138483139583,53000.0,286.5224999999999,286.52463725759765,1.3333897859910442,0.6745,0.6778861994591544,0.1421925,0.14290635050644301,0.26499567449031247,0.2644315737552422,0.1421925,0.14290635050644301,0.10502289583333334,0.10555014338421498,297.15,293.15,296.88537378492856,297.21035220179533,297.4742865975889,296.79863090918826,296.68685685618493,297.0111000699372,0.0,2289.606959874729,114.21753109346731,149.63684519955876,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.6274766451534812,283.15,283.15,283.14998813356027,286.88148318463715,3.9682539682539675,1.0919138483139583,53000.0,286.50110141999994,286.5030416410597,1.3341708002468156,0.6745,0.6778880189195453,0.1421925,0.14290673407000362,0.2657710664194417,0.2652100175435349,0.1421925,0.14290673407000362,0.10502289583333334,0.10555042668295347,297.15,293.15,296.88425809947586,297.21266525337666,297.47153962464563,296.7982253628012,296.68596857944334,297.0105313839485,0.0,2285.135483188064,114.21753109346731,149.85456271102768,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.627368294841673,283.15,283.15,283.14998814544015,286.8567302037081,3.9682539682539675,1.0919138483139583,53000.0,286.4798073599999,286.4816844655641,1.3349330835303106,0.6745,0.6778897426233359,0.1421925,0.14290709744695132,0.26652785865797035,0.2659698708143812,0.1421925,0.14290709744695132,0.10502289583333334,0.10555069507192849,297.15,293.15,296.8831383731532,297.21496139207176,297.4687895282823,296.7978044461142,296.68509482102587,297.0099577121295,0.0,2280.68930399935,114.21753109346731,150.0664364381921,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.6272599445298649,283.15,283.15,283.14998815731997,286.8319772227791,3.9682539682539675,1.0919138483139583,53000.0,286.4586203399999,286.46032729006845,1.3356953598774652,0.6745,0.677891469974643,0.1421925,0.14290746159283826,0.2672846522067245,0.26672971153396813,0.1421925,0.14290746159283826,0.10502289583333334,0.10555096402883937,297.15,293.15,296.8820186555268,297.21725751246635,297.46603944904234,296.79738353295795,296.6842210673663,297.0093840434719,0.0,2276.2610875243313,114.21753109346731,150.27850678764653,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.6271522959878431,283.15,283.15,283.1499881237781,286.8074831460851,3.9682539682539675,1.0919138483139583,53000.0,286.43754287999997,286.43915143115555,1.3364493378802076,0.6745,0.6778931493855115,0.1421925,0.14290781563231925,0.2680332696980675,0.26748132467472197,0.1421925,0.14290781563231925,0.10502289583333334,0.10555122552119327,297.15,293.15,296.88089984807596,297.2195481422714,297.46328980438807,296.79695703866184,296.68335665167143,297.0088102970138,0.0,2271.842451078483,114.21753109346731,150.4881470583967,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.6270460013805538,283.15,283.15,283.1499881297287,286.78317448654417,3.9682539682539675,1.0919138483139583,53000.0,286.41657749999996,286.41816885658227,1.3371874139849185,0.6745,0.6778947487896397,0.1421925,0.14290815280544233,0.26876610538694456,0.2682171531836474,0.1421925,0.14290815280544233,0.10502289583333334,0.10555147455611272,297.15,293.15,296.8797824894008,297.22182889634337,297.46054182587335,296.79651926984917,296.68250777264416,297.0082360508222,0.0,2267.443147985763,114.21753109346731,150.6930091460189,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.6269398180084402,283.15,283.15,283.1499881403698,286.75888873123336,3.9682539682539675,1.0919138483139583,53000.0,286.3957267199999,286.39720774485824,1.3379241793548489,0.6745,0.677896344916248,0.1421925,0.14290848928762576,0.26949764875567317,0.26895167552322613,0.1421925,0.14290848928762576,0.10502289583333334,0.1055517230807065,297.15,293.15,296.87866556280545,297.22410902368887,297.457794184857,296.7960807448382,296.6816604896363,297.0076620011652,0.0,2263.062946851989,114.21753109346731,150.8976500496532,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.6268346967298026,283.15,283.15,283.14999069391104,286.7395016084837,3.9682539682539675,1.0919138483139583,53000.0,286.3749930599999,286.3776674700864,1.3386485006681148,0.6745,0.6778978801316803,0.1421925,0.1429088129290199,0.27021753088479794,0.2696738431071089,0.1421925,0.1429088129290199,0.10502289583333334,0.10555196212113709,297.15,293.15,296.8775582830656,297.22638818577565,297.45506088217996,296.79563923216267,296.6808345132809,297.007096219293,0.0,2258.927211332648,114.21753109346731,151.09862982699434,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.626729335593965,283.15,283.15,283.14999827593255,286.7436698534103,3.9682539682539675,1.0919138483139583,53000.0,286.3543790399999,286.3772880361343,1.3393807465369036,0.6745,0.6778992816514446,0.1421925,0.14290910838580137,0.2709632989085366,0.27040414018405046,0.1421925,0.14290910838580137,0.10502289583333334,0.10555218034450878,297.15,293.15,296.8765817650237,297.2287952257609,297.4526678523584,296.79532690247083,296.68016153471706,297.0067066560662,0.0,2257.5287998599815,114.21753109346731,151.29988867599596,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.626624024613109,283.15,283.15,283.15000087477154,286.7483754935184,3.9682539682539675,1.0919138483139583,53000.0,286.33388717999986,286.38205770667406,1.3401314531116022,0.6745,0.6779002921211175,0.1421925,0.1429093214046434,0.2717378632020996,0.2711534931506181,0.1421925,0.1429093214046434,0.10502289583333334,0.10555233767949944,297.15,293.15,296.8758260563389,297.2314059408393,297.45073623192957,296.7952257629442,296.6797487889811,297.0065885562066,0.0,2257.5953463597084,114.21753109346731,151.50013312663984,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.6265186588013472,283.15,283.15,283.1500017509626,286.75260129724165,3.9682539682539675,1.0919138483139583,53000.0,286.3135199999999,286.38625333311415,1.3408761644424614,0.6745,0.6779012914358992,0.1421925,0.14290953207190374,0.2725301992777889,0.27189686201841984,0.1421925,0.14290953207190374,0.10502289583333334,0.10555249327761987,297.15,293.15,296.87524759540594,297.23417496482045,297.4490983231521,296.7952939283416,296.6795407876606,297.0066711198761,0.0,2258.091630294579,114.21753109346731,151.6990807075676,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.6264131913672759,283.15,283.15,283.1500018491009,286.7564804436571,3.9682539682539675,1.0919138483139583,53000.0,286.29328001999994,286.3899022564406,1.3415574574048366,0.6745,0.6779030482183649,0.1421925,0.14290990242222362,0.2733407859914097,0.2725756487318257,0.1421925,0.14290990242222362,0.10502289583333334,0.10555276681710378,297.15,293.15,296.87486352242814,297.2371135308337,297.4477617630545,296.7955482384319,296.6795530834719,297.006968027644,0.0,2258.7612610876886,114.21753109346731,151.8938924862236,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.6263076249756901,283.15,283.15,283.1500018304095,286.76019092716484,3.9682539682539675,1.0919138483139583,53000.0,286.2731697599999,286.3933943024795,1.3421397225354843,0.6745,0.6779060229097836,0.1421925,0.1429105295220154,0.2741682493098236,0.27315354902793165,0.1421925,0.1429105295220154,0.10502289583333334,0.10555322999087252,297.15,293.15,296.8746298615725,297.2401794537475,297.446687894855,296.795946556578,296.6797324528228,297.00743524391515,0.0,2259.4353153862817,114.21753109346731,152.0819457815777,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.626201953760723,283.15,283.15,283.15000176947717,286.7637339671793,3.9682539682539675,1.0919138483139583,53000.0,286.25319173999986,286.3967237921663,1.3426178476044073,0.6745,0.6779101292450804,0.1421925,0.14291139518559093,0.2750162931133664,0.2736255818677794,0.1421925,0.14291139518559093,0.10502289583333334,0.10555386936703876,297.15,293.15,296.87454607311,297.2433686315888,297.4459156396065,296.796487749539,296.68007679987943,297.0080789787447,0.0,2260.0916656671056,114.21753109346731,152.26124690492884,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.6260961712101568,283.15,283.15,283.15000168555736,286.7671020448421,3.9682539682539675,1.0919138483139583,53000.0,286.23334847999996,286.3998764817034,1.3430010211477308,0.6745,0.6779152378126767,0.1421925,0.1429124721314737,0.27588736010329407,0.27400113874463566,0.1421925,0.1429124721314737,0.10502289583333334,0.10555466479559698,297.15,293.15,296.8746175985765,297.2466839105816,297.44547278043694,296.7971766500644,296.6805915638019,297.00890850069226,0.0,2260.723328455016,114.21753109346731,152.43079698606923,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029940.0,21029940.0,293.26363125,286.14999469292997,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.6259902933851309,283.15,283.15,283.15000158750604,286.77028028018395,3.9682539682539675,1.0919138483139583,53000.0,286.2136424999999,286.40285585053346,1.3433027286800592,0.6745,0.6779210364033242,0.1421925,0.14291369454229752,0.2767798668431027,0.2742941709019484,0.1421925,0.14291369454229752,0.10502289583333334,0.10555556766406482,297.15,293.15,296.874825326343,297.25009915674036,297.44532120072023,296.7979855069333,296.6812451633449,297.00989527081634,0.0,2261.324047880982,114.21753109346731,152.59091489178377,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.6258843178541268,283.15,283.15,283.1500014724541,286.77320521746884,3.9682539682539675,1.0919138483139583,53000.0,286.1940763199999,286.40560459109116,1.3435438928598575,0.6745,0.6779271844601024,0.1421925,0.14291499062467472,0.27769494406009565,0.2745261247559508,0.1421925,0.14291499062467472,0.10502289583333334,0.1055565249460909,297.15,293.15,296.87518204866234,297.25361353882033,297.44546493701506,296.7989156330458,296.68203992996473,297.01104321750165,0.0,2261.883796907217,114.21753109346731,152.7409930693556,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.6257782597390408,283.15,283.15,283.1500013769589,286.7759635884367,3.9682539682539675,1.0919138483139583,53000.0,286.1746524599999,286.4081744375409,1.3437533210526647,0.6745,0.6779332498322413,0.1421925,0.14291626927616155,0.2786285031296354,0.2747264640856825,0.1421925,0.14291626927616155,0.10502289583333334,0.10555746935372075,297.15,293.15,296.8756646592809,297.2572101416561,297.445839859162,296.7999481540662,296.68295474321553,297.0123235114762,0.0,2262.408261062161,114.21753109346731,152.88276226864045,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.6256721124792055,283.15,283.15,283.15000115130795,286.7781556179968,3.9682539682539675,1.0919138483139583,53000.0,286.1553734399999,286.4103593429111,1.343946490657128,0.6745,0.6779388780714416,0.1421925,0.14291745577490506,0.2795802855592613,0.274911200802834,0.1421925,0.14291745577490506,0.10502289583333334,0.10555834569764848,297.15,293.15,296.8762825557515,297.26089555597855,297.4464306949017,296.80109229725076,296.6840006282793,297.01374034643237,0.0,2262.8645575151586,114.21753109346731,153.01604070051354,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.625565905246515,283.15,283.15,283.1500009177212,286.7798748242324,3.9682539682539675,1.0919138483139583,53000.0,286.1362417799999,286.4120763640881,1.3441294133066342,0.6745,0.6779442102070107,0.1421925,0.142918579851535,0.2805437202137997,0.27508613402182014,0.1421925,0.142918579851535,0.10502289583333334,0.10555917593681592,297.15,293.15,296.8769973020498,297.26464415248495,297.44714910115175,296.8023170543744,296.68514110633885,297.01524974328,0.0,2263.240372128119,114.21753109346731,153.14287900823103,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.6254596465655579,283.15,283.15,283.15000073902564,286.78129250944005,3.9682539682539675,1.0919138483139583,53000.0,286.11725999999993,286.4134751130035,1.3443019634797733,0.6745,0.6779492420934564,0.1421925,0.14291964063213314,0.281517516360799,0.27525114482124163,0.1421925,0.14291964063213314,0.10502289583333334,0.10555995942575001,297.15,293.15,296.8778037165436,297.2684522578444,297.44797219032773,296.80361857189644,296.68637150257064,297.01684364783654,0.0,2263.5471378202733,114.21753109346731,153.26323742385205,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.625353336117856,283.15,283.15,283.15000061956204,286.7824497778643,3.9682539682539675,1.0919138483139583,53000.0,286.09843061999993,286.41461548354584,1.3444629146291036,0.6745,0.6779539373336797,0.1421925,0.14292063044376463,0.2825023011146748,0.2754050611688401,0.1421925,0.14292063044376463,0.10502289583333334,0.10556069049724723,297.15,293.15,296.87870862902685,297.2723246165283,297.44889962003003,296.80500305071087,296.68769859655083,297.01852690256936,0.0,2263.790010076551,114.21753109346731,153.37630327408684,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.6252469707711923,283.15,283.15,283.1500064501286,286.78147329444994,3.9682539682539675,1.0919264939255142,53001.22760837671,286.07975615999993,286.41494080533397,1.3446151067860306,0.6745,0.6779583783902988,0.1421925,0.14292156667051528,0.28349408175477614,0.2755505996101927,0.1421925,0.14292156667051528,0.10502289583333334,0.10556138199113412,297.15,293.15,296.87967866742684,297.2762392645011,297.44988395674727,296.8064425331524,296.689089580795,297.02026680052455,0.0,2264.572145007522,114.22153599215144,153.48403533407014,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.6251382424730096,283.15,283.15,283.15004459877,286.6283993664126,3.9682539682539675,1.2138570845418135,52203.16055826307,286.06123913999994,286.34560204743434,1.3447581238897148,0.6745,0.6779625525851534,0.1421925,0.14292244663968037,0.2844295886421665,0.2756873630091017,0.1421925,0.14292244663968037,0.10502289583333334,0.10556203193336004,297.15,293.15,296.8804212602512,297.2799099674671,297.45010461446674,296.80764654672583,296.6902057410567,297.02165762599356,0.0,2294.0243371051984,125.15055748213616,153.58620912392493,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.6250276415977196,283.15,283.15,283.1500435157585,286.55197083599336,3.9682539682539675,1.2475823986202106,52036.08182792057,286.0428820799999,286.26119078773263,1.3448917197784753,0.6745,0.6779664522747079,0.1421925,0.14292326873991312,0.28520468284228784,0.27581511664123337,0.1421925,0.14292326873991312,0.10502289583333334,0.1055626391337898,297.15,293.15,296.88035603953296,297.2827925526673,297.4482680845382,296.80804770720897,296.69038858472686,297.02197059373486,0.0,2291.372387432028,128.241337591832,153.68270086539644,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.6249162445210448,283.15,283.15,283.14999473036136,286.45975050102567,3.9682539682539675,1.2536053651435006,52115.71272727859,286.02468749999997,286.1880092852796,1.345016585708815,0.6745,0.6779700972916376,0.1421925,0.14292403715217372,0.2859057438424876,0.27593452211666825,0.1421925,0.14292403715217372,0.10502289583333334,0.10556320668046633,297.15,293.15,296.87977672488074,297.2852048339422,297.44555704059877,296.80794741140164,296.69000015098055,297.0216972323608,0.0,2293.789244193912,129.06463764127056,153.77403832446024,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.6248047203401512,283.15,283.15,283.1499946979047,286.3815950670716,3.9682539682539675,1.286339507782439,51999.9439407062,286.0066579199999,286.1325105826293,1.3450707095902514,0.6745,0.6779716399478425,0.1421925,0.14292436236216988,0.28657337800827454,0.2759863666649023,0.1421925,0.14292436236216988,0.10502289583333334,0.10556344687946102,297.15,293.15,296.8788517365134,297.2873191637695,297.4425204413658,296.80751474197655,296.68924863283456,297.021090943292,0.0,2296.174692076851,132.1666852097577,153.8610001125914,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.6246935541129786,283.15,283.15,283.14998121579214,286.3273669873748,3.9682539682539675,1.2894405622714622,52105.058319576085,285.9887958599999,286.08260704403585,1.3450277902781718,0.6745,0.6779702789213317,0.1421925,0.14292407544184052,0.28722504931083276,0.27594552716234316,0.1421925,0.14292407544184052,0.10502289583333334,0.10556323496108372,297.15,293.15,296.8776371565125,297.2891926655053,297.43940326157264,296.80680556881197,296.6882180803748,297.0202513465555,0.0,2289.872677079819,132.75820411435578,153.9448439646296,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.62458363759975,283.15,283.15,283.1499598837098,286.2753942077742,3.9682539682539675,1.2759596140314946,52324.45746659592,285.9711038399999,286.0379752242755,1.3448439852336243,0.6745,0.6779647088133506,0.1421925,0.1429229011978389,0.2878833825404076,0.27577013742639644,0.1421925,0.1429229011978389,0.10502289583333334,0.10556236766846658,297.15,293.15,296.87624822467984,297.2909320995107,297.43649130848434,296.8059327262352,296.68705254489055,297.0193313807601,0.0,2279.779001708593,131.91657955304254,154.02708603636293,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.624476288036073,283.15,283.15,283.14993783117853,286.23846155876214,3.9682539682539675,1.2413498209332263,52663.259339383745,285.9535843799999,285.9969894359959,1.3444898009483404,0.6745,0.6779540453637478,0.1421925,0.1429206532177683,0.28856211568279233,0.275432015732424,0.1421925,0.1429206532177683,0.10502289583333334,0.10556070731804872,297.15,293.15,296.8747432452937,297.2925869597819,297.4339514973127,296.80495314173214,296.6858383429034,297.0184146374048,0.0,2261.094649703941,129.14730143780366,154.11004580231742,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.6243724533079507,283.15,283.15,283.14992530051524,286.21145205082274,3.9682539682539675,1.1982877766580946,53011.83036116196,285.9362399999999,285.9611021211935,1.343997740311201,0.6745,0.6779392667224408,0.1421925,0.14291753770708768,0.2892724987700883,0.27496218111560883,0.1421925,0.14291753770708768,0.10502289583333334,0.10555840621247932,297.15,293.15,296.8731761440124,297.2942032703729,297.43191506603364,296.80391939174785,296.6846508472589,297.0175729438851,0.0,2236.8527972298234,125.46393657325879,154.1950781243039,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.6242729010610254,283.15,283.15,283.14992246161273,286.1936188805301,3.9682539682539675,1.152808076724006,53319.85741229827,285.9190732199999,285.9307252822965,1.3434841023335597,0.6745,0.6779238380405368,0.1421925,0.14291428516023577,0.29002034479447547,0.27447168901652796,0.1421925,0.14291428516023577,0.10502289583333334,0.10555600389246086,297.15,293.15,296.8715800422313,297.29580888973516,297.4304468983313,296.80286319045365,296.6835397070575,297.0168477455618,0.0,2209.4320121799683,121.37286968019626,154.28280763181056,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.6241771234139908,283.15,283.15,283.149936825852,286.1782268817794,3.9682539682539675,1.121722093194534,53487.78539174335,285.90208655999993,285.90606113116405,1.3429512350817643,0.6745,0.6779078921356396,0.1421925,0.14291092357671895,0.2908018639247384,0.27396282100836306,0.1421925,0.14291092357671895,0.10502289583333334,0.10555352103833339,297.15,293.15,296.8700281435181,297.2974655129993,297.429463339765,296.80185331822287,296.68256854555256,297.01627577201157,0.0,2185.5951047203316,118.4504978337575,154.37116395429965,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.6240848749301534,283.15,283.15,283.1499506296915,286.1578835342849,3.9682539682539675,1.0978680197940085,53579.59057573014,285.88528253999993,285.88059899546215,1.342667659693288,0.6745,0.677899267899204,0.1421925,0.14290910548666796,0.29161124907073177,0.27369200002952,0.1421925,0.14290910548666796,0.10502289583333334,0.10555217820321874,297.15,293.15,296.86851081393326,297.29915677539447,297.4288740396133,296.80087727779846,296.6817301840854,297.01582981816495,0.0,2164.535503735638,116.1135414114027,154.46335574051542,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.6239951398677025,283.15,283.15,283.1499803711309,286.1489524235421,3.9682539682539675,1.0971418094985326,53508.731090575224,285.8686636799999,285.86255951821016,1.3428014617799655,0.6745,0.6779031330784021,0.1421925,0.1429099203117134,0.292408420769602,0.2738199687701622,0.1421925,0.1429099203117134,0.10502289583333334,0.10555278003021994,297.15,293.15,296.86702407172265,297.30087816794287,297.428151698823,296.79992427418995,296.6809610666962,297.01538785587496,0.0,2153.862924469684,115.88118336165128,154.54872568990467,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.6239063956341415,283.15,283.15,283.1500135327143,286.14486126724785,3.9682539682539675,1.130302070876577,53209.46032900427,285.8522324999999,285.86012617417026,1.342916303141916,0.6745,0.6779064637779739,0.1421925,0.14291062246219355,0.29321732281379376,0.2739298194284141,0.1421925,0.14291062246219355,0.10502289583333334,0.10555329863617129,297.15,293.15,296.8657273224067,297.3027862099072,297.42760896507673,296.79915192634354,296.6804198437232,297.01513885349146,0.0,2151.691869670021,118.73638888402792,154.6291512065716,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.6238171215897409,283.15,283.15,283.14996596181436,286.10470434492197,3.9682539682539675,1.0977819617433695,53413.0688066514,285.8359915199999,285.8366093674499,1.3430245690802416,0.6745,0.6779096045658523,0.1421925,0.14291128457706445,0.2940202527238591,0.2740333793196516,0.1421925,0.1429112845770644,0.10502289583333334,0.10555378767195807,297.15,293.15,296.8645428893585,297.3047959047125,297.4270094888728,296.79847919510564,296.6800055429827,297.01496660420645,0.0,2157.2189773945993,115.7399677377913,154.70518940314452,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.6237279454826989,283.15,283.15,283.15005746875335,286.10188509298894,3.9682539682539675,1.165748603434423,52896.635610136786,285.8199432599999,285.8309935795436,1.3431265517895263,0.6745,0.6779125637084187,0.1421925,0.142911908398976,0.2948176511170794,0.27413092824481505,0.1421925,0.142911908398976,0.10502289583333334,0.10555424842469566,297.15,293.15,296.8634564864076,297.306891789315,297.42636413973,296.7978907206559,296.6796935629257,297.01485933980683,0.0,2157.239563079003,121.76254957152376,154.7770225279988,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.6236380703805497,283.15,283.15,283.1499757955309,286.0739197243854,3.9682539682539675,1.1313653087020101,53139.041111634404,285.8040902399999,285.8072164185704,1.343222736517557,0.6745,0.6779153551780697,0.1421925,0.14291249687347318,0.29560476723781237,0.2742229304608646,0.1421925,0.14291249687347318,0.10502289583333334,0.10555468306995343,297.15,293.15,296.8624361219145,297.30904059073805,297.42561108786276,296.79735370719374,296.6794404997574,297.0147764014933,0.0,2157.9212828048735,118.69013026066557,154.8449495019274,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.6235481044435056,283.15,283.15,283.1500160074907,286.05029961573604,3.9682539682539675,1.1714298361701376,52857.52645020245,285.78843497999986,285.7964693378905,1.3433134599888052,0.6745,0.6779179886618987,0.1421925,0.1429130520427087,0.29639177819612117,0.27430970816886985,0.1421925,0.1429130520427087,0.10502289583333334,0.10555509311605848,297.15,293.15,296.86151305444395,297.31127414796043,297.424886543314,296.7968995600855,296.6792794379559,297.014770548752,0.0,2162.7593173717523,122.26934707654027,154.90917219909508,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.6234577082971597,283.15,283.15,283.14999807596325,286.03407923177224,3.9682539682539675,1.1692933342710248,52886.52614329092,285.77297999999996,285.7787764122495,1.3433990344283677,0.6745,0.6779204731601954,0.1421925,0.14291357580404906,0.2971694296399225,0.2743915600977217,0.1421925,0.14291357580404906,0.10502289583333334,0.10555547996439921,297.15,293.15,296.86064016076654,297.31354478019733,297.42407064390153,296.79648093627895,296.6791523967767,297.01477778358424,0.0,2162.577450762173,122.11217218498912,154.96987443653327,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.6233670267329506,283.15,283.15,283.15001179954083,286.01171441806054,3.9682539682539675,1.1919865499070184,52747.89062715892,285.7577278199999,285.7654122804714,1.3434794126488914,0.6745,0.6779228072320973,0.1421925,0.14291406785374353,0.29794618693059294,0.2744684412107554,0.1421925,0.14291406785374353,0.10502289583333334,0.10555584339062637,297.15,293.15,296.85985196775925,297.31588659653295,297.42327760028985,296.7961316153422,296.67909585296565,297.014848726578,0.0,2165.8414033705117,124.17175804974396,155.0269940749645,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.6232759876582451,283.15,283.15,283.150003514382,285.99122315866475,3.9682539682539675,1.1992438691063572,52729.20112540992,285.7426809599999,285.74953640222355,1.3435553449245843,0.6745,0.677925012657229,0.1421925,0.14291453278319205,0.2987183639459672,0.27454106914013726,0.1421925,0.14291453278319205,0.10502289583333334,0.10555618678593234,297.15,293.15,296.8591186322492,297.3182714981104,297.4224568943104,296.79582345487563,296.6790762110938,297.0149493381279,0.0,2167.4638216044586,124.88919910753718,155.08101655753086,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.6231845263602762,283.15,283.15,283.15000590989877,285.97134734222567,3.9682539682539675,1.213288394374597,52669.94519570557,285.72784193999996,285.73504458155674,1.3436253529351099,0.6745,0.6779270463627763,0.1421925,0.14291496151214095,0.29948723724771176,0.2746080301136171,0.1421925,0.14291496151214095,0.10502289583333334,0.10555650344367269,297.15,293.15,296.85846852338057,297.32072322800474,297.42163974330487,296.7955798585045,296.67911405373076,297.0151050813851,0.0,2169.412556882642,126.22039618759709,155.1309004080514,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.623092732629711,283.15,283.15,283.15000598820257,285.9511982064932,3.9682539682539675,1.2262250979002038,52624.87973280926,285.71321327999993,285.7205335584283,1.3436913735650224,0.6745,0.6779289647070649,0.1421925,0.14291536592158535,0.3002537828193403,0.2746711765238894,0.1421925,0.14291536592158535,0.10502289583333334,0.10555680213910988,297.15,293.15,296.8578744756677,297.3232197460115,297.42082723352877,296.7953792224199,296.6791878063199,297.01529769678956,0.0,2171.3805171135164,127.4671051968457,155.17792880167067,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.6230004810385041,283.15,283.15,283.15000585058004,285.93136838294635,3.9682539682539675,1.2392621830683928,52586.09780166356,285.6987974999999,285.7062325042217,1.3437521786254796,0.6745,0.6779307319715805,0.1421925,0.1429157384816441,0.30101741337544075,0.2747293337217228,0.1421925,0.1429157384816441,0.10502289583333334,0.10555707731069938,297.15,293.15,296.85735333941307,297.32577509776667,297.4200257617475,296.79523446586535,296.67930616259844,297.01553896547824,0.0,2173.2811581246533,128.7377054201827,155.22120833321137,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.6229080393657637,283.15,283.15,283.1500057178143,285.9117059095056,3.9682539682539675,1.2518317923262867,52552.874940094596,285.6845971199999,285.69206552615384,1.3438110319682635,0.6745,0.6779324430130356,0.1421925,0.1429160991892232,0.3017799688708581,0.2747856234094655,0.1421925,0.1429160991892232,0.10502289583333334,0.10555734372808781,297.15,293.15,296.85686135481353,297.3283537973938,297.4192308473926,296.7951119491586,296.6794419951064,297.015799988773,0.0,2175.15977977051,129.97141049468186,155.26303142494052,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.6228153184642906,283.15,283.15,283.15000562548187,285.8922753240834,3.9682539682539675,1.2642990681554083,52523.778096724884,285.6706146599999,285.67809442565084,1.3438669773618654,0.6745,0.6779340700231354,0.1421925,0.1429164421820084,0.3025409659781071,0.2748391310428851,0.1421925,0.1429164421820084,0.10502289583333334,0.10555759706138987,297.15,293.15,296.8564120724366,297.33096681276703,297.41844581756885,296.7950220727089,296.67960340232355,297.01609003556104,0.0,2177.005911520129,131.20330911835285,155.30271116916947,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.6227222080721656,283.15,283.15,283.1500054861454,285.8732177958286,3.9682539682539675,1.2773515173289305,52494.520220174745,285.65685263999995,285.6644420091991,1.3439193011581223,0.6745,0.6779355925331715,0.1421925,0.14291676314495622,0.3033002057760449,0.27488917353070175,0.1421925,0.14291676314495622,0.10502289583333334,0.10555783412352913,297.15,293.15,296.8560201368314,297.33362743426136,297.4176800307229,296.7949764212052,296.67979894486865,297.01642059357795,0.0,2178.7955307285715,132.494721528554,155.3395632835182,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.6226289248238227,283.15,283.15,283.1500053598056,285.85432134195236,3.9682539682539675,1.289898542283985,52470.374449830386,285.6433135799999,285.65092455485456,1.3439701377806026,0.6745,0.6779370723344607,0.1421925,0.14291707510439997,0.3040586889611334,0.27493779280529124,0.1421925,0.14291707510439997,0.10502289583333334,0.10555806453571097,297.15,293.15,296.85565299747384,297.33630833202335,297.4169230417775,296.7949497823938,296.68000926020835,297.01676868277536,0.0,2180.567936383543,133.74509042000602,155.3752369919625,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.6225353640736273,283.15,283.15,283.1500052543305,285.8356834754632,3.9682539682539675,1.3023833904900795,52449.06868597685,285.6299999999999,285.63762376748696,1.3440185880862983,0.6745,0.6779384834189406,0.1421925,0.14291737257753548,0.30481595821914054,0.27498412867979477,0.1421925,0.14291737257753548,0.10502289583333334,0.10555828424835492,297.15,293.15,296.8553256706744,297.33902175540334,297.416180186477,296.7949536673277,296.6802432896809,297.01714491391266,0.0,2182.308184929744,134.99528764471196,155.40901508785825,296.83280618334226,297.5619088389858,296.4551794240027,297.0432153171265,296.32959654828403,2472.7124876623143,4549.1583271249465,0.6003440361334362,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.6225353640736273,283.15,283.15,283.1500052543305,285.8356834754632,3.9682539682539675,1.3023833904900795,52449.06868597685,285.6299999999999,285.63762376748696,1.3440185880862983,0.6745,0.6779384834189406,0.1421925,0.14291737257753548,0.30481595821914054,0.27498412867979477,0.1421925,0.14291737257753548,0.10502289583333334,0.10555828424835492,297.15,293.15,296.8553256706744,297.33902175540334,297.416180186477,296.7949536673277,296.6802432896809,297.01714491391266,0.0,2182.308184929744,134.99528764471196,155.40901508785825,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
