,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21031236.0,21031236.0,293.76099999999997,286.26648350991485,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.6224416078142103,283.15,283.15,283.1500051706416,285.8171877469619,3.9682539682539675,1.3151104674512888,52427.357284187456,285.61679999999996,285.6244769734268,1.3440655342643844,0.6745,0.6779398513935175,0.1421925,0.14291766096259856,0.30557249470752035,0.2750290249400139,0.1421925,0.14291766096259856,0.10502289583333334,0.10555849724857952,297.15,293.15,296.8550250263843,297.3417579182825,297.41544868953866,296.7949779372081,296.6804945511773,297.01754082451816,0.0,2184.0298161781693,136.26883334923448,155.4415297625952,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.622347334285983,283.15,283.15,283.15000519209485,285.7986208767612,3.9682539682539675,1.3283732764707494,52406.028460144764,285.6035999999999,285.6113853475223,1.344108556220885,0.6745,0.6779411059551687,0.1421925,0.1429179254388885,0.30632622112314634,0.2750701669201579,0.1421925,0.1429179254388885,0.10502289583333334,0.10555869258986582,297.15,293.15,296.8547851773948,297.3445442651166,297.41473399556327,296.7950471520423,296.680786951509,297.01797950832514,0.0,2185.7672922778725,137.59842258414952,155.47101978902003,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.6222529046071537,283.15,283.15,283.15000520457335,285.7800270268725,3.9682539682539675,1.3416500881745164,52385.300050485006,285.59039999999993,285.59829753145624,1.3441503989874388,0.6745,0.6779423265141051,0.1421925,0.142918182747008,0.30707904719407486,0.2751101806637159,0.1421925,0.142918182747008,0.10502289583333334,0.10555888263676581,297.15,293.15,296.8545630113108,297.3473451642965,297.41402359756614,296.7951293453982,296.68109143278525,297.01843051027134,0.0,2187.5107598295695,138.9301282600286,155.49961989273808,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.6221583360676579,283.15,283.15,283.1500051793766,285.7614359432483,3.9682539682539675,1.3550422015477552,52364.18285286083,285.5771999999999,285.5852318110357,1.3441914207513843,0.6745,0.67794352368215,0.1421925,0.14291843512405356,0.30783107977790036,0.27514940835769075,0.1421925,0.14291843512405356,0.10502289583333334,0.10555906904159142,297.15,293.15,296.8543555259414,297.35015868546094,297.41331704431457,296.79522201180265,296.6814073651836,297.01889212654066,0.0,2189.2481381410316,140.2719004371675,155.52747144780014,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.6220632079747174,283.15,283.15,283.1500051653914,285.7427699036865,3.9682539682539675,1.3689259542632577,52343.78278896515,285.56399999999996,285.57218579906197,1.344228968830487,0.6745,0.677944620543366,0.1421925,0.14291866635524472,0.30857930668562183,0.27518531263453905,0.1421925,0.14291866635524472,0.10502289583333334,0.10555923982816108,297.15,293.15,296.8541989987384,297.35301497955294,297.41261749746815,296.79534989258815,296.68176304915363,297.0193888835003,0.0,2190.9803692747673,141.6659982021822,155.55257249408382,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.6219679764711951,283.15,283.15,283.1500051607984,285.72408774929323,3.9682539682539675,1.382780992472086,52323.613700747024,285.5507999999999,285.5591416078179,1.344265868138352,0.6745,0.677945698754605,0.1421925,0.14291889365480234,0.3093268135400613,0.27522059608806215,0.1421925,0.14291889365480234,0.10502289583333334,0.10555940771083956,297.15,293.15,296.85405167160036,297.35587900652223,297.4119190127051,296.795484099535,296.682125917569,297.0198919415863,0.0,2192.715727945777,143.05679369435964,155.57717433301815,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.6218724727174979,283.15,283.15,283.15000513543964,285.70537840975913,3.9682539682539675,1.3968400937840881,52303.41039501608,285.5375999999999,285.54611036113346,1.3443013397646466,0.6745,0.6779467358857495,0.1421925,0.14291911229419485,0.31007222473083856,0.2752545133572874,0.1421925,0.14291911229419485,0.10502289583333334,0.10555956919714965,297.15,293.15,296.8539250809315,297.3587601956392,297.4112207757599,296.79563174081034,296.68250620968547,297.02040880056524,0.0,2194.4453551205766,144.46785467184284,155.60059664620297,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.6217765030082553,283.15,283.15,283.1500051157157,285.6866112160613,3.9682539682539675,1.4113974977677906,52282.74620604748,285.52439999999996,285.5331039821526,1.3443344446396883,0.6745,0.6779477047859651,0.1421925,0.14291931654970844,0.3108141132427109,0.27528616605297346,0.1421925,0.14291931654970844,0.10502289583333334,0.10555972005957577,297.15,293.15,296.8538315057973,297.361670598107,297.41052369835154,296.79580066587516,296.6829152600256,297.0209483456313,0.0,2196.1672042190007,145.92865064356013,155.62208206791638,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.6216803917891658,283.15,283.15,283.1500051442555,285.6678105361092,3.9682539682539675,1.4259597597692744,52262.30167829187,285.5111999999999,285.5200961529388,1.344366837097938,0.6745,0.6779486531284423,0.1421925,0.14291951647140996,0.31155480914119826,0.2753171371700767,0.1421925,0.14291951647140996,0.10502289583333334,0.10555986772106307,297.15,293.15,296.8537464992311,297.3645882721187,297.4098254649823,296.7959747697588,296.6833318725448,297.0214933757271,0.0,2197.8947399709978,147.38957693597777,155.64303908490288,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.6215839488310763,283.15,283.15,283.1500051005676,285.64898815257766,3.9682539682539675,1.4408545790163187,52241.247942261514,285.49799999999993,285.50710953125076,1.3443977648952745,0.6745,0.6779495593238306,0.1421925,0.14291970750801153,0.3122927271517104,0.27534670668113703,0.1421925,0.14291970750801153,0.10502289583333334,0.10556000882004585,297.15,293.15,296.8536819046443,297.36752322105616,297.4091248061261,296.7961610806068,296.68376722976035,297.0220516484387,0.0,2199.6101227560903,148.88243279546586,155.66275360991673,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.6214872536414765,283.15,283.15,283.1500050847907,285.6301193262026,3.9682539682539675,1.4559279860682792,52219.869011702714,285.4847999999999,285.4941281412678,1.3444275979895335,0.6745,0.6779504338975175,0.1421925,0.14291989187838808,0.3130285354895498,0.27537522888082105,0.1421925,0.14291989187838808,0.10502289583333334,0.10556014499537753,297.15,293.15,296.8536299905881,297.37047052260044,297.4084224726883,296.7963547373911,296.6842149074298,297.0226185261396,0.0,2201.3267295715077,150.39191055842986,155.68162165663028,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.6213903485974663,283.15,283.15,283.15000505121907,285.6112380093677,3.9682539682539675,1.471196626034575,52199.50501227635,285.4715999999999,285.481164348704,1.3444565635415442,0.6745,0.6779512835161629,0.1421925,0.14292007098794957,0.3137625614792377,0.2754029208944468,0.1421925,0.14292007098794957,0.10502289583333334,0.10556027728508914,297.15,293.15,296.8535894230371,297.3734281133917,297.40771840304535,296.79655490284233,296.68467371852665,297.02319291216867,0.0,2203.037302932303,151.92362729025353,155.6997662494775,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.6212931156742013,283.15,283.15,283.15000502962147,285.59230113437724,3.9682539682539675,1.4867928583527936,52180.923527914274,285.4583999999999,285.4682094151729,1.344484223715652,0.6745,0.6779520953843005,0.1421925,0.14292024213926185,0.3144935754467161,0.27542936409244717,0.1421925,0.14292024213926185,0.10502289583333334,0.10556040369686502,297.15,293.15,296.85356392608793,297.37639877436027,297.4070090608865,296.7967628091975,296.68514812207997,297.02377653852244,0.0,2204.7451048628886,153.49372012584226,155.71689797103681,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.6211956155106005,283.15,283.15,283.1500050259982,285.5733242467358,3.9682539682539675,1.5026457816020697,52164.056695129024,285.4451999999999,285.45526486096475,1.3445108217800468,0.6745,0.677952876494586,0.1421925,0.1429204068064587,0.3152221796309559,0.2754547912784839,0.1421925,0.1429204068064587,0.10502289583333334,0.10556052531949536,297.15,293.15,296.85354987410375,297.37938038609974,297.40629611462015,296.7969766797476,296.68563438385655,297.02436748768554,0.0,2206.4518372697476,155.0947417674774,155.7332300762993,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.6210977982882607,283.15,283.15,283.1500050014469,285.5543107796621,3.9682539682539675,1.5188610717352138,52148.19027510221,285.43199999999996,285.44233865738926,1.3445362386421644,0.6745,0.6779536233927579,0.1421925,0.1429205642613413,0.3159478926717678,0.2754790885029101,0.1421925,0.1429205642613413,0.10502289583333334,0.10556064161513495,297.15,293.15,296.8535484862284,297.38237453572833,297.40557865693125,296.79719687487847,296.6861344359085,297.024966597935,0.0,2208.1515866915815,156.73567870881044,155.74865588212808,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.6209998363450848,283.15,283.15,283.15000497915975,285.5352752961932,3.9682539682539675,1.535135601112213,52134.38291652041,285.4187999999999,285.4294172005201,1.3445611315323582,0.6745,0.6779543550940731,0.1421925,0.14292071851254853,0.3166721830974346,0.2755028845305665,0.1421925,0.14292071851254853,0.10502289583333334,0.10556075554455084,297.15,293.15,296.8535521630869,297.3853732420071,297.40485804590975,296.79741919332145,296.68664031907736,297.02556859268054,0.0,2209.8517108102265,158.3882837659788,155.7637062565878,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031812.0,21031812.0,293.93699999999995,286.33183976826695,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.62090152577848,283.15,283.15,283.15000498094486,285.51618300718195,3.9682539682539675,1.5517683111604343,52121.458014842414,285.40559999999994,285.4165052982234,1.3445847640492858,0.6745,0.6779550501528143,0.1421925,0.14292086503907198,0.31739306764071157,0.27552547509916114,0.1421925,0.14292086503907198,0.10502289583333334,0.10556086376854161,297.15,293.15,296.8535680128687,297.38838305431955,297.4041300875185,296.7976467175063,296.6871600291713,297.02617758027685,0.0,2211.5494470788653,160.08023527160344,155.77784846263083,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.6208030917552848,283.15,283.15,283.15001894090614,285.5032165325309,3.9682539682539675,1.5791206985901098,52025.572726045444,285.3923999999999,285.4061065633138,1.365127486677251,0.6745,0.677653486555189,0.19823942662713506,0.1739043160161894,0.3184306183932538,0.26548315402788186,0.1421925,0.14285729190066523,0.10502289583333334,0.10551390886520502,297.15,293.15,296.8536520465723,297.38342584394655,297.4075060597858,296.7979647995003,296.68782226846923,297.02607420365484,0.0,2214.3556717857396,162.6263500804709,156.60015283617182,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.6207036196562626,283.15,283.15,283.15003041941304,285.47635121087194,3.9682539682539675,1.6338961480969694,51749.541290940484,285.3791999999999,285.40072407349487,1.3795201353054143,0.6745,0.6774819091797252,0.19697692116626206,0.19448603817362012,0.32015523558401604,0.2595161590507379,0.1421925,0.14282112138033812,0.10502289583333334,0.10548719344217954,297.15,293.15,296.85367451506096,297.3588891141048,297.4195096809841,296.7983985910122,296.68888277087103,297.0238709344066,0.0,2225.462748990749,167.4218967796627,157.7806905629458,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.6206026674138023,283.15,283.15,283.1500066360054,285.4519601928201,3.9682539682539675,1.6470901961477706,51817.245552025735,285.36599999999993,285.3843395833847,1.3818405617622944,0.6745,0.6774875308760361,0.19559752144456094,0.19659548550200337,0.3217620879673301,0.25971963110760093,0.1421925,0.14282230649976393,0.10502289583333334,0.1054880687673479,297.15,293.15,296.85344630613827,297.333924743587,297.42951788444606,296.7987959656093,296.69014060104723,297.0211651001656,0.0,2231.34030760777,169.0089648829245,158.47230590151833,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.6205009796200152,283.15,283.15,283.15000869009737,285.4315760483304,3.9682539682539675,1.672729169669179,51785.898044404574,285.3527999999999,285.3717166286428,1.3822252587421786,0.6745,0.6775173410409987,0.19470434667937406,0.1958839109130236,0.3230101748600468,0.26077737019183334,0.1421925,0.14282859083168598,0.10502289583333334,0.10549271035348526,297.15,293.15,296.85299404434886,297.31599996542974,297.43449975172285,296.79911027468256,296.69138065523634,297.0187969382841,0.0,2234.4317425670224,171.56033442248474,159.02109354634752,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.6203987762165841,283.15,283.15,283.1500065892625,285.41019673941827,3.9682539682539675,1.693058497970545,51795.97792016959,285.33959999999996,285.35793106302543,1.3825601720314065,0.6745,0.67754482820314,0.19420742876977465,0.1952161012769766,0.324023946450481,0.26174461922686676,0.1421925,0.14283438544740545,0.10502289583333334,0.10549699023690455,297.15,293.15,296.8524078428515,297.3036663692808,297.4362987623334,296.79931999515446,296.6924453134435,297.01682765661275,0.0,2236.7678891925484,173.69930776259852,159.52198618755273,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.6202962748365718,283.15,283.15,283.1500056720308,285.38951204570174,3.9682539682539675,1.7135251050742861,51804.25430512184,285.3263999999999,285.3443787635118,1.3829708082364147,0.6745,0.6775693970283039,0.1939205626305929,0.19473654682489722,0.3249295724784036,0.26260313597304563,0.1421925,0.1428395648435094,0.10502289583333334,0.10550081572121284,297.15,293.15,296.8517642212264,297.294275888198,297.43666976024645,296.7994581199037,296.69336676899684,297.0151069517143,0.0,2238.8112941317877,175.8474595339746,159.99900701610682,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.6201934104294464,283.15,283.15,283.1500055331149,285.3691507758446,3.9682539682539675,1.7346258338168443,51807.063491692184,285.31319999999994,285.3311366126536,1.383480062016503,0.6745,0.6775905079575643,0.19383572123331305,0.19448518250534308,0.32574411876706794,0.2633365722503922,0.1421925,0.1428440152746567,0.10502289583333334,0.10550410279448882,297.15,293.15,296.8510784580406,297.2876981247499,297.43588174241916,296.7995173906003,296.6941180211425,297.0136587473905,0.0,2240.7704468018246,178.0433941792433,160.45071448158913,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.6200902040595152,283.15,283.15,283.1500055385706,285.3488983661522,3.9682539682539675,1.7560550464797917,51807.03579073446,285.2999999999999,285.31807167942134,1.3840664547923942,0.6745,0.6776088665365377,0.19389542016773992,0.1944131652698433,0.3265018529450998,0.26397137429704026,0.1421925,0.14284788547812696,0.10502289583333334,0.10550696131358028,297.15,293.15,296.8503744082226,297.2831181462476,297.4344102123304,296.79951273844483,296.69472652723874,297.01242840649684,0.0,2242.7261357377442,180.26398727760736,160.88142504918216,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.6199866398285301,283.15,283.15,283.1500055384422,285.32878338932375,3.9682539682539675,1.777872427281932,51803.94184788101,285.2867999999999,285.3051523255345,1.3847069805778314,0.6745,0.677624960992305,0.19406157772817584,0.19447868682740108,0.3272246717489956,0.264525708034781,0.1421925,0.1428512783779071,0.10502289583333334,0.10550946729779308,297.15,293.15,296.8496711899337,297.27999206658444,297.4325652694376,296.7994555221111,296.69521674375244,297.01138015836386,0.0,2244.686572988572,182.51425533076218,161.2928347016136,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.6198827628184993,283.15,283.15,283.1500055698688,285.3087467057381,3.9682539682539675,1.7999212916015381,51798.91213844612,285.27359999999993,285.2923332015541,1.385382284042433,0.6745,0.6776393870307127,0.19430165650376768,0.19464026742032428,0.32792619053577793,0.2650209237886011,0.1421925,0.14285431955576666,0.10502289583333334,0.10551171350139422,297.15,293.15,296.848976310414,297.277865130894,297.4305206481801,296.7993600650922,296.69562115913396,297.0104686627428,0.0,2246.6607586774894,184.78161640094,161.68870533379587,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.6197784018495179,283.15,283.15,283.1500055735173,285.2888263404727,3.9682539682539675,1.822664441025744,51789.15569067694,285.2603999999999,285.2796476881082,1.386086617142765,0.6745,0.6776518453503216,0.1946191658992547,0.19490213965356393,0.3286098815922238,0.2654474272902181,0.1421925,0.14285694591545678,0.10502289583333334,0.10551365332170935,297.15,293.15,296.8483073574014,297.2767586568332,297.42837082405345,296.7992248379113,296.6959375870195,297.0097198526438,0.0,2248.6405974540316,187.10363877083762,162.06310629548807,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.6196738429574542,283.15,283.15,283.15000557377783,285.26895581152166,3.9682539682539675,1.8454063453708214,51778.92931458051,285.24719999999996,285.2670168484335,1.3867975320462704,0.6745,0.6776636464780357,0.1949606686837119,0.19519494884419705,0.32928878890189384,0.2658504263984753,0.1421925,0.14285943373139817,0.10502289583333334,0.1055154908140839,297.15,293.15,296.84765142595717,297.2759604566732,297.42621071955466,296.79907800804324,296.6962291354203,297.00902594912975,0.0,2250.622994066845,189.42324203223066,162.42976997476345,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.619568904029069,283.15,283.15,283.1500055603695,285.2491814632338,3.9682539682539675,1.868624246033188,51765.18672143982,285.2339999999999,285.25449085013474,1.3875187075515558,0.6745,0.6776742420737741,0.1953439529032141,0.19554150724980812,0.3299599286084084,0.26621149773921043,0.1421925,0.14286166740707948,0.10502289583333334,0.10551714059932855,297.15,293.15,296.84702184229195,297.27569319451845,297.424049393057,296.79891153306215,296.69647912432475,297.00843101745085,0.0,2252.6031232208093,191.7784627455196,162.78145072840093,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.619463623013404,283.15,283.15,283.15000552734466,285.22950597659104,3.9682539682539675,1.89229808689486,51748.10066889896,285.2207999999999,285.242062973971,1.3882419415981255,0.6745,0.6776839718369095,0.19575357571620822,0.1959213633074214,0.33062718687711157,0.2665424500117941,0.1421925,0.1428637185551071,0.10502289583333334,0.10551865557027038,297.15,293.15,296.84641834969096,297.27574279174223,297.4219252945257,296.7987361312144,296.6967109029408,297.00790669402284,0.0,2254.575548561771,194.16735769279248,163.1210898002822,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.6193580776067813,283.15,283.15,283.1500055220959,285.2098718939961,3.9682539682539675,1.9160750521611238,51729.55531789636,285.2075999999999,285.2296962177074,1.3889663552080074,0.6745,0.6776930508615354,0.19618268860294918,0.19632588999375472,0.33129157677538085,0.26685075283140663,0.1421925,0.14286563251983522,0.10502289583333334,0.10552006921809477,297.15,293.15,296.84583514398525,297.27602516071573,297.4198313566903,296.7985542231349,296.6969297546201,297.0074351278293,0.0,2256.5507982611944,196.5600687776153,163.45161723925483,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.6192520773691537,283.15,283.15,283.15000550489754,285.1902971110108,3.9682539682539675,1.9404963821853563,51706.97485546011,285.1943999999999,285.21741295875813,1.3896872863058094,0.6745,0.6777012075180175,0.19663544050729018,0.19675982478373,0.33195268931620414,0.26712735747344163,0.1421925,0.14286735203855552,0.10502289583333334,0.10552133924876056,297.15,293.15,296.84528720559143,297.27656724344996,297.41780629690015,296.79836845410017,296.6971432600491,297.0070344920182,0.0,2258.518864614093,199.0024546188057,163.76778253412647,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.6191458698250347,283.15,283.15,283.1500053938144,285.17088539928744,3.9682539682539675,1.9649985980885973,51682.40558998397,285.18119999999993,285.2052291441505,1.3904059450248956,0.6745,0.6777089764385033,0.1970977758994307,0.1972054867039904,0.3326126299746326,0.2673904631196194,0.1421925,0.14286898981798643,0.10502289583333334,0.10552254890706582,297.15,293.15,296.84475588898016,297.2772099178343,297.41581638256764,296.79818279174197,296.6973574546691,297.0066644871587,0.0,2260.4660175832323,201.4435441211707,164.07785608678788,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.6190393387860298,283.15,283.15,283.1500053986795,285.1515849391222,3.9682539682539675,1.9899499430543053,51653.84451686742,285.1679999999999,285.19317338754695,1.3911203065093454,0.6745,0.6777161690345277,0.19757352531239464,0.197667384598595,0.33327095437101256,0.2676337802933502,0.1421925,0.14287050610147084,0.10502289583333334,0.1055236688288791,297.15,293.15,296.84425055325073,297.27798752034465,297.41388282178775,296.7979987941031,296.6975757721618,297.0063390923296,0.0,2262.407586765704,203.91318337386483,164.37850516246837,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.6189325044833925,283.15,283.15,283.15000485546665,285.1350792382928,3.9682539682539675,2.0172026387918582,51597.91222695599,285.15479999999997,285.18260940555155,1.3918291435484758,0.6745,0.6777227655430377,0.19806332029783774,0.19814490052278252,0.33393088835973894,0.26785672493423207,0.1421925,0.14287189672272552,0.10502289583333334,0.10552469593699784,297.15,293.15,296.84379330514554,297.2788950307081,297.4120545122805,296.7978369727721,296.69782445378036,297.00608085493735,0.0,2264.0382568799027,206.50824403822614,164.66909190188392,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.618825571917209,283.15,283.15,283.1500022847474,285.12105201682823,3.9682539682539675,2.0260432983563557,51705.377665718785,285.1499999999999,285.17302076727896,1.392535900063477,0.6745,0.6777291398329484,0.198558648350429,0.19862834452098013,0.3345918851040649,0.268071948042757,0.1421925,0.14287324049769679,0.10502289583333334,0.10552568844461134,297.15,293.15,296.84335643035786,297.2798541507916,297.41027187688184,296.7976857715735,296.69808756221727,297.0058511583644,0.0,2265.336204884738,207.85614453539182,164.95607278810624,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.6187185760017277,283.15,283.15,283.1500012911749,285.1159918940578,3.9682539682539675,2.031512338300522,51825.76628051628,285.1499999999999,285.16842165143925,1.3932392240461215,0.6745,0.6777350431752613,0.19906849266403345,0.19912501058791454,0.3352621489173191,0.26827112537251757,0.1421925,0.1428744849913986,0.10502289583333334,0.10552660762341758,297.15,293.15,296.84299952840456,297.2809524385614,297.4086724086917,296.79759384662054,296.69842863357724,297.00572937117107,0.0,2265.744292049144,208.91020925434856,165.2354467030613,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.6186114419809841,283.15,283.15,283.15000251091493,285.11175216577067,3.9682539682539675,2.039871438711802,51906.16834599571,285.1499999999999,285.16604347357907,1.3939403534436008,0.6745,0.6777404450791684,0.1995943472822186,0.19963715318725198,0.33594433497727194,0.2684532797846369,0.1421925,0.14287562377601135,0.10502289583333334,0.10552744872585099,297.15,293.15,296.8427468552965,297.28219778894504,297.4072891548875,296.79759388668333,296.69885840838066,297.00573721883865,0.0,2266.620007335961,210.1050966811284,165.50698061287588,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.6185041395294916,283.15,283.15,283.1500030203834,285.10774219307234,3.9682539682539675,2.0478300485460896,51979.80033232557,285.1499999999999,285.1641367603092,1.3946400100131342,0.6745,0.6777454216556865,0.20013308462928497,0.20016279380273264,0.3366356686539288,0.26862101324033333,0.1421925,0.1428766728966289,0.10502289583333334,0.10552822360276316,297.15,293.15,296.8425860294512,297.2835503523814,297.4060723259025,296.7977212837681,296.6992980040076,297.0058455991022,0.0,2267.665850428741,211.23334451331044,165.77202324752716,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.618396628752032,283.15,283.15,283.15000305994545,285.1041801135738,3.9682539682539675,2.0550939732091615,52048.21251770895,285.1499999999999,285.16259142365107,1.3953381383326826,0.6745,0.6777499247529181,0.20068603311215247,0.20070351858738428,0.3373366698993102,0.2687727461570411,0.1421925,0.1428776222022673,0.10502289583333334,0.10552892475667196,297.15,293.15,296.8425289110454,297.2850135025313,297.4050317124634,296.7980221404141,296.69971002884256,297.0060612590593,0.0,2268.787901055806,212.27012110637278,166.0297947494625,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.6182888989956824,283.15,283.15,283.1500030595201,285.1011005297799,3.9682539682539675,2.061867560205932,52110.5164067233,285.1499999999999,285.1613545929237,1.396034716989596,0.6745,0.6777539934590483,0.20125176284865137,0.2012579099832965,0.3380457462265406,0.26890982429613824,0.1421925,0.14287847993317376,0.10502289583333334,0.1055295582737959,297.15,293.15,296.8425697856053,297.2865619562574,297.40413844103347,296.7984796640064,296.7001193792434,297.00637384522923,0.0,2269.9116038982365,213.23259330641636,166.2809005859249,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.6181810061897339,283.15,283.15,283.150003058175,285.09830964407917,3.9682539682539675,2.0683451505408588,52168.17143791146,285.1499999999999,285.1603234277974,1.3967302438011318,0.6745,0.6777577621765947,0.20182638267988484,0.20182176461905205,0.33876022526816185,0.26903677499343664,0.1421925,0.1428792744229732,0.10502289583333334,0.10553014508125372,297.15,293.15,296.84267989315936,297.28816433316774,297.40334348793994,296.7990462594495,296.70053192181,297.0067531791053,0.0,2271.0367757466483,214.1466575627418,166.52742466068057,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.6180728785632607,283.15,283.15,283.1500030521558,285.0958456794669,3.9682539682539675,2.0745105785420783,52219.36921662616,285.1499999999999,285.15952862788447,1.3974243762314515,0.6745,0.6777611330210241,0.20241294712259725,0.20239812253677214,0.3394815131936425,0.2691503423295902,0.1421925,0.14287998503645954,0.10502289583333334,0.10553066993795257,297.15,293.15,296.8428815990413,297.28983022773707,297.4026709694342,296.7997555102938,296.7009570460109,297.0072190705034,0.0,2272.1597824987884,215.00285911978824,166.76787177001273,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.6179646031716656,283.15,283.15,283.15000304206274,285.09355379783796,3.9682539682539675,2.0804935911352804,52266.79340081435,285.1499999999999,285.1588586504733,1.3981178350998078,0.6745,0.6777642704644127,0.20300671399174886,0.20298197067949864,0.3402067226762163,0.26925604754670474,0.1421925,0.14288064644627277,0.10502289583333334,0.1055311584529862,297.15,293.15,296.84313744248806,297.2915309222087,297.40206827222744,296.8005483789024,296.7013919652367,297.0077353962127,0.0,2273.281941895057,215.82557941906768,167.00483757634925,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.6178561537593055,283.15,283.15,283.15000303257244,285.0914391086082,3.9682539682539675,2.0862983256220264,52309.92233881535,285.1499999999999,285.1583169316557,1.3988105788104126,0.6745,0.6777671457730949,0.20360858899948836,0.20357425352377934,0.3409361766525789,0.26935294174588503,0.1421925,0.14288125259501971,0.10502289583333334,0.10553160615238462,297.15,293.15,296.8434539007594,297.29326685552024,297.40154070122446,296.80143387137343,296.70184025533626,297.0083071168428,0.0,2274.4023843940404,216.6128943485712,167.2378932896679,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.6177474886799555,283.15,283.15,283.1500030272647,285.08950233216535,3.9682539682539675,2.091926711406682,52348.09373436152,285.1499999999999,285.157904310997,1.3995026627062923,0.6745,0.6777697178498118,0.20422005025164305,0.20417644178314123,0.3416703756056441,0.269439662651633,0.1421925,0.14288179481891677,0.10502289583333334,0.1055320066371068,297.15,293.15,296.8438399411037,297.29503911275134,297.4010960250404,296.80242472877234,296.7023070140501,297.00894136434357,0.0,2275.5209095043765,217.36204793350473,167.46644020226475,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.6176385926831262,283.15,283.15,283.15000301766605,285.08770106679344,3.9682539682539675,2.0974219406922923,52381.678382424754,285.1499999999999,285.1575896734621,1.4001945980508648,0.6745,0.6777720015458156,0.20484120049939047,0.20478852042291837,0.34240891635576765,0.26951671745828176,0.1421925,0.1428822762487819,0.10502289583333334,0.10553236221956419,297.15,293.15,296.84429055334346,297.2968408049228,297.40072489745836,296.8035126996037,296.702794101553,297.0096326113763,0.0,2276.637911611698,218.07891573080312,167.69082893690967,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.6175295194623557,283.15,283.15,283.15000301223233,285.0859975700832,3.9682539682539675,2.102814878186968,52411.866752758506,285.1499999999999,285.15734561219955,1.4008865082147646,0.6745,0.6777740700407268,0.2054696248080618,0.20540806446999785,0.34315064905713977,0.26958655987828317,0.1421925,0.14288271231173613,0.10502289583333334,0.10553268429417588,297.15,293.15,296.84478945783724,297.2986628119961,297.4004076666118,296.804672861585,296.7032966927522,297.0103658981565,0.0,2277.7544269189452,218.77155104671158,167.91215733532138,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.6174202408485452,283.15,283.15,283.1500030065544,285.08437600067515,3.9682539682539675,2.1081330395519764,52438.65847297176,285.1499999999999,285.1571605846958,1.4015787278100709,0.6745,0.6777759163814964,0.20610589736198653,0.2060356425052143,0.3438954703935554,0.2696489650784184,0.1421925,0.14288310154199543,0.10502289583333334,0.10553297177831869,297.15,293.15,296.8453365697219,297.3004999482124,297.4001410357077,296.8059041984256,296.7038167042025,297.011139691254,0.0,2278.869827328105,219.44271502764713,168.13043890830255,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.6173107906757381,283.15,283.15,283.15000300038105,285.0828137385864,3.9682539682539675,2.1133918317139098,52462.85758413881,285.1499999999999,285.1570182347868,1.4022715081380632,0.6745,0.6777775866373054,0.20674882771945352,0.2066699025354896,0.3446428042092008,0.2697054767484404,0.1421925,0.14288345365148264,0.10502289583333334,0.10553323184518577,297.15,293.15,296.84592089707206,297.3023505817419,297.3999144599568,296.80719131883893,296.7043504712704,297.01194554577603,0.0,2279.984787408209,220.09729416816643,168.34640737602138,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.6172010491973714,283.15,283.15,283.1500029969524,285.0813361725925,3.9682539682539675,2.1185875721264233,52482.86991973361,285.1499999999999,285.1569376673469,1.4029653430859426,0.6745,0.677778970796109,0.20740255020068818,0.2073151489205727,0.3453940012919995,0.2697524267971043,0.1421925,0.14288374544837024,0.10502289583333334,0.10553344736537236,297.15,293.15,296.84656476811847,297.3042173663318,297.3997488265676,296.8085664762146,296.70490691268606,297.01280086998366,0.0,2281.0990193693424,220.72807803176863,168.55857558618334,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.6170913077190048,283.15,283.15,283.15000299352374,285.0798586065986,3.9682539682539675,2.123749449630148,52503.01805400563,285.1499999999999,285.156857099907,1.4036592521482087,0.6745,0.6777803576162734,0.20805627437185217,0.20796038559853333,0.3461451982664572,0.26979945715053083,0.1421925,0.14288403780630385,0.10502289583333334,0.10553366329994562,297.15,293.15,296.84720864545415,297.30608417189484,297.3995831917625,296.8099416420874,296.70546335718143,297.01365620167604,0.0,2282.2144887254044,221.35629907277956,168.7709210051394,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.6169813143820655,283.15,283.15,283.1500029864654,285.07843827622384,3.9682539682539675,2.1288817288234263,52520.07531945,285.1499999999999,285.15681710336224,1.4043544757807542,0.6745,0.6777815227762015,0.2087189282580681,0.208614626843911,0.3468992472722676,0.2698390844403981,0.1421925,0.14288428343566348,0.10502289583333334,0.1055338447209534,297.15,293.15,296.84789646827807,297.3079595458289,297.3994607194657,296.8113815502345,296.70603764133654,297.01454718502873,0.0,2283.3283168060243,221.9687129221669,168.9805211194226,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.6168709263815407,283.15,283.15,283.1500029848993,285.0770749137682,3.9682539682539675,2.1340058568906737,52533.01146455697,285.1499999999999,285.1568208049174,1.4050526022953589,0.6745,0.6777823756292912,0.20939516575181605,0.20928260037398785,0.34765718863528816,0.269868286658712,0.1421925,0.14288446322708373,0.10502289583333334,0.10553397751428358,297.15,293.15,296.8486434888601,297.30984283646427,297.39939441738363,296.81290861879825,296.70663604948425,297.01548508219815,0.0,2284.4426841289505,222.56309689273877,169.18642334755575,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.6167605195566336,283.15,283.15,283.15000298434734,285.0757142493931,3.9682539682539675,2.1390949920765827,52545.89499662258,285.1499999999999,285.15682658661524,1.4057509294260124,0.6745,0.6777832158339291,0.21007204779475475,0.20995121594965693,0.34841531400296183,0.26989706373480227,0.1421925,0.14288464035206222,0.10502289583333334,0.10553410833818895,297.15,293.15,296.84939335356376,297.3117264671476,297.3993307788346,296.8144398587785,296.7072356178448,297.0164252152339,0.0,2285.558276165025,223.1538458066384,169.39230505946054,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.6166499892819512,283.15,283.15,283.15000298343506,285.07436907545167,3.9682539682539675,2.1441675190267526,52557.75916749844,285.1499999999999,285.1568435959033,1.4064503950219516,0.6745,0.6777839695668869,0.21075306583703202,0.21062396943752357,0.34917448584198696,0.2699229533517042,0.1421925,0.14288479924779773,0.10502289583333334,0.10553422569803758,297.15,293.15,296.85015893189706,297.31361120846725,297.3992814508127,296.81599421764884,296.7078420440906,297.01737757058334,0.0,2286.674162605682,223.73875962808725,169.5973459997899,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.6165392568621219,283.15,283.15,283.1500029789209,285.07305052706243,3.9682539682539675,2.149235055417937,52567.82919119368,285.1499999999999,285.1568797689211,1.407151670038154,0.6745,0.6777845781789917,0.21144092952156357,0.21130356299855768,0.34993541664140104,0.26994400032001464,0.1421925,0.1428849275503577,0.10502289583333334,0.10553432046187108,297.15,293.15,296.8509505672199,297.31549858371915,297.3992562353874,296.8175870472229,296.7084598317256,297.018350453055,0.0,2287.7895062897737,224.3157107054349,169.80087710729214,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.6164283170080919,283.15,283.15,283.1500029779708,285.0717480729806,3.9682539682539675,2.154304196209028,52576.38165174512,285.1499999999999,285.1569290565436,1.4078551415074052,0.6745,0.6777850566345566,0.2121354272857571,0.2119898669218774,0.3506978079403776,0.26996070203000616,0.1421925,0.14288502841439463,0.10502289583333334,0.10553439495970496,297.15,293.15,296.85176499440064,297.31738417161023,297.39924992252253,296.819212850569,296.70908861441944,297.0193401107044,0.0,2288.9057308466836,224.88652696575957,170.00316337883413,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.6163172730986882,283.15,283.15,283.15000297601296,285.0704536929043,3.9682539682539675,2.159354457712647,52584.26094667381,285.1499999999999,285.15698492319166,1.4085597410155972,0.6745,0.6777854707242782,0.21283325368388722,0.2126795311938016,0.3514609318937273,0.26997525478454726,0.1421925,0.14288511570935794,0.10502289583333334,0.10553445943546731,297.15,293.15,296.8525908585485,297.3192688725196,297.39925309213226,296.82085519931576,296.70972291380735,297.0203381872647,0.0,2290.022954104326,225.4526382045683,170.20490191106217,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
