,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.6162059231797036,283.15,283.15,283.15000297653364,285.06917602417343,3.9682539682539675,2.1644319237940004,52590.18541422946,285.1499999999999,285.1570547790432,1.409268048118836,0.6745,0.6777857116676541,0.2135408069460497,0.21337890970179813,0.3522259475542352,0.2699840254582074,0.1421925,0.1428851665030436,0.10502289583333334,0.10553449695151038,297.15,293.15,296.8534451808779,297.3211506916335,297.39927920712375,296.8225396953477,296.7103729014878,297.0213575352941,0.0,2291.140983135172,226.01335097692598,170.40511563479052,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.616094416641769,283.15,283.15,283.15000297529684,285.06790088772533,3.9682539682539675,2.1695047017112885,52595.47113048623,285.1499999999999,285.157127763451,1.409978481374043,0.6745,0.677785880830182,0.21425292377320185,0.21408290563370921,0.3529915749223385,0.26999039799326846,0.1421925,0.14288520216448578,0.10502289583333334,0.10553452329093005,297.15,293.15,296.8543091319782,297.3230268486869,297.3993117078996,296.8242472589755,296.71103114571696,297.02238521865144,0.0,2292.260504865746,226.57093644766056,170.60490207405533,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.6159825261661809,283.15,283.15,283.15000297644036,285.06663192962577,3.9682539682539675,2.1746220017864686,52598.94105881266,285.1499999999999,285.1572083976086,1.4106940460278963,0.6745,0.677785871256606,0.21497622358848067,0.21479823573041437,0.3537587001284864,0.2699907998044835,0.1421925,0.14288520014626382,0.10502289583333334,0.10553452180027818,297.15,293.15,296.8551966527477,297.3248890782592,297.3993598370635,296.8260113650034,296.7117096277294,297.02343331216065,0.0,2293.382022435033,227.12546104824418,170.8034172039162,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.6158705905097046,283.15,283.15,283.15000299153155,285.0653558119255,3.9682539682539675,2.179706274203977,52602.51729313913,285.1499999999999,285.1572872805158,1.4114104271599666,0.6745,0.6777858486642018,0.21570085589179153,0.2155148324298659,0.3545259091427019,0.2699907683494541,0.1421925,0.1428851953835204,0.10502289583333334,0.10553451828253212,297.15,293.15,296.85608531210346,297.326750462174,297.3994083656777,296.82777821060114,296.71239045415723,297.0244825609427,0.0,2294.5069390652816,227.67704527725698,171.00206577776962,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.6157583062014731,283.15,283.15,283.15000298630054,285.06409405378685,3.9682539682539675,2.1848395603348503,52604.70688730397,285.1499999999999,285.1573745485714,1.4121320511347197,0.6745,0.6777856875445825,0.21643550872651415,0.21624148685113387,0.3552940985785118,0.2699861021361763,0.1421925,0.14288516141761756,0.10502289583333334,0.10553449319543205,297.15,293.15,296.85699020298875,297.32859916466657,297.39946540001665,296.82958630941727,296.71309216849,297.0255466491159,0.0,2295.630415739253,228.2278404031421,171.20003198940367,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.6156460218932417,283.15,283.15,283.1500029810695,285.0628322956482,3.9682539682539675,2.1899295203820763,52607.105364166084,285.1499999999999,285.15746181662706,1.4128537271156794,0.6745,0.6777855282900341,0.21717016293677194,0.21696812856730338,0.35606228804412865,0.2699814980865779,0.1421925,0.1428851278448935,0.10502289583333334,0.10553446839873251,297.15,293.15,296.8578951010354,297.33044788423047,297.39952243474517,296.83139441777786,296.71379388444603,297.02661074444694,0.0,2296.7551306100163,228.77503257875648,171.39814628580646,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.6155336215613921,283.15,283.15,283.15000297756046,285.06157598439444,3.9682539682539675,2.1950146467353084,52609.1817100661,285.1499999999999,285.15755357604127,1.4135773596199668,0.6745,0.6777853304564395,0.21790814395556712,0.2176980719071171,0.35683072024665785,0.26997559910876195,0.1421925,0.14288508613925466,0.10502289583333334,0.10553443759508982,297.15,293.15,296.85880456405056,297.3322926441733,297.3995811136499,296.8332131406316,296.7145032507405,297.02767894264923,0.0,2297.8805591087726,229.32036313236907,171.59623426145865,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.6154209887419956,283.15,283.15,283.1500029750496,285.0603305876319,3.9682539682539675,2.2001317962120392,52610.412167737726,285.1499999999999,285.157654335163,1.4143048574512607,0.6745,0.6777850533724641,0.21865278978355873,0.21843464352352956,0.3575996387958383,0.26996704036695796,0.1421925,0.14288502772670733,0.10502289583333334,0.10553439445178145,297.15,293.15,296.8597231667898,297.33412945204657,297.3996430865197,296.8350531231592,296.71522794473304,297.02875535464966,0.0,2299.0061113301954,229.86541207965726,171.79411998579863,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391767,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.6153081013929895,283.15,283.15,283.1500029748796,285.05908275016054,3.9682539682539675,2.205278235420152,52611.04043353279,285.1499999999999,285.157756798276,1.415036613257421,0.6745,0.6777847043967077,0.21940411560860074,0.21917797651909804,0.3583686340982857,0.2699560719479693,0.1421925,0.14288495415853056,0.10502289583333334,0.10553434011457684,297.15,293.15,296.8606488207722,297.3359521780841,297.3997029772879,296.8369073713667,296.71596994649815,297.0298362588018,0.0,2300.134100636366,230.41093684919898,171.99207057757712,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.6151949168611615,283.15,283.15,283.1500029774429,285.0578320629747,3.9682539682539675,2.210464207694284,52610.94257719547,285.1499999999999,285.15786125092944,1.4157733303681734,0.6745,0.6777842711442278,0.22016324056306066,0.21992920573147995,0.35913771900808694,0.2699422785035715,0.1421925,0.14288486282383334,0.10502289583333334,0.10553427265508081,297.15,293.15,296.8615827062531,297.3377584590384,297.39976043693855,296.83877827441233,296.71673215595234,297.030922406519,0.0,2301.2647366150018,230.9574533269867,172.1900716639063,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033756.0,21033756.0,294.53099999999995,286.6557384844548,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.6150815964457664,283.15,283.15,283.15000299287834,285.0565731999713,3.9682539682539675,2.215640139960573,52610.79850352439,285.1499999999999,285.1579640808659,1.4165125114202095,0.6745,0.677783806190483,0.22092602172281656,0.22068399932100574,0.3599067256738546,0.2699274260043376,0.1421925,0.14288476480613826,0.10502289583333334,0.1055342002595453,297.15,293.15,296.8625182718554,297.3395597717808,297.39981560177307,296.84065209886217,296.7175031205289,297.03200977296007,0.0,2302.399018382979,231.50271363284415,172.3883705208157,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.6149680504355768,283.15,283.15,283.1500029881364,285.05532352731,3.9682539682539675,2.2208394928156725,52610.19247054373,285.1499999999999,285.15807119251673,1.4172556882473506,0.6745,0.6777832861877843,0.2216946887844352,0.22144471131587526,0.36067565224303966,0.2699107227620031,0.1421925,0.1428846551834789,0.10502289583333334,0.10553411929262276,297.15,293.15,296.8634585454545,297.34134925452884,297.39986726904306,296.8425344542956,296.7182901488333,297.0330999344311,0.0,2303.5321541553394,232.04840478029732,172.58690432297632,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.6148545044253872,283.15,283.15,283.1500029833944,285.05407385464866,3.9682539682539675,2.2259907866530706,52609.843410640024,285.1499999999999,285.15817830416756,1.417998911171721,0.6745,0.6777827679437953,0.2224633570541689,0.22220540931809024,0.36144457883618597,0.269894077177341,0.1421925,0.14288454593157615,0.10502289583333334,0.10553403859953976,297.15,293.15,296.8643988256261,297.3431387522704,297.3999189366262,296.8444168199328,296.71907717806045,297.0341901025032,0.0,2304.6665379355345,232.59016357763045,172.7855843620476,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.6147406321141696,283.15,283.15,283.1500029824958,285.0528288730172,3.9682539682539675,2.231205452931246,52608.792239291186,285.1499999999999,285.1582919373636,1.4187479497622801,0.6745,0.6777821777312159,0.22324035257362645,0.22297443047043264,0.3622130948728267,0.2698750183427274,0.1421925,0.1428844215078516,0.10502289583333334,0.10553394670060094,297.15,293.15,296.8653433550651,297.3449111949482,297.39996254142716,296.84630442352056,296.71988666027266,297.0352816350468,0.0,2305.802260188848,233.13548485399744,172.98480256091258,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.6146265961358227,283.15,283.15,283.1500029826411,285.05158624438855,3.9682539682539675,2.236425760093726,52607.5351475412,285.1499999999999,285.1584088416542,1.4194999265236528,0.6745,0.6777815522672687,0.22402152544735293,0.22374761900195733,0.36298140498261766,0.26985477638645233,0.1421925,0.14288428965272584,0.10502289583333334,0.10553384931285448,297.15,293.15,296.8662900188404,297.3466750898461,297.4000021020846,296.84819465951654,296.720707404719,297.03637385500133,0.0,2306.93926207878,233.68046976050294,173.1843639823927,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.6145123728878119,283.15,283.15,283.15000298782843,285.0503386322382,3.9682539682539675,2.241655479565519,52606.13707097515,285.1499999999999,285.1585257725691,1.4202551718940761,0.6745,0.677780893922629,0.2248070495788259,0.22452521986488763,0.36374919757442087,0.26983343377955676,0.1421925,0.142884150865965,0.10502289583333334,0.105533746805426,297.15,293.15,296.86723764837683,297.34842588469064,297.40003422645566,296.8500841840489,296.7215401905992,297.0374644268343,0.0,2308.079000455541,234.2257996752858,173.38443018046567,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.6143979779748476,283.15,283.15,283.1500029987763,285.0490883329257,3.9682539682539675,2.246889321553911,52604.61020097829,285.1499999999999,285.15864376727916,1.4210134614831704,0.6745,0.6777802035991287,0.2255967202944273,0.22530697904800248,0.36451660759088506,0.2698110189124107,0.1421925,0.14288400533768583,0.10502289583333334,0.10553363931873501,297.15,293.15,296.86818655283,297.35016604250876,297.40006047236477,296.85197409151124,296.7223836213141,297.0385541561058,0.0,2309.220978634774,234.77096675711812,173.58493620977237,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.6142832306147604,283.15,283.15,283.15000299356547,285.047845634112,3.9682539682539675,2.252192500680041,52602.50302177784,285.1499999999999,285.1587673925452,1.4217780992605042,0.6745,0.6777794503379376,0.2263949580681875,0.22609727643913147,0.36528304944632073,0.26978649673670113,0.1421925,0.1428838465414043,0.10502289583333334,0.10553352203234274,297.15,293.15,296.86913615785767,297.35188709837007,297.400073414528,296.85386063446043,296.7232491760797,297.03964129625916,0.0,2310.3628490610236,235.3208175901667,173.78637405536227,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.6141684654338992,283.15,283.15,283.15000298939316,285.0466037607995,3.9682539682539675,2.2574488484389628,52600.65914933552,285.1499999999999,285.15889145296865,1.4225430975750937,0.6745,0.6777786955649883,0.22719362444111543,0.2268879893029459,0.3660494423620867,0.2697619214745215,0.1421925,0.14288368742642635,0.10502289583333334,0.10553340451056238,297.15,293.15,296.87008582928195,297.35360710854854,297.40008567173857,296.8557470487452,296.72411589340066,297.040728310343,0.0,2311.5058712292685,235.86687826809276,173.987998240298,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.6140535423235688,283.15,283.15,283.1500029868207,285.04536282751593,3.9682539682539675,2.2627089509477907,52598.7387433782,285.1499999999999,285.1590180511723,1.4233108513042432,0.6745,0.6777779183278353,0.22799578449614294,0.22768223981689867,0.3668152113322911,0.2697365934825709,0.1421925,0.14288352357573122,0.10502289583333334,0.10553328349099744,297.15,293.15,296.8710351543232,297.35531560541466,297.400090197035,296.8576304159288,296.72499099555245,297.04181247365085,0.0,2312.6503915264525,236.412959219358,174.19017872548412,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.6139383914931472,283.15,283.15,283.1500029832746,285.0441282423405,3.9682539682539675,2.267999694273512,52596.538774346176,285.1499999999999,285.1591503589172,1.4240827286391127,0.6745,0.6777771057018311,0.2288033808018983,0.22848184576231995,0.36758019114536356,0.2697100802349971,0.1421925,0.14288335226465176,0.10502289583333334,0.10553315696121807,297.15,293.15,296.87198379373285,297.35701218418933,297.40008499687474,296.8595094636345,296.7258775444924,297.0428935965848,0.0,2313.795393023737,236.9609753160642,174.3931121805153,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.6138228740838904,283.15,283.15,283.15000298682406,285.0428875412778,3.9682539682539675,2.273360446564701,52593.87123259483,285.1499999999999,285.15928483829094,1.4248610756867892,0.6745,0.6777762409146877,0.22961914548125212,0.22928973340652387,0.36834363581900104,0.26968182372195304,0.1421925,0.14288316995739322,0.10502289583333334,0.1055330223096983,297.15,293.15,296.8729306235647,297.3586839413898,297.4000615064325,296.8613802035241,296.7267803792738,297.04396733083695,0.0,2314.944064187464,237.51421682078208,174.5972257938792,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.6137073566746335,283.15,283.15,283.15000299037354,285.0416468402152,3.9682539682539675,2.2786649678868542,52591.55406215583,285.1499999999999,285.1594193176647,1.4256394648480242,0.6745,0.6777753778810078,0.2304349111308116,0.23009760525372996,0.36910708048359164,0.26965362266324805,0.1421925,0.14288298801978533,0.10502289583333334,0.10553288793120123,297.15,293.15,296.8738774588286,297.3603557106312,297.40003801587204,296.8632509538116,296.72768321412207,297.04504107065316,0.0,2316.0940029601543,238.06307143691123,174.80149075993538,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.6135917829567866,283.15,283.15,283.1500029848436,285.0404152314592,3.9682539682539675,2.283938943467022,52589.38624918164,285.1499999999999,285.1595578102849,1.4264188846735313,0.6745,0.6777745072685764,0.2312520684843185,0.23090677397260043,0.36987031542193605,0.2696251653075298,0.1421925,0.14288280448448784,0.10502289583333334,0.10553275237265611,297.15,293.15,296.8748238857824,297.3620254041417,297.40001212177197,296.86512016860706,296.7285876041064,297.04611383688194,0.0,2317.2431130118116,238.60934394758382,175.00607433853864,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.6134758147578353,283.15,283.15,283.15000298749476,285.03918920335445,3.9682539682539675,2.2893081316344293,52586.53786419338,285.1499999999999,285.1597058028512,1.427205289120313,0.6745,0.6777735851724705,0.23207794361874606,0.2317247152568526,0.370631660008901,0.26959498802763626,0.1421925,0.14288261009582878,0.10502289583333334,0.10553260879785512,297.15,293.15,296.8757665193307,297.3636700580642,297.39996522532766,296.8669774411294,296.7295006481164,297.0471759783937,0.0,2318.3943629749547,239.16251229310913,175.21205711726793,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034296.0,21034296.0,294.69599999999997,286.7440934962526,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.6133597799992092,283.15,283.15,283.1500029903659,285.03796180329374,3.9682539682539675,2.294642136613111,52583.93504209409,285.1499999999999,285.15985372952787,1.427992840760139,0.6745,0.6777726583264458,0.23290511976697248,0.23254397141723812,0.37139258912328904,0.2695646492672539,0.1421925,0.14288241470583118,0.10502289583333334,0.1055324644834689,297.15,293.15,296.87670808521295,297.3653092466162,297.399914066306,296.8688322827897,296.7304139727006,297.0482355307251,0.0,2319.5472057623783,239.71304105352323,175.41842129555508,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.6132433146062413,283.15,283.15,283.1500030133621,285.03671462810075,3.9682539682539675,2.30005949572337,52580.93333871558,285.1499999999999,285.1599982432643,1.4287876533631976,0.6745,0.6777716930853196,0.23374072545546887,0.23337182103305434,0.37215083453269143,0.26953302905325716,0.1421925,0.1428822112216965,0.10502289583333334,0.10553231419078059,297.15,293.15,296.8776426623953,297.36691328721616,297.39983540257896,296.8706713974442,296.73132967765576,297.0492784854581,0.0,2320.7061406399453,240.27048163398328,175.62641577053031,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.6131267536166373,283.15,283.15,283.15000300250733,285.03548727735625,3.9682539682539675,2.3054611894471195,52577.974577769,285.1499999999999,285.16014994072657,1.429584292364062,0.6745,0.6777707115617901,0.23457886366460945,0.234202065074252,0.3729086782191938,0.2695008622457999,0.1421925,0.14288200430504053,0.10502289583333334,0.10553216136284377,297.15,293.15,296.878575882015,297.36851644043173,297.3997526057825,296.87250706566414,296.73224419689956,297.0503192381586,0.0,2321.8617761976193,240.82641083992556,175.83490914541963,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.6130101482491023,283.15,283.15,283.15000299245617,285.03426015611427,3.9682539682539675,2.310818776030682,52575.32720083266,285.1499999999999,285.1603021203972,1.430381696337526,0.6745,0.6777697280755965,0.23541783729066076,0.23503314565889144,0.3736662091273142,0.26946862637291524,0.1421925,0.14288179697463196,0.10502289583333334,0.10553200822931068,297.15,293.15,296.879508173522,297.3701159477918,297.399666798931,296.8743409088446,296.7331579998554,297.051357965789,0.0,2323.0187231140326,241.37906821916556,176.04372070581,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.6128929576553188,283.15,283.15,283.1500029948504,285.0330269052609,3.9682539682539675,2.316323346426551,52571.83947418415,285.1499999999999,285.16045848200247,1.4311886123080526,0.6745,0.6777687003657143,0.2362675992589491,0.23587527078714118,0.3744194993705396,0.2694349171538565,0.1421925,0.14288158032135187,0.10502289583333334,0.10553184820993647,297.15,293.15,296.8804276681027,297.37166567665827,297.399540535022,296.8761501791264,296.7340612514647,297.05236906207483,0.0,2324.179432351213,241.9432914508764,176.2548379262329,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.6127758224808749,283.15,283.15,283.15000301270913,285.03178771429003,3.9682539682539675,2.321744783322901,52568.927333004656,285.1499999999999,285.16061349474285,1.4319949213857883,0.6745,0.6777676777459821,0.23711677329344094,0.23671661739496003,0.3751732755608102,0.26940137255891683,0.1421925,0.142881364741135,0.10502289583333334,0.10553168898312312,297.15,293.15,296.8813481804697,297.37322524337327,297.3994192246895,296.8779617545685,296.7349651581677,297.0533839122537,0.0,2325.343284662671,242.50134614310403,176.46592833291464,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.6126585531215678,283.15,283.15,283.15000300719555,285.0305578062153,3.9682539682539675,2.3271536282965894,52566.129399032274,285.1499999999999,285.16077172023273,1.4328034362711484,0.6745,0.6777666435187463,0.2379685519563488,0.2375605753697591,0.375926089506896,0.2693674378105735,0.1421925,0.1428811467139204,0.10502289583333334,0.10553152794896559,297.15,293.15,296.88226562882346,297.3747750643187,297.39928890734996,296.87976753653516,296.73586543818817,297.05439251504316,0.0,2326.5057512590924,243.0585475911889,176.6776819622307,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.6125408187732543,283.15,283.15,283.1500030019573,285.0293326955513,3.9682539682539675,2.332671475449239,52562.674164699565,285.1499999999999,285.1609375043754,1.4336191859748144,0.6745,0.6777655810422,0.2388283529204656,0.23841274678116772,0.37667505287075687,0.2693325625374168,0.1421925,0.14288092273142033,0.10502289583333334,0.10553136251625446,297.15,293.15,296.8831703924583,297.37628414825343,297.399124475847,296.8815514126952,296.7367481635018,297.05537571855115,0.0,2327.669715403796,243.6241289767153,176.8913769996077,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.612423071616437,283.15,283.15,283.1500030188752,285.02809752611705,3.9682539682539675,2.3381252095459737,52559.72585886932,285.1499999999999,285.1611006431668,1.434435332450364,0.6745,0.6777645208523445,0.23968857321020182,0.23926524051995454,0.37742392826282534,0.2692977585223251,0.1421925,0.14288069923098146,0.10502289583333334,0.1055311974395921,297.15,293.15,296.88407461125917,297.37779469453153,297.39895951927934,296.88333451841453,296.7376307151133,297.0563588117196,0.0,2328.837775155481,244.18524675578698,177.10529266705413,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.6123050949895092,283.15,283.15,283.1500030074104,285.0268841290199,3.9682539682539675,2.3436067877274027,52556.579196251,285.1499999999999,285.16127392741095,1.4352551020802626,0.6745,0.6777634424121076,0.24055307507968457,0.2401219915679973,0.3781709137303919,0.2692623447701076,0.1421925,0.14288047188314842,0.10502289583333334,0.10553102952125755,297.15,293.15,296.88497220124873,297.3792894290321,297.3987783754792,296.8851058709736,296.7385016764705,297.05732951064084,0.0,2330.0025769751473,244.74831537464354,177.32027254329034,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.6121871183625816,283.15,283.15,283.1500029959456,285.02567073192273,3.9682539682539675,2.3490224825991133,52553.93442870042,285.1499999999999,285.1614472116552,1.4360749143856486,0.6745,0.6777623658508316,0.2414175776820041,0.24097872499863876,0.378917899140676,0.2692269886609616,0.1421925,0.14288024493142235,0.10502289583333334,0.10553086189548623,297.15,293.15,296.8858697953454,297.38078417262767,297.3985972309304,296.88687723336045,296.7393726377459,297.0583002140019,0.0,2331.1686586613014,245.30672873834965,177.53541714926195,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.6120687791529763,283.15,283.15,283.1500030013086,285.0244644771904,3.9682539682539675,2.3545172822539913,52550.75122888264,285.1499999999999,285.16163114845597,1.4369002324356315,0.6745,0.6777612718760366,0.24228807471944164,0.2418415673874457,0.37966160408235783,0.2691910529785535,0.1421925,0.14288001430872252,0.10502289583333334,0.10553069155834624,297.15,293.15,296.88675600789634,297.38224756023953,297.39838884980054,296.88863151346226,296.74022244469603,297.0592492752189,0.0,2332.336684039337,245.87090118156473,177.7521510559415,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.611950053486939,283.15,283.15,283.15000299889266,285.0232572748425,3.9682539682539675,2.3600879230898597,52547.13172589074,285.1499999999999,285.1618189518247,1.4377313637479685,0.6745,0.677760160152963,0.2431649644355076,0.24271083765276105,0.3804015906429293,0.2691545268646995,0.1421925,0.14287977994447768,0.10502289583333334,0.10553051845771383,297.15,293.15,296.8876289467843,297.38368075688464,297.3981511819584,296.8903692493082,296.74104850414216,297.0601757278155,0.0,2333.5068750968476,246.44095022613436,177.9705867401597,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.611831252947455,283.15,283.15,283.1500029998408,285.0220508132689,3.9682539682539675,2.3656163465263553,52543.87855710811,285.1499999999999,285.16200798377366,1.438563653517486,0.6745,0.6777590467288974,0.24404306563582528,0.24358132938968718,0.3811408615949933,0.26911793997187583,0.1421925,0.1428795452216438,0.10502289583333334,0.10553034509222878,297.15,293.15,296.88849937101736,297.38510765451787,297.39790780072656,296.89210375205204,296.7418699340288,297.0610977024685,0.0,2334.6785533664847,247.00820444367656,178.18948864622948,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.6117124524079709,283.15,283.15,283.150003000789,285.0208443516953,3.9682539682539675,2.3710752027729445,52541.18882823206,285.1499999999999,285.1621970157226,1.4393959870527544,0.6745,0.6777579352412031,0.2449211675042981,0.24445180302523625,0.3818801324736948,0.2690814122137169,0.1421925,0.14287931090701964,0.10502289583333334,0.10553017202824605,297.15,293.15,296.8893697989898,297.38653456044335,297.39766441853595,296.8938382643662,296.74269136400767,297.06201968126857,0.0,2335.8515197820425,247.57072622836168,178.40856052650201,297.0243375881604,297.77987435096844,296.7688978681472,297.4168893974089,296.6850338956448,2761.8308065369065,4566.9144861170635,0.588476591105202,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.6117124524079709,283.15,283.15,283.150003000789,285.0208443516953,3.9682539682539675,2.3710752027729445,52541.18882823206,285.1499999999999,285.1621970157226,1.4393959870527544,0.6745,0.6777579352412031,0.2449211675042981,0.24445180302523625,0.3818801324736948,0.2690814122137169,0.1421925,0.14287931090701964,0.10502289583333334,0.10553017202824605,297.15,293.15,296.8893697989898,297.38653456044335,297.39766441853595,296.8938382643662,296.74269136400767,297.06201968126857,0.0,2335.8515197820425,247.57072622836168,178.40856052650201,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.611593447074152,283.15,283.15,283.150002990063,285.01966388802356,3.9682539682539675,2.3765572589257644,52538.278415558976,285.1499999999999,285.16240035018353,1.4402312789109577,0.6745,0.6777568113207241,0.24580276004443358,0.24532566629049052,0.3826174027496312,0.2690444698963259,0.1421925,0.14287907397141889,0.10502289583333334,0.10552999702841893,297.15,293.15,296.8902328998357,297.38794732585893,297.3974057522905,296.89556438413825,296.74349430707423,297.06292893383954,0.0,2337.021507353704,248.13459472514324,178.62862071740145,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.6114741273154605,283.15,283.15,283.1500029931389,285.01848669633125,3.9682539682539675,2.3820975358847325,52534.95741283952,285.1499999999999,285.16261291545584,1.441071151917091,0.6745,0.677755675753982,0.24668921902319718,0.24620451388766468,0.38335146387507135,0.26900714032192047,0.1421925,0.14287883458064948,0.10502289583333334,0.10552982021521262,297.15,293.15,296.89108445611083,297.3893337378427,297.39712284611574,296.8972780105204,296.7442699899441,297.06381780810676,0.0,2338.194535362755,248.70259034957118,178.85010704410965,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.6113546512006328,283.15,283.15,283.1500029959113,285.0173077244713,3.9682539682539675,2.387624840126703,52531.82074768329,285.1499999999999,285.1628261348619,1.4419130898379215,0.6745,0.677754539033465,0.24757771930395608,0.24708546913508866,0.3840837696177954,0.2689697697843582,0.1421925,0.1428785949466508,0.10502289583333334,0.10552964322235801,297.15,293.15,296.8919297828364,297.39070457189024,297.3968273294492,296.89898553085885,296.74503228942655,297.0646959008923,0.0,2339.3693168289606,249.27002936213464,179.07237181062413,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.6112349317838618,283.15,283.15,283.1500031921152,285.01625503727496,3.9682539682539675,2.3934243336786265,52525.50327864464,285.1499999999999,285.1632384813448,1.4431438203412013,0.6745,0.677764407036,0.2484697362095043,0.24797218295414133,0.3847925334754214,0.26930120760174603,0.1421925,0.142880675237163,0.10502289583333334,0.10553117971783955,297.15,293.15,296.89276377599845,297.3920566982202,297.39624787278376,296.9006852281372,296.74577613607727,297.06550594224336,0.0,2340.6068544327845,249.85090489223418,179.57907766383804,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.6111151206278648,283.15,283.15,283.15000359543114,285.0154020777382,3.9682539682539675,2.399819103365181,52512.11372290214,285.1499999999999,285.164095235901,1.4449017328161409,0.6745,0.6777893508512611,0.2493633579968379,0.24886342938929135,0.3854431009432864,0.2701359639238565,0.1421925,0.14288593368557145,0.10502289583333334,0.10553506358991054,297.15,293.15,296.89358436354877,297.3934131577413,297.3949490461791,296.90238584965203,296.74651285962057,297.0661690553483,0.0,2342.0139507591807,250.46051175642936,180.4753458271107,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.6109950458302567,283.15,283.15,283.15000399469426,285.01456264856967,3.9682539682539675,2.4067317486899547,52493.67053154326,285.1499999999999,285.1652172650607,1.446930867103621,0.6745,0.6778220810353377,0.25026009330030424,0.24975951201842578,0.3860326626008187,0.2712271522490038,0.1421925,0.14289283359172314,0.10502289583333334,0.10554015983707563,297.15,293.15,296.8943769682295,297.394755311189,297.39293109156716,296.9040814525026,296.74722483802793,297.0666739323033,0.0,2343.5790422052255,251.10006877750342,181.57460372862727,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.6108747061842,283.15,283.15,283.1500042092452,285.01362351017667,3.9682539682539675,2.4139757261482204,52472.905330198875,285.1499999999999,285.1664265584627,1.4489157296501716,0.6745,0.6778535801167594,0.25115940509180906,0.25065810935729205,0.3865708216674116,0.2722732818033481,0.1421925,0.14289947396701602,0.10502289583333334,0.10554506439563309,297.15,293.15,296.895136350227,297.39608074603535,297.3903374788861,296.9057713748775,296.74790872168046,297.06704693434125,0.0,2345.252723979266,251.76282477430271,182.6447893724206,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.610754098450457,283.15,283.15,283.15000373042693,285.0121248926503,3.9682539682539675,2.420535247869648,52463.037552873255,285.1499999999999,285.1668544509909,1.4498375582445724,0.6745,0.677854352296055,0.2520608708601461,0.25155285468023003,0.3871425907100769,0.2722997522471333,0.1421925,0.1428996367514556,0.10502289583333334,0.1055451846276653,297.15,293.15,296.8958649929218,297.397379536696,297.3882703080528,296.9074496180849,296.7485505643216,297.06750300401546,0.0,2346.74781013558,252.40556429518307,182.92383271392336,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.6106332712406398,283.15,283.15,283.1500031913205,285.01045522247045,3.9682539682539675,2.426524652017417,52461.28874224739,285.1499999999999,285.166773956154,1.4504024194711038,0.6745,0.6778447582506085,0.25296392702949977,0.2524473949909231,0.3877598762989757,0.2719826629570888,0.1421925,0.14289761421430638,0.10502289583333334,0.10554369078862073,297.15,293.15,296.8965756942646,297.3986486664337,297.38685631619325,296.9091160798622,296.7491550265354,297.06807035665787,0.0,2348.0350581755465,253.02734474888018,182.9356363452251,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.6105122071158786,283.15,283.15,283.15000275126783,285.0087387210981,3.9682539682539675,2.4319403674550992,52466.51922154776,285.1499999999999,285.16632589271205,1.4505998139404122,0.6745,0.6778245280801414,0.25386883541648136,0.2533417856613447,0.3884468600438876,0.2713118778564658,0.1421925,0.14289334945742843,0.10502289583333334,0.10554054085372724,297.15,293.15,296.89728107267666,297.3998780995039,297.3863812927745,296.9107662093128,296.74972063903977,297.06880546266154,0.0,2349.098526904097,253.62256022793176,182.67278302966818,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.6103910050464277,283.15,283.15,283.1500029782951,285.0075179687739,3.9682539682539675,2.437786952048918,52465.27491206245,285.1499999999999,285.1664212556659,1.451851297243905,0.6745,0.6778346328537963,0.25477561496189954,0.2542439629995345,0.3891062686468306,0.2716481792261797,0.1421925,0.14289547966206587,0.10502289583333334,0.10554211421561158,297.15,293.15,296.8979838429416,297.401096996019,297.38556931064136,296.9124119091114,296.75027570409475,297.06946755256166,0.0,2350.2472186013106,254.2317762099179,183.1946890360077,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.6102695694762507,283.15,283.15,283.150003473219,285.00658497054684,3.9682539682539675,2.4442584606301025,52455.73938157078,285.1499999999999,285.1671322927206,1.4535547774165445,0.6745,0.6778577371629987,0.25568510687796053,0.25515125445452924,0.3897141792442356,0.2724148341192098,0.1421925,0.14290035032105217,0.10502289583333334,0.10554571166773712,297.15,293.15,296.89867419348883,297.4023000924,297.3841394631363,296.9140506079796,296.7508156855287,297.06999600850673,0.0,2351.5929354946225,254.86633187793439,184.055009584032,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.6101479055654951,283.15,283.15,283.1500039204659,285.00571747063543,3.9682539682539675,2.4511299699940463,52441.63841439388,285.1499999999999,285.16815967153207,1.4555050615757292,0.6745,0.6778879960071594,0.25659690430549775,0.2560622509896302,0.39027083898344345,0.2734154494484002,0.1421925,0.1429067292398043,0.10502289583333334,0.10555042311538473,297.15,293.15,296.8993466930454,297.40348961371336,297.38210991334006,296.9156840203095,296.75134253129335,297.07039455434034,0.0,2353.099368080249,255.52041948018228,185.1026281978377,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.6100259675971262,283.15,283.15,283.1500039050353,285.0046225875333,3.9682539682539675,2.4580574710448957,52428.236121772556,285.1499999999999,285.16908142474733,1.456981450506939,0.6745,0.6779045093376499,0.25751106206707,0.2569728274703422,0.3907997298180114,0.27396046064043295,0.1421925,0.1429102104432821,0.10502289583333334,0.10555299432040766,297.15,293.15,296.89999416216733,297.40466025968675,297.3798091398793,296.91730905655317,296.75184953153257,297.07072442996383,0.0,2354.6625386015676,256.18343929251733,185.79636747808527,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.6099037731916085,283.15,283.15,283.1500034032039,285.0030609781275,3.9682539682539675,2.4644083871884748,52423.94741953985,285.1499999999999,285.1693019722209,1.4577054605253903,0.6745,0.6778991123276623,0.2584269753359376,0.25788093912229854,0.3913621783769657,0.2737836244932783,0.1421925,0.1429090726903649,0.10502289583333334,0.10555215397998108,297.15,293.15,296.90062165699413,297.4058050789963,297.37802460532873,296.91892257392294,296.7523308115713,297.0711409453627,0.0,2356.060403001837,256.8302470373276,185.9223614802885,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.6097813696272079,283.15,283.15,283.15000289184974,285.00137177758273,3.9682539682539675,2.47025052263061,52426.54006839462,285.1499999999999,285.1690709454314,1.4581048881776133,0.6745,0.6778842571508401,0.25934412618666425,0.258788619244131,0.3919748204396267,0.27329469963593783,0.1421925,0.1429059410451013,0.10502289583333334,0.10554984095746366,297.15,293.15,296.90124155694957,297.40692065750585,297.37694149704436,296.9205236026192,296.75278984671894,297.0716834321676,0.0,2357.2544642557605,257.4573404898258,185.80296881650747,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.609658807133624,283.15,283.15,283.1500025740901,284.99970676074435,3.9682539682539675,2.4757710438836704,52432.92160024354,285.1499999999999,285.1686448898916,1.4585133594598365,0.6745,0.6778696539524885,0.26026235480359355,0.2596975125206866,0.3926264039885789,0.27281312991032103,0.1421925,0.1429028625198506,0.10502289583333334,0.10554756716920673,297.15,293.15,296.90186118730816,297.40801280033736,297.37638969218756,296.922114491792,296.75323386957933,297.07232240824095,0.0,2358.313630503698,258.0693749429123,185.68962107148275,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.6095359628824996,283.15,283.15,283.150002987002,284.9986770844657,3.9682539682539675,2.4818448705005127,52430.50865313143,285.1499999999999,285.1690032268876,1.459954652190959,0.6745,0.6778849008170007,0.2611835449911746,0.26061509199093236,0.3932418546190686,0.27331732950792503,0.1421925,0.1429060767374668,0.10502289583333334,0.10554994117938232,297.15,293.15,296.9024786226009,297.4090818826252,297.3754166953224,296.92369457132367,296.75367091189304,297.07286853675305,0.0,2359.506915430124,258.6962451946951,186.35370979208423,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.6094128782871064,283.15,283.15,283.1500034597553,284.9978424994535,3.9682539682539675,2.4883747885654968,52421.908883678145,285.1499999999999,285.1698556024205,1.4617171910782834,0.6745,0.6779094496779365,0.2621071269147538,0.2615367640067077,0.3938024753728868,0.2741268435970912,0.1421925,0.14291125192487766,0.10502289583333334,0.10555376355516423,297.15,293.15,296.90308499521194,297.410138402338,297.37379223695547,296.9252689174287,296.7541085169338,297.07327861377354,0.0,2360.890871302382,259.34033793498605,187.26171852225266,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
