,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.6092895248983489,283.15,283.15,283.1500038658385,284.99709076968406,3.9682539682539675,2.495274266077635,52409.05149168335,285.1499999999999,285.1710216506994,1.463744049176344,0.6745,0.677941714548296,0.2630329917098988,0.26246227859102,0.3943028442757968,0.2751869662531908,0.1421925,0.14291805373744784,0.10502289583333334,0.1055587873507444,297.15,293.15,296.90367182575443,297.41118154357684,297.37147322743965,296.92683815698587,296.7545460508891,297.0735421609292,0.0,2362.438689054887,260.00188836800334,188.3726906715452,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.6091658697630168,283.15,283.15,283.1500041923321,284.99642588022283,3.9682539682539675,2.5025374305673957,52392.45574265317,285.1499999999999,285.1724413232099,1.4660208837791635,0.6745,0.6779813554546753,0.2639613196559456,0.2633917086398533,0.3947375194247728,0.2764837154724561,0.1421925,0.14292641050480195,0.10502289583333334,0.10556495963062791,297.15,293.15,296.90423011735186,297.4122128536537,297.36842192628325,296.92840233127754,296.75498219557363,297.07364988482794,0.0,2364.1225465864936,260.68266627325767,189.67866616816752,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.6090419027830021,283.15,283.15,283.1500044976507,284.9957928552264,3.9682539682539675,2.5101251193588094,52373.04577110958,285.1499999999999,285.1740587188391,1.468524841593113,0.6745,0.6780278024172288,0.26489170781593885,0.26432473108441407,0.39510665300286274,0.2779952822800789,0.1421925,0.14293620206851265,0.10502289583333334,0.10557219164620986,297.15,293.15,296.9047540518224,297.4132294907886,297.3646636734909,296.92996138479293,296.7554142283283,297.0736045658446,0.0,2365.929676575382,261.3829835696073,191.1646375753325,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.6089176236842421,283.15,283.15,283.15000476829294,284.9951888379739,3.9682539682539675,2.5179979343772967,52351.51421494607,285.1499999999999,285.17584417009226,1.471230934295325,0.6745,0.6780804274048996,0.2658237720270393,0.2652608998539458,0.39541242140917504,0.27969793328240244,0.1421925,0.14294729603227752,0.10502289583333334,0.10558038561003251,297.15,293.15,296.90524003893285,297.4142294943244,297.3602435848069,296.9315151368491,296.7558479920981,297.0734152494023,0.0,2367.8409483470505,262.10201458137425,192.8147626189711,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.6087930459791985,283.15,283.15,283.15000452402666,284.9941797479704,3.9682539682539675,2.5257607264545596,52333.73707164166,285.1499999999999,285.1772824304427,1.4730791385004298,0.6745,0.6781077787478417,0.26675691070142216,0.2661931951185656,0.3957006218095769,0.2805793221123597,0.1421925,0.142953062015719,0.10502289583333334,0.10558464434574892,297.15,293.15,296.9056861006158,297.41520814973927,297.35576054643855,296.9330600271219,296.7563562407203,297.0732142129272,0.0,2369.7308882182288,262.82772919366124,193.8069908001388,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.6086682245602362,283.15,283.15,283.1500035615811,284.99231641740874,3.9682539682539675,2.5325955971038434,52330.874155103345,285.1499999999999,285.17740866933315,1.473588053348881,0.6745,0.6780953343844739,0.26769012062006853,0.26711791350530373,0.3960775835369351,0.2801799241303017,0.1421925,0.14295043859816797,0.10502289583333334,0.10558270669848771,297.15,293.15,296.90611009621506,297.41615359295616,297.35255301585926,296.9345905800166,296.75692174375644,297.07326580576074,0.0,2371.2632524104097,263.5308112662982,193.75855131886001,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.6085431652448016,283.15,283.15,283.1500026626171,284.9900549408345,3.9682539682539675,2.5385792517948604,52340.29059529293,285.1499999999999,285.1765429725302,1.47339797346635,0.6745,0.6780622063175231,0.26862218158469997,0.26803819654076927,0.39657172604149427,0.27911235660428535,0.1421925,0.14294345481364626,0.10502289583333334,0.10557754849904437,297.15,293.15,296.906530073245,297.4170443539525,297.35096647718086,296.93610597430865,296.7575455062676,297.07363847699094,0.0,2372.3790122297114,264.20660495743056,193.16739438938214,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.6084179646611636,283.15,283.15,283.1500020069718,284.98773343168153,3.9682539682539675,2.543982298751259,52356.569907279336,285.1499999999999,285.1752440894444,1.4729693138442785,0.6745,0.6780222133744704,0.26955154898903744,0.2689555138300282,0.3971651205127276,0.2778178275036269,0.1421925,0.1429350238328382,0.10502289583333334,0.10557132140535677,297.15,293.15,296.9069676084642,297.41787089252625,297.35069340089336,296.93761962464947,296.7582209910856,297.0742745035238,0.0,2373.2203783836308,264.8564567477923,192.39420240207298,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.6082925786683667,283.15,283.15,283.15000204901264,284.9860144007508,3.9682539682539675,2.5493783684522366,52369.79913977004,285.1499999999999,285.1744842183076,1.473258579048564,0.6745,0.6780035249439068,0.27047988653549804,0.2698755702952567,0.39779488015281506,0.27721107867040806,0.1421925,0.14293108409278943,0.10502289583333334,0.10556841152678541,297.15,293.15,296.907440896554,297.41864493498764,297.35088724712904,296.93913654456395,296.7589661260078,297.0750151498485,0.0,2374.0490349352813,265.4904281029452,192.17780785162108,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.6081669948505034,283.15,283.15,283.15000218343164,284.9845530978848,3.9682539682539675,2.554768107505873,52380.564874826756,285.1499999999999,285.1740951535608,1.4736461668117662,0.6745,0.6779877739127335,0.27140876516099455,0.27079581355086274,0.39843814741007183,0.27669878917121266,0.1421925,0.142927763590936,0.10502289583333334,0.1055659590154345,297.15,293.15,296.9079489356043,297.41938815101696,297.35124012743574,296.940656717522,296.75977184475323,297.07580115526645,0.0,2374.9462724131436,266.1114751375724,192.03783356960716,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.6080412400817623,283.15,283.15,283.1500022785923,284.9832068839302,3.9682539682539675,2.5600856007987343,52390.55636962509,285.1499999999999,285.1738459928246,1.4740651171216461,0.6745,0.6779729501880821,0.272338880361353,0.2717169238232467,0.39908664035757746,0.27621581618358143,0.1421925,0.14292463857615842,0.10502289583333334,0.10556365089017146,297.15,293.15,296.9084828574985,297.42011693989025,297.3516437169917,296.94217941406407,296.7606209995963,297.07660878560813,0.0,2375.876468399074,266.7212114002351,191.9218056258279,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.6079153641986329,283.15,283.15,283.15000263850715,284.98227026055133,3.9682539682539675,2.5656160217974295,52396.24678365869,285.1499999999999,285.1741109821321,1.475165461265744,0.6745,0.6779780736846349,0.2732704957883707,0.27264302899377485,0.3996956904124779,0.2763835436791701,0.1421925,0.1429257186692401,0.10502289583333334,0.10556444864324005,297.15,293.15,296.9090274137536,297.420846260024,297.35154111754105,296.9437066954532,296.7615001025771,297.0773243178698,0.0,2376.937144138461,267.3315466860161,192.33020823607936,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.6077892746120078,283.15,283.15,283.15000306348816,284.9816436909259,3.9682539682539675,2.5714071822669213,52396.98424806236,285.1499999999999,285.1748892582539,1.4766308318229542,0.6745,0.6779938610044975,0.27420441301928744,0.27357311776464593,0.40025137099774966,0.2768987164932267,0.1421925,0.1429290468211742,0.10502289583333334,0.10556690680491451,297.15,293.15,296.9095816326859,297.4215751893478,297.35077050076,296.9452396795989,296.7624228954573,297.07791797957,0.0,2378.1708553555236,267.9440302911493,193.02005445873252,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.6076629821573116,283.15,283.15,283.1500034553391,284.98119533248905,3.9682539682539675,2.577383435593958,52394.51747798023,285.1499999999999,285.1760020506203,1.4783384722103081,0.6745,0.6780167531471423,0.2751403743164156,0.27450647998235417,0.4007568530773942,0.27764380723496773,0.1421925,0.14293387275296518,0.10502289583333334,0.10557047122168604,297.15,293.15,296.91013631150474,297.4223049150791,297.34939121589707,296.9467775025745,296.76338025432767,297.0783980398766,0.0,2379.539011834947,268.55952577933505,193.89834881373116,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.6075364200191278,283.15,283.15,283.1500037832918,284.9809383610759,3.9682539682539675,2.583603734010441,52388.261154810956,285.1499999999999,285.1774632021335,1.4803214334851558,0.6745,0.67804776244092,0.2760789808488492,0.2754439501990383,0.40119720142897597,0.27864973150828914,0.1421925,0.14294040987528617,0.10502289583333334,0.10557529951795035,297.15,293.15,296.9106839693785,297.42303716746414,297.3472429410823,296.94832103732364,296.76437676903134,297.078732376856,0.0,2381.053284947184,269.18109702448413,194.99278755242875,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.6074095205642628,283.15,283.15,283.15000409428416,284.9808183772433,3.9682539682539675,2.590115935525192,52378.215786573244,285.1499999999999,285.17923913897494,1.482593820023823,0.6745,0.6780873765439137,0.2770205171985202,0.2763861057546244,0.4015598187690306,0.27992938364810316,0.1421925,0.14294876099217263,0.10502289583333334,0.10558146762441771,297.15,293.15,296.91121146571567,297.42377139139177,297.3442136088188,296.9498701102116,296.76541121819315,297.0788955588662,0.0,2382.7189837779565,269.81362523648056,196.3163631065085,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.6072822794634359,283.15,283.15,283.1500043662008,284.980808723799,3.9682539682539675,2.596889434376653,52365.31069140468,285.1499999999999,285.1812684259649,1.4851140530616815,0.6745,0.6781344784285877,0.2779644006189395,0.27733232799046914,0.40184807162144964,0.28144323987733066,0.1421925,0.14295869062113706,0.10502289583333334,0.10558880161452545,297.15,293.15,296.9117098571602,297.42450295702,297.34037901931714,296.95142273187474,296.7664744734446,297.0788978077633,0.0,2384.507170218329,270.4585410739214,197.8404168600613,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.6071547529211192,283.15,283.15,283.1500044804175,284.9807449157486,3.9682539682539675,2.6037690205181008,52351.94610367634,285.1499999999999,285.18335710742844,1.4874325383658002,0.6745,0.6781757308887425,0.27890975954291564,0.27827899974443016,0.40208806792263574,0.28276260672791453,0.1421925,0.14296738712290216,0.10502289583333334,0.10559522482108691,297.15,293.15,296.9121790721871,297.4252282650304,297.33607308336246,296.9529756105125,296.76755404761855,297.07880201574216,0.0,2386.3600820696265,271.11186680880684,199.21279812080192,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.6070270009297726,283.15,283.15,283.1500036413111,284.9796138426116,3.9682539682539675,2.610030604341412,52349.34465991554,285.1499999999999,285.1841488412924,1.4880544252701489,0.6745,0.6781662259074781,0.279855599632509,0.2792161838058166,0.40240084388861286,0.28246002248652735,0.1421925,0.14296538336152567,0.10502289583333334,0.10559374484976411,297.15,293.15,296.912632118,297.425936407466,297.3328183962964,296.9545216930696,296.768638964218,297.07890951581,0.0,2387.937601250238,271.75593873139775,199.24468055224025,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.6068990376908205,283.15,283.15,283.15000271083125,284.97793717472905,3.9682539682539675,2.6157243754906188,52355.64398961584,285.1499999999999,285.1839015684835,1.4880448377118154,0.6745,0.6781378545471388,0.2808013343972472,0.2801499775391372,0.4028051969538403,0.28155334605972,0.1421925,0.14295940234647003,0.10502289583333334,0.10558932729243045,297.15,293.15,296.9130814637683,297.42661783767096,297.3308429923497,296.9560581184592,296.7697248343134,297.0792650493123,0.0,2389.1628279086326,272.3867298051977,198.77682824018925,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.6067709184247579,283.15,283.15,283.15000191763505,284.97593780049397,3.9682539682539675,2.6209396220556784,52368.500473609194,285.1499999999999,285.1829656568641,1.4875278997080692,0.6745,0.6780944937502346,0.2817466833776393,0.2810806442811406,0.40330754919232625,0.280161608926955,0.1421925,0.14295026138262448,0.10502289583333334,0.10558257580769134,297.15,293.15,296.91354151918574,297.427271086174,297.33018240549137,296.95758298663645,296.7708084013235,297.07987727976223,0.0,2390.090322728786,273.00165752666436,197.91043404104502,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.606642602683515,283.15,283.15,283.1500020694087,284.9745693706055,3.9682539682539675,2.6260640340620123,52380.27928069793,285.1499999999999,285.1824033147548,1.4881830197739494,0.6745,0.6780860270805473,0.2826928018097593,0.2820188703873062,0.40385731422576737,0.27988920725024774,0.1421925,0.14294847650948958,0.10502289583333334,0.10558125750647768,297.15,293.15,296.9140295510778,297.4279017498083,297.3301606075291,296.9590978148029,296.77189680242776,297.0806173051292,0.0,2390.9095525589128,273.60166661056115,197.96731299270272,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.6065140498480698,283.15,283.15,283.15000259745807,284.973972605238,3.9682539682539675,2.6315183597756087,52384.575168649724,285.1499999999999,285.18296910218504,1.4894875448095104,0.6745,0.6780967917067903,0.28364144140654424,0.28296267721147467,0.40435537066792393,0.28023624868090385,0.1421925,0.14295074581878095,0.10502289583333334,0.1055829336105853,297.15,293.15,296.91454091305746,297.42853144160995,297.3294921897842,296.9606089310711,296.7729997068135,297.0812346364673,0.0,2391.994213681499,274.1973386291382,198.53554534182544,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.60638531678493,283.15,283.15,283.1500030708508,284.9736201941301,3.9682539682539675,2.637081741414521,52386.36952068773,285.1499999999999,285.1839679798377,1.4910308624873598,0.6745,0.6781146274963182,0.2845919597414471,0.28390947622808715,0.40481128231924474,0.2808100712413112,0.1421925,0.142954505812113,0.10502289583333334,0.10558571072884432,297.15,293.15,296.9150588788868,297.4291640655697,297.328313845218,296.962119965446,296.77411413873807,297.0817541787717,0.0,2393.233171672342,274.7914157924546,199.29269925184252,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.6062562684374088,283.15,283.15,283.15000344610513,284.9735616733985,3.9682539682539675,2.6428585788988754,52384.19193117251,285.1499999999999,285.18546640022504,1.4929122697905894,0.6745,0.678142501193646,0.2855456188767417,0.28486116116709265,0.4051944583366968,0.2817042678730385,0.1421925,0.14296038191397703,0.10502289583333334,0.10559005079765223,297.15,293.15,296.9155754656631,297.4298037072655,297.32628375757014,296.9636324031542,296.77524724686947,297.0821085161045,0.0,2394.6690866803406,275.3870408260194,200.31866683377876,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.6061270204650081,283.15,283.15,283.15000378026673,284.97365174744704,3.9682539682539675,2.6486908287566506,52381.0152673503,285.1499999999999,285.18720847148944,1.4949769484777187,0.6745,0.6781758969009497,0.2865011012573412,0.2858157185264943,0.405532735662959,0.2827718025948943,0.1421925,0.14296742212021984,0.10502289583333334,0.10559525066998646,297.15,293.15,296.9160851523221,297.4304473251292,297.3237446799768,296.96514606693455,296.7763910383172,297.082362852536,0.0,2396.203418736564,275.98316364812945,201.49343413981703,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.6059975355642575,283.15,283.15,283.1500040711703,284.9739064987235,3.9682539682539675,2.654598084776512,52376.638755781925,285.1499999999999,285.1892085549815,1.4972440017841953,0.6745,0.6782154401198351,0.28745858727819595,0.2867735463006671,0.4058183636956394,0.2840305784512004,0.1421925,0.14297575829390607,0.10502289583333334,0.10560140773945706,297.15,293.15,296.91658372306296,297.43109446880516,297.3206175368139,296.9666612569723,296.7775471185209,297.08250082083504,0.0,2397.840851545496,276.58074455004385,202.83411970202852,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.605867784097648,283.15,283.15,283.15000417159905,284.97419612054335,3.9682539682539675,2.660552028606407,52371.689292324416,285.1499999999999,285.1913424266242,1.4993345690628714,0.6745,0.6782497632395273,0.2884179706264125,0.2877323007178941,0.4060568391619387,0.2851188496794236,0.1421925,0.1429829940095426,0.10502289583333334,0.10560675201436308,297.15,293.15,296.91706507612423,297.431742294634,297.3169997380089,296.9681769627039,296.7787142953879,297.0825396733718,0.0,2399.5533982279644,277.18008863956595,204.03882673317594,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.6057377067533022,283.15,283.15,283.15000341205234,284.97343489589275,3.9682539682539675,2.666145460398966,52373.190084317175,285.1499999999999,285.1922887242408,1.4998216382348457,0.6745,0.678235682392616,0.2893786608278238,0.2886829849272173,0.4063456000101026,0.2846738064716184,0.1421925,0.14298002560209347,0.10502289583333334,0.10560455955873901,297.15,293.15,296.917528704525,297.4323764179933,297.3141809800425,296.96968637279883,296.7798854833832,297.08273159174854,0.0,2401.0471796944375,277.7757233990426,203.95479869713,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.6056074285904677,283.15,283.15,283.1500025211111,284.97204523934,3.9682539682539675,2.671295854672303,52381.54811539943,285.1499999999999,285.1921582790804,1.4996859695782558,0.6745,0.6782028742296244,0.29033920869044016,0.28963036272370335,0.4067269532527546,0.28363312781482114,0.1421925,0.14297310925707318,0.10502289583333334,0.1055994511698816,297.15,293.15,296.9179939313813,297.4329860712909,297.312638747403,296.97118657198297,296.781053314753,297.08317172736224,0.0,2402.2023266335523,278.3613566207973,203.37061777355996,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.6054770031017452,283.15,283.15,283.15000175155615,284.9702736434524,3.9682539682539675,2.6760663919537224,52394.9841318308,285.1499999999999,285.1913016302327,1.499049227437359,0.6745,0.6781551925840825,0.2912992554063947,0.29057460546687025,0.4072076420045238,0.2821135161360065,0.1421925,0.1429630574077274,0.10502289583333334,0.1055920269082168,297.15,293.15,296.91847386373007,297.43356857787194,297.3124134981194,296.97267575821763,296.7822158470209,297.083869508992,0.0,2403.0657177434555,278.93432702087455,202.3876002226705,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.6053463938102972,283.15,283.15,283.1500018981341,284.96911812095095,3.9682539682539675,2.6807285552366658,52407.59442753089,285.1499999999999,285.190802391518,1.4995935949146941,0.6745,0.6781429351699846,0.29225990380401207,0.29152639812405723,0.40773740686738347,0.2817216428692589,0.1421925,0.14296047340127208,0.10502289583333334,0.10559011836985652,297.15,293.15,296.91898646141203,297.4341299300884,297.3128269568226,296.9741561818953,296.78338011315503,297.0846959286747,0.0,2403.8232769446936,279.49174605825226,202.34931400642978,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.6052155849043773,283.15,283.15,283.1500024209199,284.9687613456253,3.9682539682539675,2.685562553350214,52415.02482205059,285.1499999999999,285.1914048208871,1.5007617067779169,0.6745,0.678149273698583,0.29322272977442176,0.2924832993965635,0.40822274140068343,0.28192484655935646,0.1421925,0.1429618096373399,0.10502289583333334,0.1055911053092616,297.15,293.15,296.91952525972954,297.43469207068,297.31266278085945,296.97563503946213,296.78455632250694,297.0854142946476,0.0,2404.821323052158,280.03973866042435,202.8092693531406,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.6050845667346016,283.15,283.15,283.150002882641,284.9687615172619,3.9682539682539675,2.6904803661283068,52419.78435791709,285.1499999999999,285.1925853808017,1.5022316787817485,0.6745,0.6781645903901213,0.2941878647244011,0.29344387958933704,0.4086575681285976,0.28241478554545807,0.1421925,0.1429650385753111,0.10502289583333334,0.10559349019184121,297.15,293.15,296.92007626147995,297.43526036110234,297.31186925874647,296.97711621359235,296.78574729223305,297.08601387743084,0.0,2406.010867073298,280.58236355389386,203.51070551879448,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.6049533349388668,283.15,283.15,283.1500032602616,284.96903227520863,3.9682539682539675,2.6954464990793343,52422.82222635683,285.1499999999999,285.19416953642315,1.503954109753045,0.6745,0.6781874421799895,0.29515533357798784,0.2944080254314906,0.40904118722895455,0.28314398968935367,0.1421925,0.14296985600026413,0.10502289583333334,0.10559704832549123,297.15,293.15,296.9206312776601,297.4358368021407,297.31045581664944,296.97860108414204,296.7869533215196,297.08649566042243,0.0,2407.3454603452983,281.120911903563,204.41592946597038,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.6048217792761812,283.15,283.15,283.1500035841338,284.96959600633477,3.9682539682539675,2.700522866280973,52423.240376299014,285.1499999999999,285.19619525194696,1.5059927727297298,0.6745,0.6782197733119676,0.29612597253965445,0.2953771600188526,0.40934964548572167,0.284172320669653,0.1421925,0.1429766717815596,0.10502289583333334,0.1056020824383243,297.15,293.15,296.92117901431493,297.436424008516,297.30816865410964,296.980092478728,296.788180600039,297.0868089511415,0.0,2408.846042620901,281.65701016241974,205.57752968501225,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.6046899346533209,283.15,283.15,283.1500038739891,284.9703655919391,3.9682539682539675,2.7056624119546706,52422.33996825077,285.1499999999999,285.19853621948164,1.5082714853321957,0.6745,0.6782593976479953,0.29709892094793156,0.2963501947541543,0.4095938211437574,0.28542747734559937,0.1421925,0.1429850250556895,0.10502289583333334,0.1056082521381243,297.15,293.15,296.9217118903896,297.4370163640035,297.3051633984498,296.9815895293362,296.78942500446044,297.0869812373279,0.0,2410.46652578721,282.1926483337493,206.93732179000781,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.6045577724298277,283.15,283.15,283.1500041246088,284.97135350299743,3.9682539682539675,2.710869007863107,52420.15581554378,285.1499999999999,285.201187994684,1.5107819736582853,0.6745,0.6783061565141131,0.2980741058380035,0.29732703610393413,0.4097701185922195,0.2869014952338845,0.1421925,0.14299488237232472,0.10502289583333334,0.10561553271859218,297.15,293.15,296.92222288805436,297.4376121306163,297.3014262219092,296.98309236723674,296.79068640616384,297.08700800279615,0.0,2412.195838616035,282.72838067525447,208.4918054412646,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.6044253761115631,283.15,283.15,283.1500043636972,284.97250164447775,3.9682539682539675,2.7160683695261008,52418.01126942184,285.1499999999999,285.20405900784544,1.5134498632954412,0.6745,0.6783579000966699,0.29905100721756805,0.29830660133845727,0.4098976768960651,0.2885238279911914,0.1421925,0.14300579052556814,0.10502289583333334,0.10562358944339706,297.15,293.15,296.9227156925991,297.4382117768096,297.2971758572417,296.9845993919346,296.79195970143076,297.08693248400317,0.0,2413.998054450557,283.2635200709668,210.1831409801877,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.6042925523950062,283.15,283.15,283.150004586556,284.973878794589,3.9682539682539675,2.7213734440257764,52414.1379884397,285.1499999999999,285.2072724314358,1.516372036462317,0.6745,0.6784176517713814,0.30003037463906196,0.2992904898639246,0.40994038729090637,0.29038590162371825,0.1421925,0.1430183868784316,0.10502289583333334,0.10563289306668704,297.15,293.15,296.9231705701771,297.4388119946415,297.29206705569237,296.98611305527385,296.7932522098944,297.0866829771358,0.0,2415.920009756345,283.8003510513084,212.0936412573912,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.6041594628285853,283.15,283.15,283.15000479170084,284.9753892024256,3.9682539682539675,2.72665828451289,52410.77536971879,285.1499999999999,285.2106768060645,1.519432951809636,0.6745,0.6784820183184082,0.30101099778233764,0.30027672066455946,0.40993281060757675,0.2923784874441122,0.1421925,0.14303195610043032,0.10502289583333334,0.10564291524780424,297.15,293.15,296.9235999007844,297.439410136899,297.2864708560606,296.9876301458168,296.7945553275372,297.08633327341965,0.0,2417.906727306437,284.3377467679241,214.1318446508355,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.6040260759593234,283.15,283.15,283.15000398071203,284.9757390642678,3.9682539682539675,2.731685232194293,52412.25892566965,285.1499999999999,285.212906997019,1.5203330547571061,0.6745,0.6784797369093729,0.30199200457582687,0.30125014879765405,0.4099742026974585,0.29230895122061884,0.1421925,0.14303147515268497,0.10502289583333334,0.10564256002143883,297.15,293.15,296.9240013547674,297.4399920914645,297.281693667422,296.98914278476025,296.79586042330766,297.0861380643443,0.0,2419.699463131226,284.87434656916577,214.3777233815993,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.603892448806627,283.15,283.15,283.1500026988476,284.974820629091,3.9682539682539675,2.736298480524445,52420.69399028632,285.1499999999999,285.21331441800294,1.5200581878835908,0.6745,0.6784411908150223,0.30297195924629283,0.3022160617023458,0.4101477085201402,0.2911179670839894,0.1421925,0.14302334918452936,0.10502289583333334,0.10563655820905668,297.15,293.15,296.92439510921946,297.44054042993525,297.2787695112287,296.99064632910245,296.7971608599767,297.08630244789254,0.0,2421.0203599122306,285.4053941640595,213.64497398718902,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.6037586682606839,283.15,283.15,283.15000148923605,284.9730317533576,3.9682539682539675,2.7405287262728506,52434.60307594162,285.1499999999999,285.21236203192035,1.5189381302461014,0.6745,0.6783799384268523,0.30396100394481973,0.3030780248729231,0.4104693659076746,0.2892147184073131,0.1421925,0.1430104364636919,0.10502289583333334,0.10562702091745947,297.15,293.15,296.924803644565,297.44117726967073,297.27783049223706,296.9921350893708,296.79845059079946,297.0868794173286,0.0,2421.8635133617972,285.9262181993738,212.24884308959705,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.603624786399811,283.15,283.15,283.15000066239054,284.9705868903456,3.9682539682539675,2.7443791599677287,52452.58654374431,285.1499999999999,285.2103986852984,1.5171871434031325,0.6745,0.6783328585136611,0.3050054190171325,0.3028592427489481,0.4109272955500413,0.2877424055788547,0.1421925,0.1430005114665734,0.10502289583333334,0.10561969034841731,297.15,293.15,296.92525642518103,297.4424465391794,297.2786610308254,296.99360177887456,296.7997240840427,297.08793797162065,0.0,2422.190992147864,286.4296043577543,210.91339895900379,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.6034908159166809,283.15,283.15,283.15000054443243,284.96860450660506,3.9682539682539675,2.748066576561407,52469.67560196313,285.1499999999999,285.20890690163975,1.5159314635011096,0.6745,0.6783115261466932,0.30611757603727263,0.3023007883613873,0.41141473385229504,0.2870721764545675,0.1421925,0.14299601435376377,0.10502289583333334,0.10561636879622469,297.15,293.15,296.92577929800706,297.4444570379756,297.2798313349437,296.9950529649394,296.8009944693279,297.0892230210388,0.0,2422.414314944761,286.91120744337513,210.15105242736175,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.603356808167259,283.15,283.15,283.15000053932016,284.9667993248178,3.9682539682539675,2.7516146834191195,52486.775106741814,285.1499999999999,285.20763689000313,1.5146677140397136,0.6745,0.6782923546379701,0.30727664260026755,0.3016650596137115,0.411904412602498,0.2864684375975839,0.1421925,0.14299197277518097,0.10502289583333334,0.10561338370005922,297.15,293.15,296.9263540958316,297.4469566837865,297.2809888515986,296.9964973033303,296.8022680091791,297.0906129887452,0.0,2422.6371896428213,287.37845042604516,209.44320554007135,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.6032227573114272,283.15,283.15,283.1500006189861,284.9652014903064,3.9682539682539675,2.75502268701965,52503.62099907419,285.1499999999999,285.20657139092015,1.5136809698421039,0.6745,0.6782774186529463,0.30848170109424344,0.30116863919135134,0.41239118345444326,0.28599702475629124,0.1421925,0.142988824094602,0.10502289583333334,0.10561105809531597,297.15,293.15,296.92698693717466,297.44990614791584,297.28206369746454,296.99793590100325,296.8035482262858,297.0920881819688,0.0,2422.8759639004543,287.82978561252077,208.87904275493085,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.6030886295873018,283.15,283.15,283.15000111798804,284.9645045311824,3.9682539682539675,2.758428118151051,52518.21427903755,285.1499999999999,285.20641769556187,1.5137518432992663,0.6745,0.6782785043089875,0.3096941641483646,0.3012042334077561,0.4128356112937122,0.286030825885111,0.1421925,0.1429890529636111,0.10502289583333334,0.10561122713718597,297.15,293.15,296.92766307329026,297.4528451229533,297.2825697383999,296.9993659408016,296.80483130274456,297.09345503563793,0.0,2423.335390749703,288.2686913498261,208.91386038327303,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.6029543925284246,283.15,283.15,283.1500016693878,284.9643748135982,3.9682539682539675,2.761818578000475,52530.96608991281,285.1499999999999,285.20696086477795,1.5142773445575914,0.6745,0.6782864744782451,0.31090946571259637,0.3014685449545596,0.41323968255088567,0.2862818225233932,0.1421925,0.14299073316864028,0.10502289583333334,0.10561246813089349,297.15,293.15,296.9283747364765,297.45571444234713,297.2825483927169,297.0007920622726,296.8061240618079,297.0947107391242,0.0,2424.00693940814,288.69607851512836,209.2064971285204,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.602820041578452,283.15,283.15,283.15000219138926,284.9646568861433,3.9682539682539675,2.765183919326643,52542.534153485845,285.1499999999999,285.20801438329903,1.515146160421867,0.6745,0.6782996583849801,0.31212174146895627,0.30190555533193403,0.4136080046066798,0.28669681814860937,0.1421925,0.14299351249059492,0.10502289583333334,0.10561452092861581,297.15,293.15,296.9291099624535,297.4584611305678,297.28207266159455,297.00221872067914,296.80742995003527,297.09585848506606,0.0,2424.8493174934865,289.1144645787927,209.69428682604084,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.602685426763897,283.15,283.15,283.15000265740963,284.9655648664488,3.9682539682539675,2.768579671048898,52551.04377904942,285.1499999999999,285.20984865914136,1.5165961053012598,0.6745,0.6783216944621556,0.3133170909147406,0.30263487246273235,0.41390822053848764,0.28738939533749674,0.1421925,0.1429981579537584,0.10502289583333334,0.1056179520518742,297.15,293.15,296.92986854465767,297.4608593938202,297.28076754107224,297.00365463230673,296.8087670880385,297.0967834399791,0.0,2425.9738875959465,289.5193314915905,210.51370183406573,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.6025505777374741,283.15,283.15,283.1500030907449,284.9668690504583,3.9682539682539675,2.771982978834237,52558.06893269735,285.1499999999999,285.2121713929199,1.5184347000909473,0.6745,0.6783497090199105,0.3144926349518767,0.30355964104994243,0.4141576944388493,0.2882675779571752,0.1421925,0.14300406375065028,0.10502289583333334,0.10562231405332848,297.15,293.15,296.93062802569256,297.4629301118927,297.2788748305794,297.00510200719424,296.8101310702854,297.09753320912887,0.0,2427.28021387951,289.9169064563361,211.55729922338597,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.6024154644177055,283.15,283.15,283.1500034979247,284.9685484223008,3.9682539682539675,2.7753984026938197,52563.78849399154,285.1499999999999,285.21495745074964,1.520644850008335,0.6745,0.6783834935374902,0.31564447930317585,0.3046712290924386,0.4143553631232423,0.28932316885057663,0.1421925,0.14301118592265316,0.10502289583333334,0.10562757446529371,297.15,293.15,296.93137823393135,297.4646391880568,297.27640325476204,297.0065628067499,296.81152328264966,297.09810135323,0.0,2428.757856408279,290.3086299904905,212.81754519356105,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.6022799919811788,283.15,283.15,283.150006340667,284.96467471235616,3.9682539682539675,2.794416516454701,53172.83921662741,285.1499999999999,285.21610819719626,1.5231879990850983,0.6745,0.6784225165029976,0.316769501891079,0.30595021409523915,0.41450072449881475,0.29053772394665484,0.1421925,0.1430194124208339,0.10502289583333334,0.1056336505288098,297.15,293.15,296.93209923526473,297.4659657535843,297.2733614771185,297.00802561466907,296.8129290317847,297.0984762224843,0.0,2431.150215201396,295.7065156653747,214.2757512928375,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.6021441198882994,283.15,283.15,283.15000477871587,284.96177649037844,3.9682539682539675,2.804438039454452,53452.54075852927,285.1499999999999,285.2160844616466,1.5260484433773984,0.6745,0.678466598322264,0.31786300414586505,0.3073886540629034,0.4145895804099948,0.29190370133443,0.1421925,0.14302870538463827,0.10502289583333334,0.10564051428020038,297.15,293.15,296.9327615008759,297.46686694327116,297.2697142899207,297.00946953074083,296.81432426346174,297.09862730565413,0.0,2433.2187841310456,298.3389516971109,215.92479943621692,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.6020078214910659,283.15,283.15,283.15000483285843,284.96077808687807,3.9682539682539675,2.81367756055232,53698.131243030424,285.1499999999999,285.2173987586189,1.5292843664987965,0.6745,0.6785167096689546,0.31891795964409086,0.3090157646616775,0.4146120773708405,0.29344884491726847,0.1421925,0.14303926944344378,0.10502289583333334,0.10564831685802628,297.15,293.15,296.9333609070403,297.46726880580985,297.2653954639573,297.010910155862,296.81572887736354,297.09853284200665,0.0,2435.2605425039806,300.7069574439472,217.8020305308738,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.6018711903869787,283.15,283.15,283.15000869616017,284.95677184019337,3.9682539682539675,2.8356291651171883,54433.957298150286,285.1499999999999,285.2185871145219,1.5320925556012666,0.6745,0.6785604046624403,0.3199512673600496,0.3104277789767976,0.41459690325820875,0.2947897278661765,0.1421925,0.1430484808598429,0.10502289583333334,0.10565512037878132,297.15,293.15,296.9339132042484,297.467399073058,297.2607332133969,297.01234812778887,296.81713906422175,297.0983065365428,0.0,2437.906289353026,307.2303154670155,219.44047672013886,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.6017341262552209,283.15,283.15,283.15000385049535,284.9478649007416,3.9682539682539675,2.850534450384438,54934.292554167216,285.1499999999999,285.2145118080743,1.531378486527149,0.6745,0.6785492753442302,0.32103955045243704,0.3100689403032898,0.414646815597732,0.29444896598185066,0.1421925,0.1430461346692134,0.10502289583333334,0.10565338749037943,297.15,293.15,296.9343889366154,297.4681891432972,297.25706633945947,297.0137379903826,296.8185026086362,297.0983770036782,0.0,2439.933675804393,311.7003909350825,219.01897126158792,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.6015968623284653,283.15,283.15,283.15000151314734,284.9397368051288,3.9682539682539675,2.863847213646214,55389.41861446289,285.1499999999999,285.2091569566947,1.5292365567679949,0.6745,0.6785159740131691,0.3222144617635576,0.30899208032013514,0.41480043573486536,0.29342635369363834,0.1421925,0.1430391143585879,0.10502289583333334,0.10564820231288033,297.15,293.15,296.9348273159075,297.469992966307,297.2548527759199,297.01508191829924,296.81982155233396,297.09891530575356,0.0,2440.854741944132,315.7650651013131,217.76420332034434,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
