,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.6014595342662998,283.15,283.15,283.14999982628706,284.93144370396345,3.9682539682539675,2.886455641251634,56219.07735558646,285.1499999999999,285.2030784956,1.5259660957184655,0.6745,0.6784653457957313,0.3234798801421917,0.3073476498431115,0.4150613080701753,0.29186476273546297,0.1421925,0.1430284413373751,0.10502289583333334,0.10564031925579183,297.15,293.15,296.93526523246595,297.4728287587046,297.2540787018922,297.0163873869318,296.82110460840477,297.09993293767985,0.0,2441.0890154345066,323.0496576824498,215.85987394244185,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.601322061468875,283.15,283.15,283.15000072121836,284.91652115165215,3.9682539682539675,2.904333035251558,56894.685933818226,285.1499999999999,285.19410362308696,1.5238802402004454,0.6745,0.6784332041775837,0.32482693343424884,0.30629859228987755,0.4154088138776159,0.29086855230721737,0.1421925,0.14302166550781478,0.10502289583333334,0.10563531465117415,297.15,293.15,296.9357153741509,297.47652939035237,297.2544476047002,297.0176366772358,296.8223350718398,297.1013328236558,0.0,2441.7853464289724,328.97602429215397,214.6497670985616,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.6011845582518158,283.15,283.15,283.15000009142886,284.90652476734107,3.9682539682539675,2.920231921165111,57501.51231458195,285.1499999999999,285.1864486800763,1.5222731227918298,0.6745,0.678408512189403,0.32620680033417176,0.30549033720968677,0.41577816410052826,0.29010101373215413,0.1421925,0.14301646014750435,0.10502289583333334,0.10563146998979146,297.15,293.15,296.93619196441733,297.4804806680555,297.25507901428483,297.0188439927655,296.8235316840731,297.1028254647193,0.0,2441.8425658652063,334.3217735438048,213.72042227345798,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.6010470425154525,283.15,283.15,283.15000022768305,284.8981888504611,3.9682539682539675,2.934616948967549,58052.43936053931,285.1499999999999,285.1803190126116,1.520741975137911,0.6745,0.6783850459976801,0.3276111664386211,0.3047202651835799,0.4161620077848273,0.28936973470886046,0.1421925,0.1430115131994442,0.10502289583333334,0.10562781619081604,297.15,293.15,296.9367050946803,297.4845919258133,297.25587303415966,297.02003236530174,296.8247203079933,297.10438454558965,0.0,2441.9126281955746,339.20261722344054,212.83773802664217,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.6009094228558836,283.15,283.15,283.1500026626333,284.8857328726538,3.9682539682539675,2.962922138533198,59172.10720182583,285.1499999999999,285.17366337811796,1.5197779173779258,0.6745,0.678370304716139,0.3290335915680265,0.3042353333979713,0.41654876336455726,0.2889092317552124,0.1421925,0.14300840556463987,0.10502289583333334,0.105625520902342,297.15,293.15,296.9372594866792,297.48875221980256,297.2566708387005,297.0212030035041,296.8259051597052,297.1059581416783,0.0,2442.8136978713537,349.1090595432085,212.28212411899943,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.6007716542094454,283.15,283.15,283.1500012233788,284.8754888029876,3.9682539682539675,2.9810874648342676,59905.120932363905,285.1499999999999,285.1667187304063,1.519607535912761,0.6745,0.6783677083100927,0.3304490651213522,0.3041495899149227,0.41690789428587893,0.2888278076696569,0.1421925,0.1430078582118352,0.10502289583333334,0.10562511662942616,297.15,293.15,296.9378325848458,297.4926741758128,297.2570868211748,297.02235447799444,296.8270837306815,297.1074063581019,0.0,2443.4827286088835,355.6190059322255,212.1818164747767,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.6006337650395585,283.15,283.15,283.1500015922352,284.8678982867679,3.9682539682539675,2.997410129296765,60565.86357385962,285.1499999999999,285.1617493392905,1.5198874915582405,0.6745,0.678371994560846,0.33184924635976665,0.30429036169526524,0.4172310832033824,0.28896148795740434,0.1421925,0.14300876180369618,0.10502289583333334,0.10562578401929475,297.15,293.15,296.9384227084011,297.49627086843475,297.2570328413786,297.02350547741645,296.8282787482751,297.1087021287812,0.0,2444.1784046383564,361.52625975955027,212.33955380811108,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.6004956918412635,283.15,283.15,283.1500056323497,284.8589072316358,3.9682539682539675,3.025020869547836,61690.29531950841,285.1499999999999,285.1579204506288,1.520630156364,0.6745,0.6783833627912238,0.33322893846379453,0.30466385446011185,0.41751147610959893,0.28931616572133395,0.1421925,0.14301115835980888,0.10502289583333334,0.10562755410747085,297.15,293.15,296.939027698517,297.49947617560485,297.2564364545786,297.02466591109936,296.8295040189621,297.1098220517524,0.0,2445.5524309947637,371.65712910018954,212.7628544990379,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.600357287967339,283.15,283.15,283.1500031255056,284.84919855188707,3.9682539682539675,3.0444980673192896,62505.91074782942,285.1499999999999,285.15284341422097,1.5218690335948881,0.6745,0.6784023526628308,0.3345790981873686,0.30528689954797544,0.417736340834555,0.28990782440763146,0.1421925,0.1430151616471602,0.10502289583333334,0.10563051092186324,297.15,293.15,296.9396199370832,297.502176439654,297.25515296290575,297.02582186451343,296.83074592230685,297.1107034252927,0.0,2447.0895003254045,379.0140305939271,213.47210366787527,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.6002186716637898,283.15,283.15,283.15000313221856,284.84246467953875,3.9682539682539675,3.062089087685328,63247.58487438492,285.1499999999999,285.149140490794,1.5234463183064644,0.6745,0.6784265829545192,0.3359043356692372,0.3060801078499506,0.4179182322311951,0.290661074198134,0.1421925,0.1430202696764425,0.10502289583333334,0.10563428369488032,297.15,293.15,296.9401952801057,297.50448683768997,297.25336285811704,297.0269842880773,296.8320119260574,297.11140823800946,0.0,2448.445713125732,385.74360321796047,214.3783350279236,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.6000797780264266,283.15,283.15,283.1500033739779,284.8372946055643,3.9682539682539675,3.088311060241124,64348.334581331874,285.1499999999999,285.1469643910617,1.5254043794963281,0.6745,0.6784567468889551,0.3371987582938545,0.30706476206584454,0.4180488813470071,0.2915961256593866,0.1421925,0.143026628587113,0.10502289583333334,0.10563898036462704,297.15,293.15,296.9407501332038,297.5063430936728,297.2510001716183,297.0281682894301,296.83332216291626,297.11191677016825,0.0,2449.9361671719294,395.8416897866027,215.50793788325137,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.5999404399471863,283.15,283.15,283.1500048746353,284.8270329359219,3.9682539682539675,3.1090325166294885,65240.263717944734,285.1499999999999,285.14366994677647,1.5278069481387904,0.6745,0.6784938868339021,0.33845433060237584,0.3082728719753034,0.4181155189105613,0.2927433760524271,0.1421925,0.14303445812250498,0.10502289583333334,0.10564476323278038,297.15,293.15,296.9412618490643,297.50763462156226,297.2479160632551,297.02935930441635,296.8346628005288,297.1121669277654,0.0,2452.3837295162984,404.0396090919127,216.90025238638214,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.5998007522500377,283.15,283.15,283.15000445100225,284.8210853891006,3.9682539682539675,3.1274130082996523,66040.23718354321,285.1499999999999,285.1411620197163,1.5305395873956464,0.6745,0.678536302141505,0.3396760610201902,0.30964685105589423,0.41812846579107915,0.2940481398225904,0.1421925,0.14304339976613187,0.10502289583333334,0.10565136750028538,297.15,293.15,296.94172561770404,297.50846956423464,297.24426108220456,297.0305576604614,296.836029205175,297.11220862595593,0.0,2454.310909720248,411.4278390159764,218.4921417048791,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.5996605978434052,283.15,283.15,283.1500047810948,284.81736083565806,3.9682539682539675,3.1432128063127363,66727.20078434522,285.1499999999999,285.1406569840933,1.5336920551892086,0.6745,0.6785854628464552,0.34085339565431017,0.31123178338400265,0.4180715988519726,0.2955532298993528,0.1421925,0.1430537634185242,0.10502289583333334,0.1056590220586176,297.15,293.15,296.94213168439313,297.50873235836997,297.2399044311827,297.03178107443443,296.83744681926254,297.11199927352857,0.0,2456.3442041214375,417.8211609681364,220.3393704127307,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.599520058195407,283.15,283.15,283.15000592661266,284.8085512257233,3.9682539682539675,3.1728168416150875,68018.08592344186,285.1499999999999,285.1386998761246,1.5351900748774465,0.6745,0.6786089027906363,0.34202438425446025,0.3119850704915281,0.41800038494122205,0.29626856955795067,0.1421925,0.1430587048332951,0.10502289583333334,0.10566267177072447,297.15,293.15,296.9424898868214,297.508912900673,297.2355122233874,297.03301039565577,296.838885762993,297.1117622339061,0.0,2458.9927452078928,429.9401015370053,221.22165016216482,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.5993791760567017,283.15,283.15,283.150002582455,284.79927733530775,3.9682539682539675,3.191562629602665,68881.30232306785,285.1499999999999,285.1333069515841,1.533808596214127,0.6745,0.6785872732296975,0.34327008861687314,0.3112906909774902,0.4180224776027724,0.29560916997504666,0.1421925,0.14305414506851555,0.10502289583333334,0.10565930394400035,297.15,293.15,296.94279766101715,297.50998782961597,297.23247043470815,297.03421566398987,296.84031211907035,297.11195674168033,0.0,2460.4167838199005,437.98404530450284,220.4080412327351,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.5992381661586991,283.15,283.15,283.1500006062144,284.79052695675136,3.9682539682539675,3.2078404253114066,69658.55161567032,285.1499999999999,285.12726540025506,1.531145343438807,0.6745,0.6785457163509793,0.344606089615354,0.30995179957262753,0.4181556376977384,0.29433772631049204,0.1421925,0.14304538439175185,0.10502289583333334,0.10565283333800367,297.15,293.15,296.94310168543586,297.51211264514785,297.2309506686225,297.0354038700012,296.8417334378817,297.1126604614178,0.0,2460.9553280829873,445.19817356581325,218.8456480153685,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.599097120645311,283.15,283.15,283.15000219583976,284.7790319619117,3.9682539682539675,3.234821505129455,70929.15802320803,285.1499999999999,285.1202260331816,1.5278002808661424,0.6745,0.6784937738741321,0.34603962698675284,0.30826986936808987,0.41840665091146206,0.29274052470398687,0.1421925,0.14303443430926246,0.10502289583333334,0.10564474564440063,297.15,293.15,296.9434371477654,297.5153381183501,297.23098496688425,297.03657731773586,296.8431530929953,297.11389812874626,0.0,2461.2842186920193,457.1524872957648,216.89420441434987,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.59895600063416,283.15,283.15,283.1499997930939,284.7679149804994,3.9682539682539675,3.253109417972491,71857.42583236936,285.1499999999999,285.1120199331684,1.5259363641135189,0.6745,0.6784649551505633,0.3475352399878515,0.30733253106240005,0.41872074084289396,0.29185040557559055,0.1421925,0.14302835898479832,0.10502289583333334,0.10564025843045932,297.15,293.15,296.9438203228528,297.51917404122935,297.2318265057491,297.0377281717043,296.84456712301613,297.11542323291036,0.0,2461.292186623546,465.76748007112417,215.81228152443845,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.5988148984942436,283.15,283.15,283.1499997596239,284.7598158298901,3.9682539682539675,3.2688948390375985,72686.49209381314,285.1499999999999,285.10578449045806,1.5242442769392344,0.6745,0.6784388646267513,0.34906091102875975,0.3064816106417673,0.4190576005144006,0.29104235096121,0.1421925,0.14302285879679663,0.10502289583333334,0.10563619601034879,297.15,293.15,296.94426287796597,297.5232295870379,297.2329255931444,297.03887580897333,296.84599748643177,297.1170582707107,0.0,2461.177899388816,473.4391975190341,214.83386576313055,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5986738060588016,283.15,283.15,283.1499999497513,284.75309150279105,3.9682539682539675,3.2929753188026356,73899.43921711622,285.1499999999999,285.100835407795,1.5226210464867092,0.6745,0.6784139015029502,0.3506110383228699,0.30566528167729135,0.4194118568721671,0.2902671452303301,0.1421925,0.14301759627792177,0.10502289583333334,0.10563230913184525,297.15,293.15,296.9447680912915,297.5274430395019,297.234208772092,297.04003291635433,296.8474577875188,297.1187821213518,0.0,2461.113507115343,484.9026713972081,213.8985322251467,296.98839453385915,297.4224247065634,296.896044749293,297.4776394516482,296.7489585612572,3159.9147107376975,4625.004911657021,0.577390364821463,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5986738060588016,283.15,283.15,283.1499999497513,284.75309150279105,3.9682539682539675,3.2929753188026356,73899.43921711622,285.1499999999999,285.100835407795,1.5226210464867092,0.6745,0.6784139015029502,0.3506110383228699,0.30566528167729135,0.4194118568721671,0.2902671452303301,0.1421925,0.14301759627792177,0.10502289583333334,0.10563230913184525,297.15,293.15,296.9447680912915,297.5274430395019,297.234208772092,297.04003291635433,296.8474577875188,297.1187821213518,0.0,2461.113507115343,484.9026713972081,213.8985322251467,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.5985326010943922,283.15,283.15,283.1500010822255,284.7418467968398,3.9682539682539675,3.3112229877807096,74888.8684109854,285.1499999999999,285.0948939298734,1.5219285022770181,0.6745,0.6784032727156194,0.35152398124169726,0.3053169167057887,0.41915495197364583,0.2899363294267771,0.1421925,0.14301535560506407,0.10502289583333334,0.10563065417850995,297.15,293.15,296.9370999636539,297.5237770030602,297.2276622059172,297.0330367307129,296.84087400330867,297.1124899813306,0.0,2461.9384653747534,494.13072713043044,213.50068935478242,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.5983913158124133,283.15,283.15,283.1500009516436,284.7351496878023,3.9682539682539675,3.3269021468997915,75779.72676311014,285.1499999999999,285.090146718025,1.52180367598247,0.6745,0.678401357763372,0.3524875855180558,0.305254103597165,0.41893604556413466,0.28987668057943927,0.1421925,0.14301495191070165,0.10502289583333334,0.10563035601122986,297.15,293.15,296.9300890995745,297.52085031666473,297.2218248465145,297.02673992138614,296.8350982304539,297.1069204829188,0.0,2462.367444558557,502.3871328677826,213.4298961745963,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.5982499188888865,283.15,283.15,283.15000137839564,284.730330111047,3.9682539682539675,3.3402672912121383,76572.29758407664,285.1499999999999,285.08719721898893,1.5221303037588914,0.6745,0.6784063677513472,0.3534850289246412,0.3054183437165853,0.41873308986746133,0.2900326469696516,0.1421925,0.1430160080748457,0.10502289583333334,0.1056311360904667,297.15,293.15,296.92375136004523,297.518437704385,297.2164074677086,297.02114478178447,296.83011122395914,297.10197050757654,0.0,2462.9772903449507,509.68987586164803,213.6188649845019,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.5981084388401945,283.15,283.15,283.15000043845333,284.73200470705734,3.9682539682539675,3.3361303019794577,76548.45156595967,285.1499999999999,285.0875717387082,1.522972173273358,0.6745,0.6784192939085395,0.35451744432883536,0.3058417078453891,0.4185439648314925,0.2904346837871352,0.1421925,0.14301873306017793,0.10502289583333334,0.10563314875534488,297.15,293.15,296.91818324407205,297.51656126430635,297.21141106137264,297.0163492371882,296.82601710300816,297.0977043819895,0.0,2463.2522788941933,508.897830919339,214.10482054385645,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.5979668052183624,283.15,283.15,283.15000229538424,284.7339986002986,3.9682539682539675,3.338883040803253,76819.9395590662,285.1499999999999,285.09017160703917,1.5243193279864462,0.6745,0.6784400155706641,0.35556549564514667,0.3065191648543023,0.4183457453260555,0.2910780133498335,0.1421925,0.14302310142925373,0.10502289583333334,0.1056363752178546,297.15,293.15,296.9133455164094,297.51496172401056,297.2065343348461,297.0123074060516,296.82274066009836,297.0939779282832,0.0,2464.1712924043077,511.1261587814654,214.88348147160613,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.5978249517777678,283.15,283.15,283.1500028942281,284.73594238387676,3.9682539682539675,3.3409988336360508,77057.58550576592,285.1499999999999,285.09298861364977,1.5260625203721965,0.6745,0.6784668960882566,0.35661394323007733,0.3073957473939802,0.41812612931379156,0.2919104373332014,0.1421925,0.14302876815719706,0.10502289583333334,0.10564056064379836,297.15,293.15,296.90903535110294,297.51342870933485,297.20157590861845,297.008815143094,296.8200483591961,297.0905806942693,0.0,2465.392700684976,513.0338871747907,215.89369848800877,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.5976829107376004,283.15,283.15,283.1500005080197,284.7411478185877,3.9682539682539675,3.3299313730112035,76675.26230449736,285.1499999999999,285.0966444917645,1.5281238321869075,0.6745,0.678498779449387,0.35765803733555335,0.30843224414507475,0.4178837930197978,0.2928947197199016,0.1421925,0.1430354895431534,0.10502289583333334,0.10564552503655567,297.15,293.15,296.9051271359177,297.5118931653111,297.19649044243005,297.00574722642045,296.81780274965814,297.0874121439475,0.0,2466.3462889317257,508.7906746793407,217.09253287241478,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.5975406782382262,283.15,283.15,283.1500032153899,284.7483182930495,3.9682539682539675,3.324954649538481,76528.98325141263,285.1499999999999,285.1030522209364,1.5305791198377676,0.6745,0.6785368942861363,0.35869554342524734,0.30966676485429284,0.4176123009727068,0.29406705044724535,0.1421925,0.14304352459715555,0.10502289583333334,0.10565145970005399,297.15,293.15,296.90171076744423,297.510342175432,297.19124693821107,297.00320406348834,296.81610755281565,297.0845222994783,0.0,2467.6148258672833,507.0580468415719,218.52644093200692,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.5973981184783955,283.15,283.15,283.1500038859437,284.75434868779615,3.9682539682539675,3.3206695036996097,76396.45151604398,285.1499999999999,285.109268930045,1.5334114990683985,0.6745,0.6785810487444588,0.3597186665414915,0.31109077622554465,0.41730285382481663,0.2954193260908534,0.1421925,0.14305283287412374,0.10502289583333334,0.1056583347616952,297.15,293.15,296.89871911593,297.50868430621995,297.18574617468954,297.0011264524061,296.8148947699501,297.0818341638391,0.0,2469.2843795946956,505.52494863632216,220.1888566563512,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.5972552834637411,283.15,283.15,283.1500042975732,284.76027375035585,3.9682539682539675,3.3065973885711357,75799.75673191692,285.1499999999999,285.1154477188861,1.5365133501766357,0.6745,0.6786296322299993,0.3607275131409603,0.3126501263378621,0.41696126710369624,0.2969001226766915,0.1421925,0.1430630748419039,0.10502289583333334,0.10566589944418761,297.15,293.15,296.8960050205629,297.50690749992816,297.18001355007567,296.99936139878184,296.814003810314,297.0792582559325,0.0,2471.1083424464764,499.4419130546305,222.01947585936338,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.5971122494278435,283.15,283.15,283.1500023413237,284.77050424926324,3.9682539682539675,3.296397346322806,75350.77459356235,285.1499999999999,285.1226051016465,1.5365095827917523,0.6745,0.6786295575061232,0.3617762018418972,0.3126484885860471,0.41665978059943326,0.29689856742795234,0.1421925,0.1430630590892356,0.10502289583333334,0.10566588780932051,297.15,293.15,296.8936100294481,297.50568274197803,297.17501374913496,296.99794545792105,296.8134719633409,297.0771447883646,0.0,2471.9715161246713,494.94529751493275,222.02100232771429,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.5969690688843378,283.15,283.15,283.1500010741902,284.7754401868387,3.9682539682539675,3.2872067586221885,74961.95593807299,285.1499999999999,285.1269432624321,1.534595607054205,0.6745,0.6785995379542512,0.3629258694291235,0.3116864186592405,0.41647943430609813,0.2959849625539094,0.1421925,0.1430567306161006,0.10502289583333334,0.10566121362063376,297.15,293.15,296.8915385951871,297.5057241715068,297.1717495028219,296.99684216082886,296.8132575674548,297.07582239955985,0.0,2472.6278701939373,491.01235792356346,220.89454952060476,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.5968258578777426,283.15,283.15,283.14999941079424,284.7784997532656,3.9682539682539675,3.278655025650105,74620.98052485462,285.1499999999999,285.12893191653257,1.5315322500075905,0.6745,0.6785516880090732,0.36417418135391855,0.3101463986842737,0.41641712595596275,0.29452252233407683,0.1421925,0.14304664328722036,0.10502289583333334,0.10565376315390572,297.15,293.15,296.8897413561268,297.5069569589242,297.17009954686745,296.9959693181048,296.8132750445788,297.0752084449204,0.0,2472.67002462132,487.50160797240505,219.09827546429827,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.5966827678471011,283.15,283.15,283.1499969138795,284.7854042198225,3.9682539682539675,3.255961281021729,73633.2547236546,285.1499999999999,285.1309474451334,1.5286120663366436,0.6745,0.6785062968391128,0.365532826816506,0.30867806797303815,0.41648283236762224,0.29312815997317804,0.1421925,0.1430370742969541,0.10502289583333334,0.1056466955303112,297.15,293.15,296.8882921627408,297.50947563323945,297.1701535584528,296.9953630457122,296.81356213080903,297.07536930619085,0.0,2471.5432270173364,477.7033944377741,217.39534636563522,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.5965398681548965,283.15,283.15,283.1499986192828,284.7917070743443,3.9682539682539675,3.243361340804215,73076.1705836152,285.1499999999999,285.134605706909,1.5267672866144233,0.6745,0.6784777292897065,0.3669570145541905,0.30775041259125363,0.4166112491597324,0.2922472359835427,0.1421925,0.14303105192294527,0.10502289583333334,0.1056422474253957,297.15,293.15,296.8872303430592,297.5126634181305,297.1709973922095,296.9950375628424,296.81413952364153,297.0760136479766,0.0,2470.8817019502158,472.24560862441945,216.32559772137853,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.5963970426268539,283.15,283.15,283.14999918126887,284.79695840652823,3.9682539682539675,3.232196743279931,72579.70215241518,285.1499999999999,285.13790479093325,1.5250362930890091,0.6745,0.678450998458437,0.3684160138444513,0.3068799547921884,0.41676757424476907,0.2914206282020123,0.1421925,0.14302541675063202,0.10502289583333334,0.10563808530633274,297.15,293.15,296.8864337867629,297.51615592407063,297.17216434417,296.99490190496334,296.8149154467132,297.07691428133603,0.0,2470.4809399451083,467.4145457773317,215.32566683730371,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.5962542901692123,283.15,283.15,283.1499965073695,284.80472910720897,3.9682539682539675,3.2094040946362976,71554.8455563676,285.1499999999999,285.14143224447565,1.5235373420200726,0.6745,0.6784279106591564,0.3699012366016227,0.30612612006054846,0.41694283586592346,0.2907047685063089,0.1421925,0.14302054957213062,0.10502289583333334,0.1056344904248815,297.15,293.15,296.8858584895576,297.51985528026785,297.1735360437264,296.994925501978,296.8158593166635,297.0780069264387,0.0,2469.7563126002356,457.5479513351029,214.46275614753972,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.5961116761559403,283.15,283.15,283.1499998800707,284.81445260092215,3.9682539682539675,3.1945598878679644,70843.82278760237,285.1499999999999,285.14769934988846,1.523060868349034,0.6745,0.6784205812410442,0.37139963074899984,0.3058864481265583,0.4171140972518283,0.29047717024035796,0.1421925,0.14301900444494764,0.10502289583333334,0.10563334919921077,297.15,293.15,296.8855738631878,297.5235528009746,297.17479680599365,296.99517177417016,296.817042793192,297.0792276075037,0.0,2469.384807826539,450.8946648092544,214.19108037732101,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.5959690583955864,283.15,283.15,283.15000085354444,284.82236825372485,3.9682539682539675,3.181505584216648,70203.31612299941,285.1499999999999,285.15375570999265,1.5230272301419374,0.6745,0.678420059171696,0.37289482667969504,0.30586950374380295,0.41726580188367535,0.2904610794446251,0.1421925,0.14301889438661436,0.10502289583333334,0.10563326791050094,297.15,293.15,296.88547709943185,297.52709042430814,297.17576653015254,296.99557145160895,296.81839354774024,297.0804598106484,0.0,2469.554849739316,444.9818086601329,214.17487583047242,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.5958263547984963,283.15,283.15,283.15000158488743,284.829800910872,3.9682539682539675,3.15989864777338,69178.7961247486,285.1499999999999,285.1595069605775,1.5234429855809895,0.6745,0.6784264451305989,0.3743761759233968,0.30607856328654126,0.41738272331270476,0.29065960744335895,0.1421925,0.14302024062154586,0.10502289583333334,0.10563426223503268,297.15,293.15,296.8855498930266,297.530328138709,297.17626375496354,296.9961260919925,296.8199158686617,297.08163674947065,0.0,2469.9931112242853,435.49256178795054,214.4178357077438,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.5956836674140182,283.15,283.15,283.1500010524873,284.8433979206498,3.9682539682539675,3.1438665175069116,68361.05351737881,285.1499999999999,285.16771619244804,1.524383072249997,0.6745,0.6784409069944656,0.37584466372879394,0.30655130549449233,0.41746358370805536,0.29110853487920924,0.1421925,0.14302328935183178,0.10502289583333334,0.1056365140168302,297.15,293.15,296.88583621637935,297.5332579419215,297.17626877340587,296.9968776352726,296.8216572897187,297.08277957133964,0.0,2469.980644301038,428.147831729321,214.96382921241835,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.5955408810480538,283.15,283.15,283.15000237684876,284.85366827598256,3.9682539682539675,3.130031744227768,67626.30619514175,285.1499999999999,285.17614618270187,1.525689167477526,0.6745,0.6784610380070343,0.3772966339606873,0.3072080877800504,0.41750978855534737,0.2917322312245078,0.1421925,0.1430275332050633,0.10502289583333334,0.10563964851236171,297.15,293.15,296.8862429678224,297.5358873365312,297.1758317628369,296.9977617379643,296.82354970797905,297.0838547026268,0.0,2470.775041516591,421.67023363258687,215.72278970327113,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.5953979135677606,283.15,283.15,283.1500028914361,284.86290868906013,3.9682539682539675,3.118164170048279,66972.27814616973,285.1499999999999,285.183952683313,1.5273752562815086,0.6745,0.67848709005325,0.3787258406531805,0.3080559223981443,0.41751285899091856,0.2925373554861549,0.1421925,0.14303302528153705,0.10502289583333334,0.10564370494132534,297.15,293.15,296.8867427403771,297.53814673578887,297.17486646563094,296.99876636858806,296.8255820415749,297.0848208703919,0.0,2471.8360201663554,415.99827366943146,216.7045231493558,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.5952547979104349,283.15,283.15,283.1500007874055,284.87602707176814,3.9682539682539675,3.093121747955844,65739.9547759443,285.1499999999999,285.19247473727694,1.528038216814023,0.6745,0.6784973426541817,0.3801471849877927,0.30838941761262734,0.41749203973929006,0.2928540506087569,0.1421925,0.1430351866498958,0.10502289583333334,0.10564530132062804,297.15,293.15,296.8873396173734,297.5402126535902,297.17363504405216,296.9999018374235,296.8277682597284,297.0857714824336,0.0,2472.3324355995924,405.04210781095674,217.09431526451735,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827051,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.5951116110109053,283.15,283.15,283.15000124940326,284.88599237113675,3.9682539682539675,3.0782133359769506,64942.599324627896,285.1499999999999,285.200350388097,1.5268445740402103,0.6745,0.6784788549635757,0.3816161682714099,0.3077893094720622,0.4175246241432623,0.2922841734024367,0.1421925,0.14303128922818123,0.10502289583333334,0.10564242269823412,297.15,293.15,296.88802317130273,297.54277623500684,297.17312855399837,297.00114082183535,296.83007875596445,297.08702950762154,0.0,2472.8648538948305,398.18693809351555,216.40477743178283,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.5949683740432192,283.15,283.15,283.14999996803596,284.89226186657544,3.9682539682539675,3.065633693923405,64266.384868999245,285.1499999999999,285.20482270345514,1.5245230445597662,0.6745,0.6784430143748514,0.3831720690534296,0.3066219465733557,0.4176583700125222,0.29117561735643777,0.1421925,0.1430237336122996,0.10502289583333334,0.10563684214609743,297.15,293.15,296.88881542663364,297.54625872306224,297.17392440598934,297.0024713632405,296.83250395734626,297.0887947752544,0.0,2472.94948954636,392.4185514710308,215.0643125094617,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.5948251993203615,283.15,283.15,283.14999579769164,284.90063813279005,3.9682539682539675,3.0413692661190366,63115.32390686212,285.1499999999999,285.2084476023489,1.5220249374139296,0.6745,0.6784046008088104,0.3847892062180027,0.3053656094512671,0.417862452126573,0.2899825692357142,0.1421925,0.14301563558266384,0.10502289583333334,0.10563086096901081,297.15,293.15,296.8896887435328,297.5503663196109,297.1755882186305,297.00384881266837,296.83499146739143,297.0908967123668,0.0,2472.1790824989766,382.3169665015494,213.62765463884696,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.5946821972923404,283.15,283.15,283.1499992538933,284.911803663902,3.9682539682539675,3.0251919638712987,62283.25734977075,285.1499999999999,285.2153808907538,1.521563678269362,0.6745,0.6783975233931017,0.3864284265675984,0.30513353757858824,0.41807899756693395,0.2897621881718226,0.1421925,0.14301414358053907,0.10502289583333334,0.10562975898132698,297.15,293.15,296.8906916157807,297.55457017209136,297.1773419310791,297.00531428901127,296.8375938621027,297.0931023740131,0.0,2471.6217772394953,375.2540881298539,213.36604708366082,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.5945391985526985,283.15,283.15,283.15000050062434,284.921206882997,3.9682539682539675,3.011248426529325,61546.608718595,285.1499999999999,285.22231102406704,1.521672826491033,0.6745,0.6783991908887442,0.3880626528534613,0.3051884000709672,0.418273327751463,0.28981428692165667,0.1421925,0.14301449510815084,0.10502289583333334,0.10563001861842285,297.15,293.15,296.89179047442127,297.5585517981706,297.17874664613595,297.006851981304,296.84029547041376,297.0952472740891,0.0,2471.7151353791337,369.0925588025347,213.43258135893052,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.5943961476547008,283.15,283.15,283.1500012316588,284.92998315704216,3.9682539682539675,3.009488298759328,61312.69643073506,285.1499999999999,285.229004147246,1.5221747160964412,0.6745,0.6784068833531564,0.38968634592106655,0.30544078913172096,0.41844100026177833,0.29005396167879743,0.1421925,0.14301611676974602,0.10502289583333334,0.10563121637214958,297.15,293.15,296.8929514274833,297.5622743161649,297.1797660098528,297.00844373617326,296.8430746027792,297.0973020184907,0.0,2472.1022024259296,367.472264275333,213.72506679549613,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.5942528471078933,283.15,283.15,283.1500028993283,284.93064199026287,3.9682539682539675,3.0065356868351047,61048.72167977982,285.1499999999999,285.2324203291694,1.5231846509235534,0.6745,0.6784223881561728,0.39128710193689215,0.30594867689204724,0.41856138966866,0.29053626418132034,0.1421925,0.14301938536382003,0.10502289583333334,0.10563363054459156,297.15,293.15,296.89415340407163,297.5655509507531,297.1801363222868,297.010080665368,296.84592873782924,297.0991700160618,0.0,2473.6617009269717,365.52751518722323,214.31059453122984,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.5941092905882933,283.15,283.15,283.15000258555045,284.934271340276,3.9682539682539675,3.004374448996774,60819.725249957526,285.1499999999999,285.23586842086894,1.5246817928572403,0.6745,0.6784454225917451,0.3928553073535303,0.30670155944663957,0.4186229539311856,0.29125121966666706,0.1421925,0.1430242412926267,0.10502289583333334,0.10563721711705659,297.15,293.15,296.8953502076683,297.5682883877678,297.17974939849427,297.0117443029583,296.8488412937916,297.10079471813606,0.0,2474.7843436549747,363.8917306444763,215.1788487180262,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.5939655466409928,283.15,283.15,283.1500027465666,284.9387352956676,3.9682539682539675,3.0013907292425355,60638.998548638716,285.1499999999999,285.24005882578723,1.5265096994143819,0.6745,0.678473622921104,0.3943989578807826,0.30762073515269983,0.4186416987669933,0.2921240911511193,0.1421925,0.14303018625234853,0.10502289583333334,0.1056416080440436,297.15,293.15,296.89653460780664,297.57064168593206,297.17883492716174,297.0134295404393,296.8518006153562,297.1022482753392,0.0,2475.9711658643923,362.4468672150805,216.2414561754028,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.5938215233304732,283.15,283.15,283.15000494013987,284.9382975664478,3.9682539682539675,3.0135773338271648,61132.42564226565,285.1499999999999,285.24312070683277,1.5286738820352703,0.6745,0.6785071195897547,0.3959150741092933,0.308708946496154,0.4186133980199635,0.2931574829656506,0.1421925,0.14303724774242577,0.10502289583333334,0.1056468236365454,297.15,293.15,296.89769272682514,297.57257909184455,297.17735072012107,297.015128963198,296.8548004263687,297.1035103856715,0.0,2477.97400916852,366.8916027271303,217.50357277789323,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.5936771698536293,283.15,283.15,283.15000358256253,284.9388386918988,3.9682539682539675,3.017504217651795,61291.84835721296,285.1499999999999,285.2449934423982,1.5311654625302036,0.6745,0.6785458285162167,0.3973996622522667,0.3099616964320698,0.41853283946513536,0.2943471246076139,0.1421925,0.1430454080374976,0.10502289583333334,0.10565285080267087,297.15,293.15,296.89879841670023,297.5740657357666,297.1752513084939,297.0168256918351,296.85782418956217,297.1045530684716,0.0,2479.7094031617203,368.3314881027415,218.96251452125418,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.5935325139281119,283.15,283.15,283.15000385517305,284.9409042426698,3.9682539682539675,3.0210220242919545,61434.83974103752,285.1499999999999,285.24806873482834,1.5339796960724192,0.6745,0.6785897361688425,0.39885190700657547,0.31137656233185296,0.4183992879752888,0.2956907154902952,0.1421925,0.1430546642849342,0.10502289583333334,0.10565968743547742,297.15,293.15,296.89984787172534,297.57510905095506,297.17255678851524,297.0185256177647,296.8608823328748,297.105384332367,0.0,2481.438187550724,369.6245529463307,220.6183196176495,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.5933874817803756,283.15,283.15,283.15000757571295,284.94018182106157,3.9682539682539675,3.0373094679091257,62099.06120421004,285.1499999999999,285.2513110576152,1.5364634539439115,0.6745,0.6786286459685137,0.40027390970372334,0.3126252948061576,0.41821511612242934,0.296876542053534,0.1421925,0.14306286692643125,0.10502289583333334,0.10566574587852821,297.15,293.15,296.9008307515648,297.57574339810634,297.1693251622189,297.020227728009,296.8639787286086,297.10602115370153,0.0,2483.7708002737427,375.65068080392865,222.08812485294604,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.5932419732629305,283.15,283.15,283.1500031823942,284.9345600548884,3.9682539682539675,3.0472259037283798,62505.21449126606,285.1499999999999,285.2494584263534,1.5355327385874942,0.6745,0.6786140255567282,0.4017413749863052,0.31215760617980204,0.41808211969319803,0.2964324136210081,0.1421925,0.14305978477238707,0.10502289583333334,0.10566346941005678,297.15,293.15,296.90171776958886,297.5768952178098,297.1668880732817,297.0218885065512,296.86707036294644,297.1068919860356,0.0,2485.5449176366506,379.35133481921963,221.5432260294541,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
