,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.5930963000497964,283.15,283.15,283.15000096758445,284.92916693395597,3.9682539682539675,3.0560583094475335,62868.08322686696,285.1499999999999,285.2459380198319,1.5331760078699415,0.6745,0.6785771317202944,0.4032940486833773,0.3109729045682981,0.41805432245300456,0.29530739231392994,0.1421925,0.1430520071195522,0.10502289583333334,0.10565772486218329,297.15,293.15,296.90256294806716,297.57902950730545,297.165877111284,297.0235044658355,296.87014699910816,297.10822420632,0.0,2486.2454951748464,382.6677319700514,220.16001996269836,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.5929505978395928,283.15,283.15,283.1499993279148,284.9232567367614,3.9682539682539675,3.0745435781354957,63630.92739237542,285.1499999999999,285.24142199054853,1.52970113319824,0.6745,0.6785229923474616,0.4049342955917418,0.3092259050257836,0.41813467596837645,0.2936483992901172,0.1421925,0.14304059390565818,0.10502289583333334,0.10564929510130334,297.15,293.15,296.9034045721486,297.58214897421146,297.16627587931146,297.02508099470873,296.87321180295567,297.1100244446672,0.0,2486.265355454272,389.67070142108986,218.12943622218302,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.5928048025844579,283.15,283.15,283.1500001481677,284.91072771750646,3.9682539682539675,3.0889460170831393,64228.47107172897,285.1499999999999,285.2339431176999,1.527422362922595,0.6745,0.678487655747509,0.40665181733512007,0.30807997360335493,0.41830373255219555,0.29256019509239845,0.1421925,0.1430331445365125,0.10502289583333334,0.10564379302264372,297.15,293.15,296.90425564325653,297.58606707553514,297.1677917130561,297.02659969347025,296.8762550232058,297.1121938297048,0.0,2486.684500855926,395.18545026575276,216.80586290893157,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.5926590219825387,283.15,283.15,283.14999975783104,284.9031134099002,3.9682539682539675,3.1013120143801207,64743.7529228878,285.1499999999999,285.2279774010179,1.5256518823585439,0.6745,0.6784602856772192,0.4084046361834068,0.3071896694745456,0.41850173659300377,0.2917147407560794,0.1421925,0.14302737460512674,0.10502289583333334,0.10563953137098915,297.15,293.15,296.90514134641205,297.59021252230974,297.1695958143878,297.028068870971,296.8793047242109,297.1144646556583,0.0,2486.5616104383416,399.96153411712356,215.78276071616213,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.5925132534590387,283.15,283.15,283.14999982188823,284.8966205608639,3.9682539682539675,3.1125472236865255,65213.70061955054,285.1499999999999,285.2230418749794,1.5239539304314058,0.6745,0.6784341088597464,0.4101760028624241,0.30633580095808055,0.41871339769558724,0.29090388655858485,0.1421925,0.14302185622541064,0.10502289583333334,0.10563545551454039,297.15,293.15,296.9060574000553,297.5944508415355,297.1715160590799,297.02952181570186,296.8824073019888,297.11679068367226,0.0,2486.4693261275756,404.3339313483867,214.80497056569308,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.5923674146468539,283.15,283.15,283.1500020531892,284.88586675841896,3.9682539682539675,3.1381863061831847,66292.4993130127,285.1499999999999,285.2173676660516,1.5228220228439417,0.6745,0.6784166974367839,0.4119581581316055,0.3057665129956703,0.41892679496384755,0.29036327693895114,0.1421925,0.14301818569352096,0.10502289583333334,0.10563274447219774,297.15,293.15,296.90700080735735,297.59866978239097,297.1733898726069,297.03095601804495,296.885580889552,297.1191194739904,0.0,2487.146550325329,414.430343762989,214.1560283299894,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.5922214583625987,283.15,283.15,283.15000084485666,284.8771715861238,3.9682539682539675,3.1541421300767256,66968.32946566818,285.1499999999999,285.2114257805141,1.5224858942055883,0.6745,0.6784115288979434,0.4137299838460034,0.3055974297250338,0.41911351671999836,0.2902027113751927,0.1421925,0.1430170961049975,0.10502289583333334,0.10563193970582824,297.15,293.15,296.9079532036269,297.6026158942541,297.1748581156259,297.0323669960487,296.88881437738985,297.1213217173891,0.0,2487.642671631965,420.79721885508013,213.96639746163436,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.5920754021621478,283.15,283.15,283.15000123425506,284.87090340348857,3.9682539682539675,3.168393071793598,67574.84477390465,285.1499999999999,285.20730489127806,1.522606541142693,0.6745,0.6784133747349198,0.41548496130614115,0.30565807931912453,0.4192653746128561,0.2902603056967967,0.1421925,0.1430174852290513,0.10502289583333334,0.10563222711152802,297.15,293.15,296.90891367552535,297.60621768882373,297.17583294068066,297.0337714416478,296.89212271306144,297.1233716919478,0.0,2488.1991672991817,426.53835731561435,214.03979030446786,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.5919291830202343,283.15,283.15,283.150005003959,284.86312494924056,3.9682539682539675,3.19401099761849,68672.0103117741,285.1499999999999,285.20423882334927,1.5231944213298103,0.6745,0.6784224003347367,0.41721828261844257,0.3059537076984292,0.41937529291082354,0.290541041556751,0.1421925,0.14301938793120392,0.10502289583333334,0.10563363244085254,297.15,293.15,296.9098780861608,297.6094143822071,297.17623563681934,297.0351769564939,296.89551869255564,297.1252447508474,0.0,2489.4237720729684,436.98902251001493,214.38243177044603,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.5917826607612555,283.15,283.15,283.1500027676139,284.854649877691,3.9682539682539675,3.2118993780756226,69443.37335596333,285.1499999999999,285.19996407921303,1.5242847243076105,0.6745,0.6784391682241552,0.4189216140974321,0.3065019958371041,0.4194307101506392,0.2910617092358001,0.1421925,0.14302292279868523,0.10502289583333334,0.10563624328192554,297.15,293.15,296.9108184182703,297.61210044922666,297.1759183487494,297.03656842536395,296.8989922887038,297.12687958606284,0.0,2490.8248234450543,444.3862933693072,215.01554452701836,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.5916359363048979,283.15,283.15,283.15000285124546,284.8489546035986,3.9682539682539675,3.2279969687997863,70141.1986471567,285.1499999999999,285.1969577819359,1.525719633228337,0.6745,0.6784612831029693,0.4205998224341331,0.3072235572723713,0.41944284332975496,0.2917469214286079,0.1421925,0.14302758487415707,0.10502289583333334,0.10563968667497826,297.15,293.15,296.91173197275447,297.6143943583187,297.1750591348887,297.03795828435744,296.90252864115865,297.12833447829564,0.0,2492.0811532492144,451.113636247487,215.84952409049012,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.5914889406568413,283.15,283.15,283.15000307801625,284.844670580701,3.9682539682539675,3.252741023108432,71220.6480013748,285.1499999999999,285.1953688790595,1.5275400712203775,0.6745,0.6784894151850142,0.4222472136529376,0.30813894816975834,0.4194029864601313,0.2926161987671933,0.1421925,0.14303351544654577,0.10502289583333334,0.10564406697553005,297.15,293.15,296.9126111643699,297.6162358811945,297.17358426318697,297.0393582402948,296.9061515367723,297.12958821716364,0.0,2493.4899245484635,461.58563454537943,216.9098802531056,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.5913415180171424,283.15,283.15,283.15000450103406,284.83536102675754,3.9682539682539675,3.272284029053179,72079.02978864044,285.1499999999999,285.19267937402657,1.5298098270533145,0.6745,0.6785246076559351,0.4238563035365941,0.30928020732890127,0.4192989217310648,0.2936999660706783,0.1421925,0.14304093443160348,0.10502289583333334,0.10564954661260588,297.15,293.15,296.9134325482121,297.6175193604139,297.1713421602128,297.0407516353304,296.90985488589877,297.1305801180136,0.0,2495.813885191179,469.96955264588115,218.23598987019702,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.5911937709614147,283.15,283.15,283.1500040139769,284.8300528031258,3.9682539682539675,3.289740388655736,72850.10806654481,285.1499999999999,285.1906258145406,1.5323947581076012,0.6745,0.678564843512614,0.42543406475847456,0.310579846244918,0.4191435886006257,0.2949341346223449,0.1421925,0.14304941662144904,0.10502289583333334,0.10565581152911405,297.15,293.15,296.9141960870336,297.61837962260336,297.1685240808573,297.04214037149,296.9136191533026,297.1313718630574,0.0,2497.676026407762,477.5432101614185,219.75267416626326,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.5910456707626526,283.15,283.15,283.1500042446571,284.82642635958996,3.9682539682539675,3.3052519669235747,73538.72426081944,285.1499999999999,285.19001752433246,1.5353008049220151,0.6745,0.6786102764621117,0.4269787583464207,0.31204081479568097,0.4189342485114526,0.2963215056975753,0.1421925,0.14305899441933106,0.10502289583333334,0.10566288565798355,297.15,293.15,296.91490043980264,297.6188136412216,297.16513096996016,297.04353351679583,296.9174609796725,297.1319679094906,0.0,2499.611091831637,484.3406843741921,221.46634373695645,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.5908971112876277,283.15,283.15,283.15000547199264,284.8183486047463,3.9682539682539675,3.334066626577631,74826.5110045725,285.1499999999999,285.1885320857026,1.5366464647857567,0.6745,0.678631373472025,0.42850917537390015,0.31271748084780143,0.4186954679008091,0.29696408414857084,0.1421925,0.14306344191611697,0.10502289583333334,0.10566617056395021,297.15,293.15,296.91552808774355,297.61905365577775,297.16150228370003,297.04491858031776,296.92137665932484,297.1324758533728,0.0,2502.1227839772528,497.1376751175068,222.2659359972,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.5907481760439385,283.15,283.15,283.15000234409445,284.8096471658174,3.9682539682539675,3.352325107119666,75648.30581942177,285.1499999999999,285.183633254045,1.5351586352300701,0.6745,0.6786080187515228,0.43010998477119866,0.3119696739194074,0.4185417722946251,0.2962539486006364,0.1421925,0.14305851846749576,0.10502289583333334,0.10566253412158029,297.15,293.15,296.91608550220406,297.62012982636764,297.15910516957547,297.0462659378066,296.92533207262136,297.13338370171505,0.0,2503.46413325141,505.36152943166064,221.39135945372223,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.5905991234835181,283.15,283.15,283.1500004204214,284.80114943454817,3.9682539682539675,3.3684795914276164,76379.14415680239,285.1499999999999,285.1778226042163,1.5323873139441273,0.6745,0.6785646785899427,0.4317997907791217,0.31057651098829786,0.41849870159781727,0.29493096738198166,0.1421925,0.14304938185381827,0.10502289583333334,0.10565578584986048,297.15,293.15,296.9166292062238,297.62223972684893,297.15820108228166,297.04758118435564,296.9293184116255,297.1347939222671,0.0,2503.9226714191354,512.7125733452618,219.76505850632083,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.5904500533800924,283.15,283.15,283.1500018098118,284.7896979835582,3.9682539682539675,3.395722544565506,77619.58971238002,285.1499999999999,285.1708407272013,1.5289439832685494,0.6745,0.6785111008940463,0.4335841854272252,0.3088452397418252,0.41857288332887294,0.29328691032854265,0.1421925,0.14303808704800103,0.10502289583333334,0.10564744354478248,297.15,293.15,296.9171972732711,297.6254141414613,297.15881931433034,297.0488666537721,296.93333295570875,297.1367260677087,0.0,2504.149630816367,525.2695529776487,217.75480062625275,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.5903009277401856,283.15,283.15,283.1499996493505,284.77858989425704,3.9682539682539675,3.414812551536842,78494.76343450014,285.1499999999999,285.16268350136954,1.5269939523819835,0.6745,0.6784808904603928,0.43542661311124675,0.3078646370769726,0.41871009606467235,0.292355706318162,0.1421925,0.14303171833475078,0.10502289583333334,0.10564273963488377,297.15,293.15,296.91780593076123,297.6291483930675,297.1602171671674,297.05011199036517,296.9373749339527,297.1389316830628,0.0,2504.074815310888,534.1891886974051,216.6235066521127,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.5901518347651137,283.15,283.15,283.149999698071,284.77050023372067,3.9682539682539675,3.4312419148300766,79251.8892071392,285.1499999999999,285.1565901368129,1.5252360932583562,0.6745,0.6784537347644363,0.43730019375320495,0.3069806747372137,0.41887400480578646,0.291516274298127,0.1421925,0.1430259935959853,0.10502289583333334,0.10563851136234449,297.15,293.15,296.9184790653515,297.633088880607,297.161888961661,297.05133986614993,296.9414615745378,297.1412516696615,0.0,2503.923967556839,541.9456900408107,215.60775157594486,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.590002755610539,283.15,283.15,283.1499998112463,284.76356289377145,3.9682539682539675,3.4561551852635093,80411.73300281155,285.1499999999999,285.15151274842384,1.523549976502371,0.6745,0.6784277589103909,0.43919473699727535,0.30613274749182845,0.41905418542833606,0.29071106207536357,0.1421925,0.14302051758171347,0.10502289583333334,0.10563446679686847,297.15,293.15,296.9192117926684,297.63713993231386,297.16370569376534,297.05256955903053,296.9455909720189,297.1436435899594,0.0,2503.821744960607,553.8827952644676,214.63677316936466,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.5898535385423669,283.15,283.15,283.15000262608453,284.7540303449432,3.9682539682539675,3.4761275007896075,81375.03053213033,285.1499999999999,285.1469203201425,1.526874806197482,0.6745,0.6784790463958701,0.44103149822243,0.3078042955313696,0.419144470515149,0.2922984045268534,0.1421925,0.14303132958435097,0.10502289583333334,0.10564245250516353,297.15,293.15,296.919983499185,297.6403651855743,297.1643151803869,297.0538082656472,296.94976289772416,297.14564700570355,0.0,2504.9992653211007,563.7673813411836,216.56234655983948,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.5897040337624824,283.15,283.15,283.1500056190198,284.7519297304332,3.9682539682539675,3.494121539664259,82223.45217955532,285.1499999999999,285.1471301253256,1.533392395945046,0.6745,0.6785803609841168,0.4427248732573038,0.31108113391974956,0.4190279916555268,0.2954101695240323,0.1421925,0.14305268788618833,0.10502289583333334,0.10565822767410028,297.15,293.15,296.9207559226187,297.64174182749383,297.16226938817766,297.05507304856144,296.9539645169008,297.1467609407505,0.0,2506.930339649571,572.6028126652922,220.37325373647764,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.5895539980838528,283.15,283.15,283.15000892159054,284.7536920807999,3.9682539682539675,3.5103495966889557,82957.54290045856,285.1499999999999,285.1522214583785,1.5423499721568348,0.6745,0.6787213181750736,0.44423882847029117,0.31558375450380455,0.4186567339777196,0.2996859669447181,0.1421925,0.14308240331298613,0.10502289583333334,0.10568017538704738,297.15,293.15,296.9214801626137,297.6408946185004,297.1570558667945,297.0563880129604,296.9582209388551,297.1468079199448,0.0,2510.2375118825516,580.4057546212199,225.68692825087038,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.589403129485572,283.15,283.15,283.15001071808183,284.7517651645858,3.9682539682539675,3.5393041068756084,84322.35104832111,285.1499999999999,285.1582489850261,1.549164950999062,0.6745,0.6788298699093512,0.445593613937366,0.3190090497174862,0.4180590983875734,0.3029387101342314,0.1421925,0.14310528728997096,0.10502289583333334,0.10569707741444778,297.15,293.15,296.9220852661712,297.63814623101666,297.14916224135226,297.0577458006468,296.9625246064057,297.1459328291186,0.0,2515.1237055054526,594.8337127626868,229.7926596892879,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.589251431692154,283.15,283.15,283.15000636969705,284.74706687115975,3.9682539682539675,3.557471491693113,85190.23255688994,285.1499999999999,285.15853350107693,1.5504477593847332,0.6745,0.6788504163957146,0.44698513519922195,0.31965388161778535,0.4175022217556401,0.3035510581046198,0.1421925,0.14310961872994463,0.10502289583333334,0.1057002766012485,297.15,293.15,296.9225297181855,297.635954016323,297.1421191557752,297.05909409812114,296.96681433822357,297.1453022653257,0.0,2518.468274668959,604.048447803129,230.5742075871176,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.5890993523922731,283.15,283.15,283.15000323228367,284.7416924563862,3.9682539682539675,3.573712936111887,85969.87103569537,285.1499999999999,285.1566288895936,1.5500913753316932,0.6745,0.6788446860920232,0.4484511137795034,0.31947494281081396,0.4170388086229478,0.3033811334851618,0.1421925,0.14310841071481095,0.10502289583333334,0.10569938436538834,297.15,293.15,296.92289222716244,297.63473498088587,297.1364944640773,297.06042242698936,296.97107268748897,297.1451233573208,0.0,2520.567788580429,612.3661440478663,230.36195338019706,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.588946966159844,283.15,283.15,283.15000355761185,284.73285310961376,3.9682539682539675,3.600614605653033,87269.04521568108,285.1499999999999,285.1525415782415,1.5482356338235805,0.6745,0.6788149553917905,0.4500252415358788,0.3185424884693693,0.41671231469603476,0.30249565228735115,0.1421925,0.14310214313498468,0.10502289583333334,0.10569475515229185,297.15,293.15,296.92319806480464,297.6348786513695,297.1328439711942,297.0617171975052,296.9752762765138,297.1455828322775,0.0,2521.8929322994736,626.3099621459403,229.24056333446006,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.5887943674021062,283.15,283.15,283.15000047179245,284.72336346860044,3.9682539682539675,3.6186315118020493,88186.65738899575,285.1499999999999,285.14595429887544,1.5461728818650462,0.6745,0.678782012830816,0.4517122095255412,0.3175059031301804,0.4165254260914142,0.3015112857752536,0.1421925,0.14309519845729546,0.10502289583333334,0.10568962583702171,297.15,293.15,296.923496619373,297.6363776610372,297.1311421178332,297.0629553408398,296.97938738945436,297.14667182570753,0.0,2522.3024041671156,636.068934146257,227.99871917167147,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.5886417776787457,283.15,283.15,283.1499994536755,284.71566170961137,3.9682539682539675,3.6340290897383403,88996.23369981954,285.1499999999999,285.1400241335359,1.54335949218314,0.6745,0.6787372528037865,0.4534848346058651,0.3160920307208566,0.4164433548303553,0.30016863833514423,0.1421925,0.14308576251935123,0.10502289583333334,0.10568265648541873,297.15,293.15,296.9238443503562,297.6388489581751,297.1308330203266,297.0641569756845,296.9834260796584,297.1482218768401,0.0,2522.164568167142,644.6449443272343,226.31184722990005,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.5884892518956258,283.15,283.15,283.14999866823024,284.7084058672571,3.9682539682539675,3.6577142455316665,90228.2249570043,285.1499999999999,285.1342873923354,1.5398776067614592,0.6745,0.6786821304295306,0.4553337877313013,0.314342023023786,0.41645495279899075,0.29850678869500064,0.1421925,0.14307414207724392,0.10502289583333334,0.10567407366648682,297.15,293.15,296.92426233855844,297.6421599956184,297.1317249008039,297.0653368465221,296.9874085060457,297.15017851750974,0.0,2521.7089921954644,657.8363720502576,224.23559117774425,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.5883367326510938,283.15,283.15,283.149999670804,284.6974205738467,3.9682539682539675,3.6756217335464685,91208.28743807413,285.1499999999999,285.1275093840836,1.5381291811968878,0.6745,0.6786545689551237,0.45723926238918866,0.31346300911847896,0.4165291273984905,0.297672055828019,0.1421925,0.14306833179562847,0.10502289583333334,0.10566978221229013,297.15,293.15,296.92478090324533,297.64601393571724,297.1333789389861,297.06649329410965,296.99132019606645,297.152397453625,0.0,2521.7851740429037,668.2429565889009,223.1985667080499,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.588184229475478,283.15,283.15,283.15000000510236,284.69113431945703,3.9682539682539675,3.690889808623851,92062.93070993712,285.1499999999999,285.1226994499825,1.5373087235328937,0.6745,0.678641659060476,0.4591484434328706,0.31305053629462887,0.4165949521285886,0.2972803616571695,0.1421925,0.14306561023863118,0.10502289583333334,0.10566777207956846,297.15,293.15,296.9253901597426,297.64976029732094,297.1348613650839,297.06764357972025,296.9951827068829,297.1545676217501,0.0,2521.7199224231504,677.3108004739366,222.71453454044996,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.5880317026068207,283.15,283.15,283.15000070204337,284.6864670238486,3.9682539682539675,3.704188431672249,92819.9580039513,285.1499999999999,285.1195884192851,1.5369393327655845,0.6745,0.6786358499918861,0.46105268296267304,0.31286481794152954,0.416642546134997,0.2971039990167178,0.1421925,0.1430643856189344,0.10502289583333334,0.10566686757963453,297.15,293.15,296.9260739798384,297.65331796940654,297.1360608314492,297.0688040006941,296.99901939348933,297.1566552349756,0.0,2521.915059356286,685.3444364581691,222.49810452429952,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.5878790449964484,283.15,283.15,283.15000258026265,284.6790486541715,3.9682539682539675,3.730187355737445,94230.3032502748,285.1499999999999,285.11659033373866,1.537075824739104,0.6745,0.6786379916985579,0.46294417215173067,0.3129334028189267,0.4166589011406698,0.2971691288752964,0.1421925,0.1430648371157853,0.10502289583333334,0.10566720105366967,297.15,293.15,296.92682994820973,297.65657397038535,297.13681212597527,297.0699796061619,297.00282963497983,297.15860505714244,0.0,2522.8994941528344,700.6478900229954,222.5808930676668,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.5877261903143512,283.15,283.15,283.15000193802075,284.67398257252665,3.9682539682539675,3.745476733848744,95118.01290440187,285.1499999999999,285.1137728713151,1.5377026428881568,0.6745,0.6786478448078219,0.464814205161608,0.3132484680400705,0.41663174225481947,0.2974683224304197,0.1421925,0.14306691426662152,0.10502289583333334,0.10566873523019729,297.15,293.15,296.9276288313123,297.659433325376,297.13697832481455,297.0711675569528,297.0066120829404,297.1603640242792,0.0,2523.772163820143,710.150920917576,222.9542202823482,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.5875731171911058,283.15,283.15,283.1500022799221,284.67094798441366,3.9682539682539675,3.758241422710429,95874.74831128394,285.1499999999999,285.11262659536413,1.5388203460112635,0.6745,0.678665440955501,0.46665673704461397,0.3138102802576789,0.41655241831421125,0.29800183290195853,0.1421925,0.14307062374064503,0.10502289583333334,0.1056714750350672,297.15,293.15,296.92845692165815,297.66183687232086,297.1364810103817,297.07238215616644,297.01038401256056,297.1619081946175,0.0,2524.7808289237087,718.2429909822924,223.6193713246763,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.5874198325804763,283.15,283.15,283.1500049177356,284.6663244082772,3.9682539682539675,3.7819612526200355,97196.45556883304,285.1499999999999,285.1119941849419,1.5402856228988269,0.6745,0.6786885569263236,0.4684767601218147,0.3145467790181345,0.4164317247976248,0.2987012299400848,0.1421925,0.14307549685803744,0.10502289583333334,0.1056750743029631,297.15,293.15,296.9292957204184,297.66389021873164,297.13547700491205,297.07361898076255,297.0141522094606,297.1632868268571,0.0,2526.3080269877514,732.7449393467185,224.49273802227066,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.58726621756801,283.15,283.15,283.15000334836236,284.6618328163803,3.9682539682539675,3.7975768511313026,98125.62042709324,285.1499999999999,285.1104568749344,1.54214018356253,0.6745,0.6787178913476748,0.4702670633957656,0.31547890504755477,0.41625788169106576,0.2995863993648556,0.1421925,0.14308168089763415,0.10502289583333334,0.10567964181353079,297.15,293.15,296.9301214624295,297.6655039826456,297.1338336577134,297.0748657847407,297.01790042019627,297.1644450615451,0.0,2527.8728284453246,742.8069727441922,225.60100629179234,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.5871122960563552,283.15,283.15,283.15000350972343,284.65961324418316,3.9682539682539675,3.8108545721410323,98928.92399525864,285.1499999999999,285.1103938943456,1.5443747678002515,0.6745,0.678753350668118,0.4720257375285053,0.3166019714570842,0.4160282808764681,0.30065289039324256,0.1421925,0.14308915613769663,0.10502289583333334,0.10568516300036139,297.15,293.15,296.93092579451496,297.6666739091338,297.1315507009774,297.0761304404994,297.02163873661607,297.16538391634833,0.0,2529.4360289071305,751.5085515474309,226.941138292861,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.586958105501666,283.04999999999995,283.04999999999995,283.15000386555664,284.6584255088151,3.9682539682539675,3.8292469375419045,99994.07518943376,285.1499999999999,285.11133726691673,1.54690555771242,0.6745,0.6787936601314607,0.473758362604531,0.3178738159728514,0.4157530553697136,0.3018606647101123,0.1421925,0.14309765384468898,0.10502289583333334,0.1056914393777813,297.15,293.15,296.93170883969697,297.66749141172795,297.12876213134194,297.0774126219815,297.02537342774315,297.1661496864983,0.0,3230.478429162607,763.2687551283482,228.46533691983217,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.5867944925684873,283.04999999999995,283.04999999999995,283.04994289004674,284.5703496007767,3.9682539682539675,3.832427859229966,101142.0462415216,285.1499999999999,285.04440060384303,1.5497445648479,0.6745,0.678839067980801,0.4754078656477788,0.31930044004151376,0.41535075339405425,0.30321542143438,0.1421925,0.14310722635116388,0.10502289583333334,0.10569850959843555,297.15,293.15,296.93213996549053,297.6672617228059,297.1244320926088,297.0783963584755,297.0287376545741,297.16619355879095,0.0,2571.979666671044,772.6732300642109,230.18350181724767,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.5866355800117861,283.04999999999995,283.04999999999995,283.04998784427465,284.57079738617347,3.9682539682539675,3.8364622048319097,102031.87646871281,285.1499999999999,285.02824391716564,1.552909925662268,0.6745,0.6788899313145083,0.4769696431975381,0.32089091605554887,0.414815997578274,0.3047257759293949,0.1421925,0.14311794893764002,0.10502289583333334,0.1057064292642586,297.15,293.15,296.93214079383927,297.66597908336763,297.11858237047556,297.0790473256819,297.031700484386,297.1654900115501,0.0,2555.9953166790524,780.292217440009,232.1096857779919,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.5864783676674439,283.04999999999995,283.04999999999995,283.050008738514,284.5734231809161,3.9682539682539675,3.84112997845437,102729.33390022774,285.1499999999999,285.03334936241964,1.5563865569563238,0.6745,0.6789460825082937,0.4785122594472702,0.32263761834538884,0.41424652699793174,0.3063844866748776,0.1421925,0.1431297862669541,0.10502289583333334,0.10571517227534216,297.15,293.15,296.93210454666684,297.6645139851567,297.1125177745183,297.0797580467386,297.03472140492613,297.1647231516013,0.0,2552.164450314753,786.5825530488966,234.23816994329783,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.5863281583252378,283.15,283.15,283.1500885860075,284.6565963952859,3.9682539682539675,3.84317183436349,102563.33934211708,285.1499999999999,285.08277003765295,1.5601815085478399,0.6745,0.6790077166534735,0.4800595261891027,0.32454403832608136,0.4136744740433456,0.3081948692030115,0.1421925,0.14314277946664047,0.10502289583333334,0.10572476900834288,297.15,293.15,296.93220829573625,297.66317146618354,297.10668274520157,297.08069713220067,297.0379932771938,297.1641505833032,0.0,2503.608474002906,785.729249803,236.57704392303046,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.586176234737455,283.15,283.15,283.15003577154897,284.6676259324716,3.9682539682539675,3.8531438942970713,102600.52688418084,285.1499999999999,285.1295019477344,1.5642328609383427,0.6745,0.679073908483262,0.4816715920929111,0.32657901990872173,0.4131839589968884,0.3101273369381367,0.1421925,0.14315673347962374,0.10502289583333334,0.10573507539476971,297.15,293.15,296.93284416555446,297.6626617410872,297.10209670974297,297.0822058998397,297.0419055392446,297.1643428110938,0.0,2530.7721298696024,788.0548196610325,239.09193322250377,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.5860209405691177,283.15,283.15,283.15001307320813,284.6707705691574,3.9682539682539675,3.8565073728618997,102781.68112853484,285.1499999999999,285.1348703498934,1.5685488642489938,0.6745,0.6791448710158298,0.4832547480323223,0.3287466585231416,0.41263925239837795,0.31218577899948585,0.1421925,0.14317169321262915,0.10502289583333334,0.10574612460257689,297.15,293.15,296.93353426943946,297.66181945314264,297.0969949968016,297.08380066329084,297.0458866892077,297.16440721437647,0.0,2541.435154853396,790.1357361339483,241.79164530544514,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.5858641803808425,283.15,283.15,283.1500048790539,284.6769909293701,3.9682539682539675,3.8472180691826705,102265.97036925581,285.1499999999999,285.1401509813418,1.5731323669368424,0.6745,0.6792207361229522,0.48479131518075685,0.3310483328450682,0.412014039783934,0.3143715046108784,0.1421925,0.1431876864657715,0.10502289583333334,0.10575793716483443,297.15,293.15,296.9341626111962,297.66044878336476,297.09108128787284,297.08538359395544,297.04982348108103,297.164179951494,0.0,2545.8753426134867,784.2764402353071,244.68208040716905,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.5857065857429424,283.15,283.15,283.1500064885386,284.68480250199406,3.9682539682539675,3.8444493814894636,102025.24815725873,285.1499999999999,285.1483339328205,1.5779927965634732,0.6745,0.6793017521651276,0.4862828447272945,0.33348871816931763,0.41130874773727516,0.3166889535453627,0.1421925,0.1432047655963527,0.10502289583333334,0.10577055175246705,297.15,293.15,296.934725393483,297.65859664831174,297.084419913208,297.086968522442,297.0537344552602,297.163688986541,0.0,2548.7601845214285,781.8669143687589,247.77338528747728,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.5855484073146323,283.15,283.15,283.15000658965033,284.69129634267847,3.9682539682539675,3.8426354153581186,101809.49213432713,285.1499999999999,285.15626048935,1.583069681326355,0.6745,0.6793869994375633,0.4877378114635405,0.3360373990099154,0.4105371964315677,0.319109242521736,0.1421925,0.14322273671983057,0.10502289583333334,0.1057838251630128,297.15,293.15,296.9352217478536,297.65637708531506,297.0771786559262,297.08855162415455,297.0576221287657,297.162990248403,0.0,2551.7512975938735,779.8451036375693,251.03170105087656,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.585389730558725,283.15,283.15,283.150006633353,284.69752737216356,3.9682539682539675,3.831448573878467,101079.42771912715,285.1499999999999,285.1639833546261,1.588319441569167,0.6745,0.679475818826848,0.4891620039791431,0.3386724492202193,0.4097091401492997,0.3216115499407741,0.1421925,0.14324146088737819,0.10502289583333334,0.10579765476934166,297.15,293.15,296.93565446363806,297.65385903182744,297.0694572059078,297.09012765942697,297.06148445554453,297.16211656326897,0.0,2554.770367953392,771.9974057751418,254.4321846259108,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.5852304722918966,283.15,283.15,283.1500061973756,284.70877808892055,3.9682539682539675,3.8248679023617926,100537.74424055405,285.1499999999999,285.1737389700955,1.5937894945427695,0.6745,0.6795690889942034,0.4905483650214838,0.34141762708822104,0.4088091735123092,0.3242184372474445,0.1421925,0.1432611233310723,0.10502289583333334,0.1058121773832342,297.15,293.15,296.93601141792277,297.6509926743975,297.0611564050596,297.09170433555613,297.0653268912047,297.16103834482817,0.0,2557.3047078613045,766.540507504276,258.00984697534716,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.5850705735750651,283.15,283.15,283.15000682413245,284.71713398361356,3.9682539682539675,3.820133952086694,100067.55119057093,285.1499999999999,285.18333978578244,1.5994551054542374,0.6745,0.6796664718197769,0.49189922743748626,0.3442604655258135,0.40783937491603134,0.3269180653933136,0.1421925,0.1432816527712878,0.10502289583333334,0.10582734035780228,297.15,293.15,296.9362925810636,297.64781985939277,297.05231991563096,297.09327897757504,297.06914948307,297.1597721633465,0.0,2560.4017351050584,762.0105588929323,261.7524536602709,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.5849100630518966,283.15,283.15,283.15000703601476,284.72488100642977,3.9682539682539675,3.816756294915757,99654.93927428371,285.1499999999999,285.19248139987883,1.6052846617276846,0.6745,0.6797674986659454,0.4932172106691842,0.34718505337712424,0.40680365230224813,0.32969532475988933,0.1421925,0.1433029504137249,0.10502289583333334,0.10584307072391279,297.15,293.15,296.936496385247,297.64437128218583,297.0429817749871,297.0948418690712,297.0729438907135,297.15832704044095,0.0,2563.6109397021987,758.1970316822387,265.6425961280174,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.5847490469320201,283.15,283.15,283.1500051846023,284.73551963851014,3.9682539682539675,3.79967501213505,98513.72325210978,285.1499999999999,285.2019511100025,1.6089467964887054,0.6745,0.6798313830259395,0.4945332301113806,0.34902230837419557,0.4057442433330611,0.331440026546542,0.1421925,0.1433164179850495,0.10502289583333334,0.10585301782618858,297.15,293.15,296.93662860771786,297.64102265511247,297.0336724138103,297.09638699191373,297.07670616554003,297.1568833668189,0.0,2566.1818539280084,746.1573172258256,268.10850386537356,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.5845876555914865,283.15,283.15,283.15000365392365,284.7416526985438,3.9682539682539675,3.7917285239401513,97868.21501578891,285.1499999999999,285.20889797340584,1.6091147499612186,0.6745,0.6798343118444536,0.49593648157327797,0.34910674927492036,0.404784459576885,0.3315202136684145,0.1421925,0.14331703541429575,0.10502289583333334,0.10585347385732533,297.15,293.15,296.93672245920044,297.6388484945469,297.0259590796766,297.09790824764457,297.0804310645794,297.1559738691296,0.0,2568.2190304214228,739.7164794249574,268.2228091570548,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.5844260328213384,283.15,283.15,283.15000142706845,284.7449538736426,3.9682539682539675,3.7848905677279276,97316.83035755943,285.1499999999999,285.2122540750453,1.6075027191293878,0.6745,0.6798061334548038,0.4974587592764767,0.34829829986400174,0.40397207955560127,0.33075249055219147,0.1421925,0.14331109507972153,0.10502289583333334,0.10584908634645661,297.15,293.15,296.93682037807054,297.6381857081951,297.0203986989767,297.0993847827949,297.0840949942874,297.1557769124649,0.0,2569.2907035920803,734.2212104898873,267.1362973441704,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.584264262634633,283.15,283.15,283.15000179125974,284.7435209777922,3.9682539682539675,3.7917488974523326,97503.83711387718,285.1499999999999,285.21221882916177,1.6049277464335798,0.6745,0.6797612649236399,0.49910856719965413,0.3470065739432328,0.40332274876561536,0.32952583637221994,0.1421925,0.14330163626783493,0.10502289583333334,0.10584210010023776,297.15,293.15,296.93695080217793,297.639101083489,297.01714937447366,297.10080925554036,297.0876913651497,297.15634037616616,0.0,2569.7838568530556,736.9663126653792,265.4056022899001,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.584102341263429,283.15,283.15,283.15000065199655,284.74233129597314,3.9682539682539675,3.7938213205630182,97460.27497046732,285.1499999999999,285.2111891090313,1.6051191703235979,0.6745,0.6797646022376547,0.5008131554108978,0.34710244771026827,0.40273956799466004,0.32961688042049114,0.1421925,0.14330233981271712,0.10502289583333334,0.10584261973608969,297.15,293.15,296.9371476394518,297.6406417481004,297.01491521590145,297.1021694580063,297.0912111252207,297.1572170373361,0.0,2570.0949972496096,737.0400154392548,265.53305044204274,297.13122447908023,297.1821198733459,297.4308805082729,297.86736088543506,297.18805883654625,3581.909332022614,4926.95574970452,0.564034496426156,0.3548
