,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.5737826752566334,282.75,282.75,282.7499571003961,284.6367592801236,3.9682539682539675,3.9573558943879386,105418.58077964111,285.1499999999999,285.27366142042524,1.7201303719270697,0.6745,0.6828664404864875,0.6135955529593993,0.4272417725463945,0.3598870321152692,0.3605672091410235,0.1421925,0.14395624364547793,0.10502289583333334,0.10632559087811937,297.15,293.15,297.1339331060272,297.71011590824554,296.9328960083989,297.34605266991184,297.46811275613373,297.3182220897435,0.0,2836.5006395424134,831.6055107416338,368.48079522848144,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.5735800792000402,282.75,282.75,282.74989821925794,284.51410011974014,3.9682539682539675,3.935879632366404,106053.95265732432,285.1499999999999,285.08209647142303,1.7221981227912,0.6745,0.6829670862099129,0.6149949224451219,0.42959113319830006,0.35909734140003335,0.3601581215293956,0.1421925,0.1439774609427769,0.10502289583333334,0.1063412619015847,297.15,293.15,297.134731936322,297.705166474068,296.93127736832787,297.3471998581746,297.47174500026375,297.3180241274312,0.0,2764.826031104687,832.0769825074849,371.30885618902545,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.5733886829984256,282.75,282.75,282.74997307814056,284.5223521790632,3.9682539682539675,3.931079034973058,106155.42315009848,285.1499999999999,285.07483312147536,1.7368809323536165,0.6745,0.6828341009939174,0.6163854502661357,0.42649483419354134,0.3582630077406826,0.35938524304151986,0.1421925,0.14394942610167175,0.150733704870274,0.12505327857417115,297.15,293.15,297.1349547487125,297.7003371309471,296.9291726066914,297.3479713373369,297.46912174462176,297.31631151366196,0.0,2736.5865494787436,831.8570941388944,375.38780631178673,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.5732001316529777,283.04999999999995,283.04999999999995,282.75000589870984,284.54299141860173,3.9682539682539675,3.930719242701917,106131.09173333959,285.1499999999999,285.09495367226793,1.75474529724266,0.6745,0.6827052907295802,0.6182096710992637,0.42348231677305076,0.3575447528849063,0.3585807054919432,0.1421925,0.14392227138927474,0.1496823860309552,0.14688407372483162,297.15,293.15,297.1350687384146,297.70095956547397,296.9286336371807,297.3489701276683,297.439242069614,297.3105748276703,0.0,1624.5100697273476,831.5902973605165,381.0570626792374,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.5730383578435235,283.04999999999995,283.04999999999995,283.04894795688864,284.79469993479023,3.9682539682539675,3.9578168013791815,105443.13808086858,285.1499999999999,285.31782028882196,1.7599775658203818,0.6745,0.6828187472007269,0.6202931947727675,0.4261565255197802,0.35719315670756496,0.3579562544682173,0.1421925,0.14394618934223777,0.14846301205897122,0.14994121695680293,297.15,293.15,297.1359629083534,297.7047187709587,296.93283799382044,297.3511157937818,297.4078455984166,297.3064962130662,0.0,2610.2429652012006,831.8961195796836,385.65491364243144,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.5728606560577555,283.04999999999995,283.04999999999995,283.0500605404162,284.80768608975285,3.9682539682539675,3.9592913893242296,105521.72390388034,285.1499999999999,285.36320430906034,1.7630264618135967,0.6745,0.6829719409905979,0.6224063240010547,0.4297364124954303,0.3570863541046352,0.35769692915684304,0.1421925,0.14397848438740635,0.14776239939610053,0.14949967370295353,297.15,293.15,297.13777610122196,297.7086625377,296.9399719423651,297.3542760705171,297.38624842784367,297.30538701592957,0.0,2674.4324600199425,832.8263239729939,390.0311082014475,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.5726769099420156,283.04999999999995,283.04999999999995,283.05001850886765,284.811888684132,3.9682539682539675,3.9605575657963374,105589.2261283843,285.1499999999999,285.3715656988813,1.766089339682089,0.6745,0.683126160192117,0.6243241283507102,0.43331030649543373,0.3568882451887353,0.3575546961696666,0.1421925,0.1440109956013604,0.1474285730892658,0.14896001852445856,297.15,293.15,297.1394791524628,297.71008219846664,296.94565787796626,297.35733159381084,297.37151961986325,297.304814088514,0.0,2692.0802950270922,833.6256102251396,394.4489949642654,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.5724703683164267,282.75,282.75,282.7500839873878,284.5855004080993,3.9682539682539675,3.961650406347923,105647.50484613876,285.1499999999999,285.22757234338326,1.7692988965797598,0.6745,0.6832793934121119,0.6259810899150993,0.43683257088038285,0.35648387502365697,0.35736302650143925,0.1421925,0.14404329895886095,0.14731085165062233,0.14866933015733508,297.15,293.15,297.1405830043836,297.70826164548697,296.9484675534918,297.35979007171534,297.3608909049008,297.30359863599574,0.0,2835.0350300931777,834.3158872322546,398.9323111363295,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.572267047435107,282.75,282.75,282.7499044968741,284.5587617600099,3.9682539682539675,3.953415752234526,105918.44065542595,285.1499999999999,285.1308208680587,1.7724320465262653,0.6745,0.683435932376093,0.6271774727853574,0.4404017050962603,0.3556334503578429,0.35686884288353926,0.1421925,0.14407629920591195,0.14725066591474734,0.14855415194309401,297.15,293.15,297.13990704846697,297.7009200666441,296.94547128217994,297.36059247765115,297.35163648313915,297.2997054716163,0.0,2774.457737331476,834.7167263245972,403.460129271847,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.5720716229182555,282.75,282.75,282.7499779326523,284.56277054325443,3.9682539682539675,3.953593890248598,105932.64335947938,285.1499999999999,285.1346344333737,1.7754718860576293,0.6745,0.683595412544497,0.628308002576464,0.4440082972340996,0.35483501954701213,0.3561296279959813,0.1421925,0.14410991949330373,0.1473366417126865,0.14854998793860466,297.15,293.15,297.13894274863844,297.693071253315,296.94326489904006,297.3612364943758,297.3451504530145,297.29633316967676,0.0,2758.547910758285,834.8662742777491,408.01669346189243,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.571867129729416,282.45,282.45,282.44994234138926,284.4402240752101,3.9682539682539675,3.9487801983807937,106077.78040605388,285.1499999999999,285.0979942192499,1.778185263118232,0.6745,0.6837367243804129,0.6294108490971448,0.4471800451831884,0.3541158040081504,0.3553919766665885,0.1421925,0.14413970968341266,0.1475400674857837,0.14867348706731728,297.15,293.15,297.13791068330005,297.68519025176596,296.94215383000244,297.3618629240554,297.34084879685815,297.2935932971964,0.0,2914.3080329976096,834.9921407674287,412.080985487101,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.5716533580532577,282.45,282.45,282.4499208750524,284.3248896494697,3.9682539682539675,3.906471927948694,107062.1893133474,285.1499999999999,284.90967671015983,1.778016104720931,0.6745,0.6837569380702041,0.630236285894074,0.44763274230421757,0.3530416403124659,0.35457215106884904,0.1421925,0.1441439709659711,0.14768848064470025,0.14884943365498565,297.15,293.15,297.1352968161057,297.6742419003984,296.936531275811,297.36098218051256,297.3358076866698,297.2885719718995,0.0,2835.912518464855,833.7099993991048,412.4219433271767,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.5714515096769356,282.45,282.45,282.4501613358323,284.33309625432867,3.9682539682539675,3.884027932277723,107366.7059388152,285.1499999999999,284.9054596208466,1.7764672470483465,0.6745,0.6837281252170311,0.6311878817442914,0.4469893417814323,0.35200433768655714,0.35354121036770103,0.1421925,0.1441378968790551,0.14788149634529213,0.14900667928166067,297.15,293.15,297.13230821902215,297.66527310448714,296.93161989870623,297.35981945812654,297.331705917848,297.28414531963807,0.0,2820.2330758929015,831.2761559870431,411.1524829041618,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.5712536361744338,282.75,282.75,282.4497741212202,284.3423328984146,3.9682539682539675,3.859740706664121,107647.03328491544,285.1499999999999,284.9102659178202,1.7738638718432853,0.6745,0.683651352313988,0.6323952193941168,0.4452693692226648,0.35112593643783874,0.35254457594785216,0.1421925,0.1441217122519003,0.1481516629750239,0.1492047058520029,297.15,293.15,297.12958158200945,297.65976745797417,296.92893527330926,297.3588922729185,297.32903492662655,297.2812423025676,0.0,1637.4621149593052,828.2326577723197,408.45421466503495,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.5710842947645149,282.75,282.75,282.7501315865593,284.58554718399665,3.9682539682539675,3.9009485505085637,106340.26740847027,285.1499999999999,285.1228835211424,1.7704068907537027,0.6745,0.6835284510051507,0.6340925963780516,0.4425017788334161,0.35064216492425604,0.3517158744224922,0.1421925,0.14409580321653065,0.14857726703162183,0.14947992939097765,297.15,293.15,297.1282375875601,297.66045968968797,296.93143526106047,297.3591937510818,297.3290393929751,297.2816731364731,0.0,2687.3363053834432,826.9170862288278,404.4673780753007,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.5709000892466235,282.75,282.75,282.75002901828117,284.58527585048466,3.9682539682539675,3.9063201039810584,106152.54095038201,285.1499999999999,285.15399446378274,1.7663610941167711,0.6745,0.6833601196898963,0.6362186712226976,0.4386828338490063,0.3504294931884914,0.3512542113759885,0.1421925,0.14406031700371472,0.14912740099054245,0.1499011544186684,297.15,293.15,297.1283497324898,297.6663153919716,296.93727930475313,297.3606236435481,297.33108150720176,297.2847299159929,0.0,2732.257951587478,826.5942736826225,399.3416409496745,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.5707103211645339,282.75,282.75,282.7500127883756,284.5826561720762,3.9682539682539675,3.904647009139009,106161.4229647466,285.1499999999999,285.1475275121997,1.76160156988036,0.6745,0.6831541686663246,0.638505994938699,0.4339645879939188,0.3501395776100679,0.3509413813841239,0.1421925,0.14401690011576923,0.1496825284461412,0.1504008202828813,297.15,293.15,297.1287900496321,297.6739002528646,296.9419051641994,297.362075300314,297.33312503586507,297.28795916057504,0.0,2745.4116184221775,826.3092721015512,393.1815803061331,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.5705392914509866,283.04999999999995,283.04999999999995,283.0502131700797,284.80181228140526,3.9682539682539675,3.929284502093621,105503.67493042466,285.1499999999999,285.2873063093534,1.7573992774920792,0.6745,0.6829724740561441,0.6410415857145639,0.42975882371039376,0.3499042832736162,0.3506179077382663,0.1421925,0.14397859676386696,0.15027990045227374,0.15092811071711956,297.15,293.15,297.12992539669847,297.6842206850559,296.94706786069554,297.3639594083707,297.33579251998395,297.2921931741609,0.0,2606.9923648163112,826.3723766300736,387.7725756391818,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.5703636449693007,283.04999999999995,283.04999999999995,283.05008154452605,284.82963250749555,3.9682539682539675,3.9501837587859683,105108.18681939569,285.1499999999999,285.3846092251582,1.7681669358269387,0.6745,0.6825998562101646,0.6440120814863973,0.4210117209464146,0.35000203031735333,0.35042164777655543,0.19538452566603537,0.16345856249079493,0.15101842630968776,0.1515069863045463,297.15,293.15,297.1329017067438,297.69942655645684,296.95627747161643,297.36398980138625,297.3406739516729,297.29865389757526,0.0,2674.62450073214,827.6540796045364,385.57120984268676,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.5701788278877828,283.04999999999995,283.04999999999995,283.05003617008396,284.8465718577526,3.9682539682539675,3.953497506127929,105213.11655632325,285.1499999999999,285.39954610251056,1.785645273253455,0.6745,0.6821995480074656,0.6474342514880795,0.411418282535386,0.3500190369928059,0.3503762450566425,0.1943772580644171,0.19028526667887707,0.15176068574213178,0.15216446750224094,297.15,293.15,297.1362346788755,297.71951528310143,296.9640837688361,297.34331062988724,297.3454208845162,297.30171304904337,0.0,2701.1737684033055,829.1753899083086,385.91075560831473,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.5699787320142027,282.75,282.75,282.74995816844705,284.7247506057597,3.9682539682539675,3.955591680383342,105324.6092057993,285.1499999999999,285.36569379755684,1.788512794543226,0.6745,0.6821061785836614,0.6508151373154522,0.4091493383381033,0.34990823092822504,0.3503486090685693,0.1928629565079351,0.19481616388073295,0.15248092107595151,0.15288203385740576,297.15,293.15,297.1393966897371,297.73830530539186,296.96994636986585,297.31731003758557,297.34961906012416,297.30291549254093,0.0,2872.971848306586,830.4937717822348,385.4471175790928,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.5697670047580922,282.75,282.75,282.7499175915445,284.59585403737617,3.9682539682539675,3.946971548072305,105680.78904775984,285.1499999999999,285.1701170989147,1.7878719400192018,0.6745,0.682096166257417,0.6536131055516813,0.4089056233162571,0.3492764759561344,0.35010704466486403,0.19141753399548683,0.19399769519322158,0.15303172169301704,0.15355338502848298,297.15,293.15,297.14069584572724,297.74925575132966,296.9688956207267,297.29317246499403,297.3508565710937,297.3005752507743,0.0,2806.579378912661,831.4861632483537,384.981055613109,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.5695663410945313,282.75,282.75,282.74998600279554,284.5941835312263,3.9682539682539675,3.9469084566292896,105748.81122562912,285.1499999999999,285.1582890141168,1.7868903059678258,0.6745,0.6821092222537649,0.6561277830598755,0.40922485653424423,0.3485545166150352,0.3495176025061752,0.1902535666942549,0.19271544376300123,0.1535431982306524,0.1541118252054598,297.15,293.15,297.1412118640316,297.75634799078483,296.96674962879194,297.2734051742114,297.3514061773782,297.2978241670396,0.0,2777.891827895998,832.0080543482143,384.8065227707111,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.5693695012886225,282.45,282.45,282.7499814747779,284.5945994161061,3.9682539682539675,3.948246047913295,105769.58545891521,285.1499999999999,285.160088406784,1.7862197904326211,0.6745,0.6821320960359635,0.6585127139851022,0.4097834142657622,0.3479100996948539,0.34884626036406313,0.18937424915795908,0.19161168914091514,0.1540720576805051,0.15463677535442527,297.15,293.15,297.1415564141806,297.76158723437754,296.96567967851126,297.25786850865296,297.35222026622216,297.295782420389,0.0,3611.1027800070997,832.4535488518505,384.9664913363735,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.5691465469100956,282.45,282.45,282.4499541002933,284.3542100116584,3.9682539682539675,3.9106833096408433,106740.01494826359,285.1499999999999,284.9493087665648,1.7859614779463489,0.6745,0.6821624444436831,0.6605680376845265,0.4105234452645789,0.3470467957931429,0.3481677813894958,0.1886173010108358,0.19074963246956544,0.15451550356595717,0.1551512888335161,297.15,293.15,297.14074342926983,297.76258731458915,296.9618228176279,297.2444282837622,297.3515836981036,297.29223310867053,0.0,2876.635471381972,832.0974895105549,385.4619707863076,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.5689392640023693,282.45,282.45,282.4498209898738,284.3583726384437,3.9682539682539675,3.8862911606625166,107152.62628050795,285.1499999999999,284.92215414498014,1.7858117206064221,0.6745,0.6822049403910004,0.6623636947392053,0.4115572286340304,0.34603191302105873,0.34727052551432047,0.1879407755848444,0.1899974310050646,0.15488813660071207,0.15557854746905497,297.15,293.15,297.1387901658482,297.7604117388625,296.9562056615125,297.2325020949903,297.34981896838826,297.2875457259203,0.0,2820.6848257306683,830.1022633075997,386.2434897251061,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.5687378803789812,282.45,282.45,282.4499581610759,284.3683610486646,3.9682539682539675,3.865685128200149,107391.10621336062,285.1499999999999,284.9290347735934,1.7859175980844992,0.6745,0.6822554087785657,0.6641548326250685,0.4127815414364605,0.3451795242195437,0.3463367478366247,0.18743214674633046,0.18936838286591465,0.15530200797808139,0.15597722272577558,297.15,293.15,297.1368864544955,297.7582677551519,296.95289132732415,297.22308595022855,297.34880339970374,297.2839869773808,0.0,2815.5097622215244,827.536699783362,387.29772789880235,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.5685585206037177,282.75,282.75,282.750195577821,284.5976367746043,3.9682539682539675,3.888920452709969,106509.11019386642,285.1499999999999,285.08376723247466,1.7864516160589632,0.6745,0.6823101067357218,0.6660434849633823,0.41410454548630815,0.34458251899660464,0.34553698795659155,0.18711222155823523,0.18889735170939498,0.15579795514789466,0.15640969612452757,297.15,293.15,297.1356058636335,297.757408933349,296.9529964062747,297.2163404724355,297.349188140118,297.2823079631621,0.0,2672.227493416452,825.6754254749187,388.63236702919136,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.5683749571842707,282.75,282.75,282.7500747184366,284.61999702099126,3.9682539682539675,3.909188055183203,105946.93369719334,285.1499999999999,285.18342219878525,1.7876451576853651,0.6745,0.6823643557805529,0.6682263923708649,0.4154129358035549,0.34443659621662936,0.34507540597753894,0.18705561909752277,0.18864796546140358,0.15646070253218286,0.15695723924303343,297.15,293.15,297.13609570143353,297.76015013517036,296.9588552880481,297.2130552435834,297.3522966371087,297.28409060106884,0.0,2738.7311265764133,825.5990976448913,390.26499951554774,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.5681827559037191,282.75,282.75,282.7500215862488,284.62083694332904,3.9682539682539675,3.911523890526314,105904.73466147494,285.1499999999999,285.18492792746014,1.7894239919925754,0.6745,0.6824199077932404,0.6703609627465817,0.4167488746864586,0.34426383916762415,0.3448763650208491,0.18707991441724778,0.18859169241906593,0.15712842818190464,0.1576059181801022,297.15,293.15,297.13691036644116,297.76219236734437,296.96413492721047,297.2108794877029,297.35536242565723,297.2858959148713,0.0,2760.3172395873867,825.7635051585254,392.1975313768512,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.5679989640346734,283.04999999999995,283.04999999999995,283.0565271981682,284.74704964275696,3.9682539682539675,3.9216715257784887,105664.45642576256,285.1499999999999,285.2319345223424,1.7914924629938243,0.6745,0.6824818545502883,0.672436440569333,0.4182335376960226,0.3440406850138761,0.3446978936894807,0.18715648472387642,0.18862985421616973,0.15778981600601344,0.15827482845243812,297.15,293.15,297.1378783785117,297.7634386373613,296.9685661708944,297.2094268283166,297.3582055743163,297.28750311788,0.0,2691.9997090223023,826.0278947688149,394.39329828636687,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.5678234422603623,283.04999999999995,283.04999999999995,283.0501198906827,284.8715759314665,3.9682539682539675,3.9505942025364362,105058.6439875043,285.1499999999999,285.42316378579017,1.7939090826608466,0.6745,0.682548501496804,0.6747880775406655,0.41982499429928727,0.34418479649381173,0.34460732974751557,0.18743261809691608,0.1887728999547265,0.158597453458181,0.15898827188832373,297.15,293.15,297.14053093176625,297.7679955542164,296.9775241214146,297.2104607241911,297.36334326591304,297.2919709195003,0.0,2680.378071964075,827.3499288040535,396.8482769266927,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.567636293694316,283.04999999999995,283.04999999999995,283.0500369558601,284.8770593651386,3.9682539682539675,3.953089931456228,105191.42437568435,285.1499999999999,285.44369774750203,1.7967900321818047,0.6745,0.6826171427203753,0.6771291990927553,0.4214580163220058,0.34432277863272387,0.3447142102309833,0.1877678085011703,0.1890526159530212,0.1594222400194157,0.1597887796832934,297.15,293.15,297.1436943457315,297.77223801490027,296.98604212562714,297.2121661079382,297.36855663383744,297.2965394456069,0.0,2715.0602104685836,828.9189644522093,399.56663576596395,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.5674447143281337,282.75,282.75,283.05001350415495,284.87983524495814,3.9682539682539675,3.9552713584563106,105307.55162328028,285.1499999999999,285.44774596187705,1.7998905961223328,0.6745,0.6826918100926139,0.6793705818100538,0.42322716608650635,0.3443438417722402,0.3448240953256625,0.18810420456492902,0.18938934451548006,0.16021924039084362,0.16060739513621555,297.15,293.15,297.1468135492645,297.7751082370823,296.9927414728162,297.21382095074364,297.37311476349925,297.3003197946811,0.0,3642.025612876726,830.2920236043176,402.5144372923137,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.5672237366278717,282.75,282.75,282.7498415502306,284.631012748529,3.9682539682539675,3.955478505500865,105450.58236526808,285.1499999999999,285.2364136750035,1.8030322188129428,0.6745,0.6827754997039478,0.6812817495337263,0.42520102490353445,0.343980545053984,0.3447998705571719,0.18832683780491494,0.18972232226083988,0.16088452532623707,0.1613920622092905,297.15,293.15,297.1487355349042,297.7738235974425,296.99422329422225,297.21401682816975,297.37531037633374,297.3012219262145,0.0,2836.1621161679495,831.4632894930655,405.6673997943108,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.5670173332439329,282.75,282.75,282.74995685278924,284.6248177454091,3.9682539682539675,3.9553981767249256,105562.97266962891,285.1499999999999,285.20345039979793,1.8058814398323322,0.6745,0.6828734492535997,0.6829168443291959,0.4274989369450137,0.3433439368580462,0.3443976551322358,0.18844344716179462,0.1899368304059729,0.16144232236590284,0.16204370821497635,297.15,293.15,297.1493337572346,297.7692598932846,296.99217970433807,297.2129268065945,297.3756631609166,297.2998726644737,0.0,2798.8763569333296,832.3325668168467,408.970298706937,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.5668161134394057,282.75,282.75,282.7499885737611,284.62731305196917,3.9682539682539675,3.95874615463168,105570.52515246451,285.1499999999999,285.20743503095025,1.8086618510100174,0.6745,0.6829799016907776,0.6845366972293108,0.4299820462477959,0.34278259944085226,0.34384955348567475,0.18857708352523483,0.19009507138680698,0.16201757232865377,0.16263586036454414,297.15,293.15,297.1497574936869,297.76469700728217,296.991182136426,297.2120881814495,297.37628931617047,297.298802827003,0.0,2787.4337581418,833.0967356092925,412.41623123121764,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.5665956950288525,282.45,282.45,282.44970193535255,284.4045140345121,3.9682539682539675,3.9433962332644272,106065.14106568368,285.1499999999999,285.06041174519476,1.8115438802386752,0.6745,0.6830905553279484,0.6860419494560788,0.43254796391894745,0.34216381782351557,0.3433182725279938,0.18868271978076367,0.19025276662504573,0.16256476171595863,0.16322683795549817,297.15,293.15,297.14966787590885,297.7588899312121,296.9894643347351,297.21093214787817,297.376420608517,297.29707497965023,0.0,2915.045227783543,833.7541987378008,416.00301580841756,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.5663799211118771,282.45,282.45,282.449981979351,284.38644094786514,3.9682539682539675,3.921234078523918,106574.53874071437,285.1499999999999,284.9710866214357,1.8143078068059766,0.6745,0.6832097125683851,0.687210385787385,0.43529388839725625,0.3412301056912961,0.34262186315423476,0.18865125028374263,0.19033943254760977,0.1629817533323678,0.16374810076895868,297.15,293.15,297.14794912329205,297.7492272183037,296.9837974966414,297.20815926198355,297.374410333987,297.29270868684154,0.0,2859.006342740503,833.0494861963451,419.71024242116783,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.5661724475100123,282.45,282.45,282.4499720465206,284.39566685193796,3.9682539682539675,3.9110306909013834,106700.54461428442,285.1499999999999,284.97946267164366,1.8169628100722033,0.6745,0.6833359447498619,0.688395845313366,0.43818379620918757,0.34041879361126737,0.34179531867441504,0.18864214399177673,0.19035835922877384,0.1634290025477108,0.16420796096479584,297.15,293.15,297.14610011723096,297.7401537373138,296.97992400282357,297.2057688102625,297.3729792288797,297.28898517930213,0.0,2838.140032822848,831.863701526109,423.51373569350255,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.5659787602771316,282.75,282.75,282.74895236411226,284.5271462973473,3.9682539682539675,3.9100101772099034,106559.68345555873,285.1499999999999,285.03324720260173,1.819748037131327,0.6745,0.6834643148789221,0.6896378186814538,0.4411032128128268,0.3397684797640049,0.34104405671422827,0.1886803810412342,0.19038625159886433,0.1639251038479412,0.16468248699766766,297.15,293.15,297.14446050954837,297.73212628777145,296.9782676073604,297.20404927409163,297.372410341469,297.28626280404814,0.0,2664.5296002451996,830.5486819119732,427.4327510450799,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.5657952128109568,282.75,282.75,282.7501115321371,284.6555160969468,3.9682539682539675,3.9423522003659173,105691.623395173,285.1499999999999,285.2342341783648,1.822888780304436,0.6745,0.6835904682445673,0.6912559424447366,0.4439537095979241,0.339623025414745,0.3405476950479797,0.1889142265160663,0.19049993104935442,0.16460948283781435,0.16524303858879402,297.15,293.15,297.14460794662364,297.72899773911956,296.98315034839436,297.20478046630177,297.3749685679635,297.2873010136806,0.0,2747.4232350084717,830.5980710738935,431.4930753168447,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045564.0,21045564.0,298.13899999999995,288.6461129103353,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.5655996661629736,282.75,282.75,282.7500336356569,284.6564884443664,3.9682539682539675,3.9481820062987856,105615.53643748676,285.1499999999999,285.2466731352516,1.8265193037509402,0.6745,0.6837124073293672,0.6929287409735669,0.44669206787254534,0.3395612960189996,0.3403905257228484,0.18920534076996356,0.1907513850200319,0.1653363039768347,0.1659326267652329,297.15,293.15,297.1454337539293,297.7266435338586,296.9888993681205,297.2061739496712,297.37811850268616,297.2890538216531,0.0,2780.3939651841483,831.227629975492,435.724437754383,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.5653996830713994,282.45,282.45,282.75001132594485,284.658940755513,3.9682539682539675,3.95303041509869,105576.50823201868,285.1499999999999,285.25027857421367,1.8303443402687156,0.6745,0.6838360535802999,0.6945350737376536,0.44945182092184527,0.33942535208132857,0.34031353830976013,0.18948955781462007,0.19105487952073721,0.1660457196392327,0.1666616730807935,297.15,293.15,297.14633870577984,297.72357450107853,296.9934746473815,297.20742909103063,297.38085908018246,297.2903352050907,0.0,3590.734800435213,831.9409380294682,440.10129984213035,297.08201898449414,296.8944753327536,297.5827017874025,297.8977579187979,297.32639068875267,4862.777038306811,5622.934760486219,0.5487763600585054,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.5653996830713994,282.45,282.45,282.75001132594485,284.658940755513,3.9682539682539675,3.95303041509869,105576.50823201868,285.1499999999999,285.25027857421367,1.8303443402687156,0.6745,0.6838360535802999,0.6945350737376536,0.44945182092184527,0.33942535208132857,0.34031353830976013,0.18948955781462007,0.19105487952073721,0.1660457196392327,0.1666616730807935,297.15,293.15,297.14633870577984,297.72357450107853,296.9934746473815,297.20742909103063,297.38085908018246,297.2903352050907,0.0,3590.734800435213,831.9409380294682,440.10129984213035,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.5651705417568663,282.45,282.45,282.4500304774706,284.41932732091,3.9682539682539675,3.9252799323474568,106352.21631270676,285.1499999999999,285.04203179317255,1.834149106961711,0.6745,0.683965172569554,0.6958321269046452,0.4523156193542219,0.338948174041488,0.3401462285416842,0.18965446468630012,0.19134397340741624,0.16663075520090598,0.16736618117560043,297.15,293.15,297.14619534056925,297.7168397960111,296.993471006281,297.20717328421534,297.3814295687951,297.28902179917435,0.0,2904.940164524349,832.1695768444172,444.5932934804512,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.5649558998864788,282.45,282.45,282.4499606259426,284.4222575194354,3.9682539682539675,3.9123155174413986,106584.3224975866,285.1499999999999,285.0166706980629,1.8376125628959068,0.6745,0.684104948577475,0.6968855083269564,0.45539504943729375,0.3382399969777391,0.33965305465320034,0.18971581562875345,0.19151375739525914,0.1671205053774144,0.1679491467068341,297.15,293.15,297.14495547116036,297.707428626077,296.9905382476075,297.2056779665688,297.3804226518819,297.2858045926591,0.0,2864.117840063689,831.2306528764557,449.14303510349794,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.564746564415271,282.45,282.45,282.4499993677983,284.4306628472139,3.9682539682539675,3.904890205792898,106641.30278208881,285.1499999999999,285.0268790597783,1.8409474861382376,0.6745,0.684250098836434,0.6979603754060418,0.45857075899327226,0.33762737598644155,0.33903994791984166,0.1897955446648097,0.19162513228019123,0.1676388600182297,0.16848082591567273,297.15,293.15,297.14373723970084,297.6986475912144,296.9889435793225,297.20446496664636,297.3799261852797,297.28314391243276,0.0,2849.88961252666,830.096147321915,453.75057119432444,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.5645590381576054,282.75,282.75,282.7502016555772,284.66033592485036,3.9682539682539675,3.9275415973677004,105929.34535008087,285.1499999999999,285.18487583293376,1.8443680802371605,0.6745,0.6843963037350554,0.6991682029982502,0.46174746312401743,0.33722846848844173,0.3384866141676258,0.18994640614118163,0.19174415343608528,0.16823572687657756,0.16902894080163328,297.15,293.15,297.14309230494683,297.69184622880573,296.99016970109864,297.2041724711563,297.3807526497403,297.2820066711496,0.0,2711.8978385153932,829.3384101993216,458.43808104744056,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.5643671084378874,282.75,282.75,282.7500729446897,284.6852826552916,3.9682539682539675,3.946159447139221,105506.26474945428,285.1499999999999,285.2860255414884,1.8481812630694363,0.6745,0.6845376856318689,0.7007208819405213,0.46479900427741283,0.33724802174416296,0.33823252589436037,0.19026909021668942,0.19197179764250716,0.1690030750743985,0.16969161832087706,297.15,293.15,297.144148750221,297.6894915634432,296.99669018117567,297.2059759225474,297.3843461682201,297.2841305171215,0.0,2777.3588962186186,829.942206904493,463.24593316102386,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.5641661428874086,282.75,282.75,282.7500259061197,284.68638371222966,3.9682539682539675,3.9524865484436003,105455.4047767868,285.1499999999999,285.2881685949664,1.8523503943670128,0.6745,0.6846758450999831,0.7022336955326987,0.4677620720655652,0.33722660106528735,0.33821933943974347,0.19059835204369524,0.19230421860206418,0.169767957075866,0.17045615657764374,297.15,293.15,297.14545663098744,297.6867396473788,297.0024241206914,297.2077863706625,297.38775511651255,297.2860323772465,0.0,2799.0338486212963,830.872305846725,468.190915256701,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.5639507144655043,282.45,282.45,282.45073486276505,284.5629474541908,3.9682539682539675,3.9541298508173,105536.35254647571,285.1499999999999,285.24815280146726,1.8565834346084147,0.6745,0.6848164271755834,0.7036548756594727,0.47075797006826436,0.3371025661480441,0.33820499346198646,0.1909032926298343,0.19265522558906403,0.1705033526568711,0.17123222610566508,297.15,293.15,297.1466881154722,297.6829769534493,297.00661424084416,297.2092282254742,297.3905424229518,297.28720999163835,0.0,2976.3881477550685,831.8558269681729,473.2381228540174,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.5637244064647308,282.45,282.45,282.4498783776168,284.4455134745508,3.9682539682539675,3.9295367388675,106215.82222297601,285.1499999999999,285.064586322558,1.8606146585940684,0.6745,0.6849642172847027,0.7046302904190168,0.4738868114548849,0.3365125463149601,0.33798613408329614,0.19102676397911197,0.19294045433780446,0.17105679304215304,0.1719372170727306,297.15,293.15,297.1462371092547,297.67393149436646,297.0046634286391,297.20840201058036,297.3902190053103,297.28469060963016,0.0,2896.9319722253263,832.0037912102141,478.34627579961176,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.5635092178425168,282.45,282.45,282.4499725903076,284.45044365701494,3.9682539682539675,3.9240826575995573,106299.3585157434,285.1499999999999,285.06260066646456,1.8642811584668861,0.6745,0.6851211718688738,0.7055164114931376,0.47718678849149726,0.33588428403556964,0.3374662888295265,0.19111160428147989,0.19310197366119716,0.17158626654139258,0.17252265700600275,297.15,293.15,297.145259237531,297.66419451192183,297.0023231376306,297.2071479939895,297.38952430899417,297.28168983801345,0.0,2872.236264875509,831.5022359925106,483.46781085996747,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.5632969456978284,282.75,282.75,282.44999599188515,284.4565394662038,3.9682539682539675,3.920080117561428,106333.58284766052,285.1499999999999,285.06967599370853,1.867901552752806,0.6745,0.6852803159426651,0.7064250878242756,0.48050955310034377,0.3353428993967525,0.33691957390108046,0.19121345910206466,0.19323614762656144,0.17214385749302458,0.1730915139858359,297.15,293.15,297.1443139332395,297.6550974346107,297.00117716982453,297.2061470249553,297.3893160858276,297.2792103296916,0.0,1649.4708076340564,830.9213801675077,488.62736700617666,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.5631130298430277,282.75,282.75,282.75015355923426,284.7051629047683,3.9682539682539675,3.951744981144836,105491.63926824485,285.1499999999999,285.2907300750738,1.8716382693709113,0.6745,0.6854383972892435,0.7076178652164248,0.4837875787695138,0.33515483836345694,0.3364757508735955,0.19144408570408555,0.19339430469000932,0.17284086842985757,0.1736956945882037,297.15,293.15,297.14451025516104,297.649826720051,297.0046301906641,297.20676135101814,297.3914272092339,297.27943114522566,0.0,2756.23023497825,831.0018378245469,493.8451893861319,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.562913796611544,282.75,282.75,282.75005579815695,284.71071691843093,3.9682539682539675,3.957990752583273,105452.40701110428,285.1499999999999,285.32850316778854,1.875808306051282,0.6745,0.6855897226723683,0.7090248519225113,0.4869051721843397,0.3352139603545489,0.3363681295441974,0.1917883435954838,0.1936807997991309,0.17364715503531786,0.17443552693585584,297.15,293.15,297.14589274911276,297.6473435346933,297.0110860524323,297.2087240904402,297.3952411558664,297.28165751650903,0.0,2802.694915633253,832.0058160266465,499.1765604434056,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.5627083528396158,282.75,282.75,282.7500207155047,284.71450866218663,3.9682539682539675,3.959464761580275,105530.96542620502,285.1499999999999,285.33296372179984,1.8801964866523944,0.6745,0.685739344767567,0.7103620256574545,0.48996836818942463,0.3351970715535516,0.3363995852861827,0.19212601834327156,0.19403761335103736,0.17443441107726498,0.1752401874699927,297.15,293.15,297.1473424165248,297.6441086895782,297.01631560684086,297.21052946620557,297.3985921010426,297.2833776560384,0.0,2817.3931701081833,832.9357367225624,504.6123627360521,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.5624800936660604,282.45,282.45,282.4449705073692,284.48984343786543,3.9682539682539675,3.955976793335477,105726.8079013243,285.1499999999999,285.1843653137301,1.8845780316177503,0.6745,0.6858915176494593,0.7115090867274381,0.4930642335056734,0.33498372107199553,0.33639090789412107,0.19240218022727845,0.19439881664907363,0.17515016979859413,0.17603902360008516,297.15,293.15,297.14829655426496,297.6386686743286,297.01880240991596,297.21150792304036,297.40062303274624,297.28357971885924,0.0,2935.730128772216,833.7463159876718,510.11948360171937,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
