,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.5622552034946398,282.45,282.45,282.44994972268563,284.4680643446905,3.9682539682539675,3.944677816622778,106049.53451439954,285.1499999999999,285.096745317389,1.8886221647105472,0.6745,0.6860523181253402,0.7122317513528366,0.4963143108504555,0.33435713331219286,0.33609477559471823,0.1925088914124505,0.19465863990875726,0.17569498387418972,0.17672710070918396,297.15,293.15,297.147575185229,297.62829530090426,297.0159167469598,297.2103926084957,297.399767997164,297.2803895677506,0.0,2898.9945131975755,833.9024744273535,515.6420231391133,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.5620381408912567,282.45,282.45,282.44998658154975,284.4730585688955,3.9682539682539675,3.943300004134391,106073.3453976658,285.1499999999999,285.1028024618329,1.8923648175312109,0.6745,0.6862196549297146,0.7129485434277759,0.49967372367208196,0.3337813032331945,0.33557371245237555,0.19261524398124674,0.19482142960498242,0.17625187942535694,0.17732036990082853,297.15,293.15,297.1466488303007,297.61826176120064,297.01379974342916,297.20931892311626,297.3991484102067,297.2774355336507,0.0,2881.253200848211,833.7983415816295,521.1538652500615,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.5618347240977885,282.75,282.75,282.7501210910406,284.5993834474445,3.9682539682539675,3.9487235491875086,105911.16862476774,285.1499999999999,285.15820073278786,1.8956620712147447,0.6745,0.6863679952303836,0.7137184416706712,0.5026330620719887,0.3333178004391029,0.33505248415361766,0.19275130424421558,0.19496516359909113,0.17684818792155607,0.17790514718541287,297.15,293.15,297.14583532551444,297.6092738389038,297.013210137344,297.2086507682774,297.39920508733053,297.27523503147404,0.0,2714.5573760103334,833.6686930961863,526.0448883330334,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.561641487248078,282.75,282.75,282.75009537689954,284.7312356621898,3.9682539682539675,3.961468828740959,105637.82060875092,285.1499999999999,285.35371094635326,1.8963949835501286,0.6745,0.6863794595005134,0.7150061338322461,0.5028611959780164,0.3333191121372131,0.3347154295178213,0.19307232534140972,0.19515208895822597,0.17763842716987788,0.17855102025436964,297.15,293.15,297.1467178257797,297.6069490541548,297.0186041554973,297.2102622750026,297.4024577127252,297.2769982046319,0.0,2790.889156404486,834.2011699806318,526.67850784693,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.5614365653726273,282.75,282.75,282.7500318065482,284.73265769241374,3.9682539682539675,3.9624692944196247,105691.18483502232,285.1499999999999,285.3622419867277,1.8963485802362636,0.6745,0.6863279736947091,0.7165160971281171,0.5018367986693059,0.33338061964516297,0.3346716000550835,0.19343971202085697,0.1954537075730013,0.17846538350978808,0.17931799977456048,297.15,293.15,297.14820728084504,297.60740430974266,297.02454155971026,297.2123685346995,297.40617893722725,297.27974012444497,0.0,2820.3493502740184,834.8333756107139,525.5718975023366,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.5612276634247853,282.45,282.45,282.74999728103745,284.73190348021046,3.9682539682539675,3.963305260440932,105735.78508441144,285.1499999999999,285.3604311992581,1.8953483989845559,0.6745,0.6862261980760617,0.7181292701088818,0.49980538017516235,0.3333530671949117,0.3346716907790642,0.1937903847921547,0.19578455526965438,0.17926633363082772,0.1801096245738184,297.15,293.15,297.1497323213592,297.6090955054954,297.0291081245265,297.21418934652013,297.4093270630037,297.282290472181,0.0,3559.3622546291367,835.361876793331,522.8927362832245,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.5609899478497075,282.45,282.45,282.44987421862413,284.47815010699946,3.9682539682539675,3.9581791401003787,105928.87531245087,285.1499999999999,285.140569051938,1.8956937484219254,0.6745,0.6861952876706864,0.719532179848275,0.49918657215055706,0.33297072292111585,0.3345767768835,0.19400899710525274,0.19610372430424555,0.17992517862812435,0.18087659621792496,297.15,293.15,297.1501676444722,297.6081376755713,297.0289225579576,297.2143214695749,297.40999596040297,297.2823090615958,0.0,2935.8045781652504,835.8048726406581,522.4273336079011,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.5607669867327014,282.45,282.45,282.4499618490819,284.47483693921805,3.9682539682539675,3.953375867674094,106060.55306136451,285.1499999999999,285.1072017430944,1.8963362313231071,0.6745,0.686206768687529,0.720696934843449,0.49941627396532484,0.33233954087581863,0.3341507163028219,0.19411099549802055,0.1962983107215691,0.18047405165431685,0.1815107689679584,297.15,293.15,297.1494479472328,297.60434474756903,297.02558558463573,297.213040168333,297.40884267019453,297.2802522235931,0.0,2896.4177450547345,835.8282457842387,523.006947155528,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.5605497837861496,282.45,282.45,282.44998801121403,284.4768702421758,3.9682539682539675,3.9523320697049855,106076.51228626759,285.1499999999999,285.1107234511218,1.8970439756786006,0.6745,0.6862340918056007,0.7219079165891238,0.49996256121778887,0.3317930076617953,0.33358814712444895,0.19422556223106802,0.19642491041619203,0.1810508310687141,0.18208396422485223,297.15,293.15,297.1487155730655,297.6012626596886,297.0234637845937,297.21196241087017,297.4081944190957,297.2787197694627,0.0,2884.1038504515755,835.7332817598759,523.951356051355,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.5603139117419368,282.15,282.15,282.149844862714,284.25485933616113,3.9682539682539675,3.925482742824772,106748.57498280657,285.1499999999999,284.95703494992443,1.8980084177908916,0.6745,0.6862722241054803,0.7230283663029052,0.5007241289539865,0.33120379699903635,0.33305557005788944,0.19430855083163098,0.19654659897041418,0.18160325655278503,0.18266395826065696,297.15,293.15,297.14759528816245,297.5971811980518,297.0208592830662,297.2105353445555,297.4071597887405,297.2766661805153,0.0,3007.9038366695254,835.314115454856,525.2632517379452,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.5600830674501381,282.15,282.15,282.14994520172235,284.24640835076065,3.9682539682539675,3.88856770231833,107446.56851539965,285.1499999999999,284.8796120538562,1.8989842865690447,0.6745,0.6863249382922177,0.723798832644515,0.5017750286538514,0.3303187320303894,0.3323753898267528,0.19425016944244247,0.1965941696594924,0.1820189959858369,0.18317460624412846,297.15,293.15,297.144995535227,297.5890188011428,297.01458554939205,297.2074507014507,297.40392418019223,297.27199495348094,0.0,2952.4439629183103,832.8671966087451,526.8854681436812,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.5598608761395817,282.15,282.15,282.1499789038939,284.2590785509831,3.9682539682539675,3.862317124466451,107751.67775707127,285.1499999999999,284.88567757620945,1.8999958200102394,0.6745,0.6863902919015564,0.724638829876309,0.5030748094177848,0.3295818558586675,0.3315911129106296,0.19422450573765845,0.1965763408568458,0.18248575115877114,0.18363025363736885,297.15,293.15,297.1424792482184,297.58204327503495,297.01047057914616,297.2048934591762,297.40166391396673,297.2683100951085,0.0,2933.7425850941822,829.5914560657244,528.7914451777232,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.5596523838010432,282.45,282.45,282.4502068461741,284.3912597363864,3.9682539682539675,3.8508237885535297,107619.8350350816,285.1499999999999,284.94309273859767,1.9012623608008001,0.6745,0.6864615660904395,0.7255637712075493,0.5044886530645211,0.3289928277220677,0.33089568641197237,0.19424669809938486,0.19657601624150817,0.18300982212024525,0.18411536774719556,297.15,293.15,297.140298898469,297.5763596559309,297.0083991620389,297.2030126029681,297.4004303370299,297.26570013128736,0.0,2763.7072254839295,826.1094809993884,530.9649578580221,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.5594544686858406,282.45,282.45,282.45009903290065,284.5125436964801,3.9682539682539675,3.8944974660141445,106322.11299556878,285.1499999999999,285.1356361522529,1.9029965439670116,0.6745,0.6865346298406093,0.7269353744133195,0.505934147849311,0.32889458165036156,0.33044638085526734,0.19447032360849897,0.19666372148505837,0.18374753162312352,0.18470109791688175,297.15,293.15,297.1399981684929,297.5763401911531,297.0127056866272,297.2036603777832,297.4027696013649,297.26709480508424,0.0,2840.291126748338,825.4082123234535,533.4406402099501,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.5592447860566888,282.45,282.45,282.45002810351974,284.5123902759868,3.9682539682539675,3.894395471181397,106262.77644094272,285.1499999999999,285.1417904405645,1.9053291482533539,0.6745,0.6866071179509695,0.7283603549330775,0.5073645819617778,0.32886363894602144,0.33032447096267603,0.1947464949540279,0.19689296925559577,0.18452516675756708,0.18543228146416202,297.15,293.15,297.1403897959076,297.5769566843405,297.0176903432176,297.2049159846164,297.4056662892073,297.2691238194579,0.0,2869.85499041748,824.9259522685383,536.2454835022268,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.5590308328777106,282.75,282.75,282.4500125879913,284.5157183429768,3.9682539682539675,3.8937366542549054,106225.10069823707,285.1499999999999,285.1440070520839,1.9079502658102467,0.6745,0.6866850989371764,0.7297103153162771,0.5088990801271697,0.3287602705909525,0.33028312168915547,0.1950153470855467,0.19717679724385848,0.18528176187233245,0.18620799913988786,297.15,293.15,297.1409170675582,297.5766354961741,297.02155065497254,297.2060331393882,297.408102412438,297.27064775410616,0.0,1652.2322200733147,824.4939199682402,539.3342117902208,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.5588430637032316,282.75,282.75,282.7501539427644,284.75727127070786,3.9682539682539675,3.934760055799495,105192.81606839405,285.1499999999999,285.3614171620702,1.9107324999412854,0.6745,0.686770003817836,0.7312823856283335,0.5105645780559902,0.3288816040157758,0.33023737077270693,0.19539186284855356,0.19748025867199653,0.18614684885337468,0.1869925410840481,297.15,293.15,297.1426082991639,297.57905345136487,297.0281635220462,297.2084259233026,297.4122442832999,297.27409909583554,0.0,2775.47957358893,825.0858823209078,542.6666364341119,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.5586394704072966,282.75,282.75,282.7500568107532,284.75773656165995,3.9682539682539675,3.948612290059914,105025.9425170644,285.1499999999999,285.39267506636673,1.9139647720686153,0.6745,0.6868555208647243,0.7330103394601043,0.512236870344811,0.3291595168127087,0.33041419456338744,0.19586065859691476,0.19789489745224384,0.18709567027508214,0.1878863862152445,297.15,293.15,297.1454155071418,297.5832481971178,297.03649736117285,297.21183776916814,297.4175885229228,297.2789174715047,0.0,2822.1244389959006,826.6774302541354,546.2769803038951,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.5584295588900613,282.75,282.75,282.75001954713184,284.7578734932425,3.9682539682539675,3.9521621112356295,105142.05171850737,285.1499999999999,285.3928302104339,1.9174422758928116,0.6745,0.68694586811009,0.7346089777107276,0.5139978279979234,0.3293071453970598,0.330651152318704,0.1963010365159716,0.19836105329962248,0.18800073169879272,0.18882095278961045,297.15,293.15,297.1481997458256,297.5857052956284,297.04283555091655,297.21476974860144,297.42200232502057,297.28270253319846,0.0,2834.8671952779982,828.3354235984906,550.1400214413101,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.5581971040788779,282.45,282.45,282.4498523117337,284.52864142217754,3.9682539682539675,3.949038031458698,105409.67861401575,285.1499999999999,285.2402044860538,1.9196056152079124,0.6745,0.6869807210728022,0.7359840724840552,0.5146760989415187,0.32922736363999217,0.3307775948706275,0.19666130014343397,0.198796539161391,0.18881390246068258,0.18971534846347524,297.15,293.15,297.1503873663375,297.5853301261059,297.0459928574474,297.2166044000836,297.4247183866618,297.28460662732726,0.0,2968.014453748661,829.7873519269917,552.097384759019,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.5579682373790285,282.45,282.45,282.4499373920381,284.5072052917519,3.9682539682539675,3.9403030270501707,105733.53247267759,285.1499999999999,285.15051968558777,1.9191651622826071,0.6745,0.6869183378788856,0.7370121344733869,0.5134630487285959,0.3287110998962933,0.33056769752882587,0.1968327117801048,0.19908998184011406,0.1894321628334586,0.1904604912571349,297.15,293.15,297.15079188242885,297.5807677549026,297.04345236817727,297.2160753690213,297.42412715332836,297.2830429055717,0.0,2914.9156608792546,830.495467944551,550.5200066177854,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.5577475479971302,282.45,282.45,282.4499872267408,284.50356239554156,3.9682539682539675,3.9400607044224842,105790.95041967841,285.1499999999999,285.14605051624386,1.917352166218944,0.6745,0.6868136347627702,0.7381887804099281,0.5114200526689047,0.3282298446727768,0.330097489612425,0.19699417004973335,0.19925859114110753,0.19005962109709257,0.19108531337890822,297.15,293.15,297.1509410255085,297.57819727592243,297.0414667026855,297.215448850406,297.4237144905214,297.2819536690088,0.0,2896.878894981299,830.8953555562942,547.2708535598587,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.557518090874895,282.15,282.15,282.1499004867791,284.37978510762184,3.9682539682539675,3.932601074910745,106029.34082467435,285.1499999999999,285.0934445602482,1.9149707989961893,0.6745,0.6866841027264169,0.7395297082776795,0.508881021049263,0.32779140453514954,0.3296159763101145,0.1971555628650034,0.1993992454625749,0.19070088710094435,0.1916982777381066,297.15,293.15,297.15097774016976,297.5777141662216,297.0401001484048,297.21484414575923,297.42354165057594,297.2814355702263,0.0,3040.5755254451938,831.1908308223154,543.1823292641549,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.5572800301096438,282.15,282.15,282.1499153878781,284.26663527584947,3.9682539682539675,3.8818503322427675,107205.13344183087,285.1499999999999,284.9053920113532,1.914402389615365,0.6745,0.6866493983651039,0.7405487415559497,0.5081981551850085,0.32700247586899056,0.3290693511588668,0.19715278670792935,0.19950691288818354,0.19117580341315848,0.19228206721380728,297.15,293.15,297.14938395657293,297.5733295079259,297.0342918650081,297.2122625057539,297.42063176009924,297.27797991907204,0.0,2971.7621234403673,829.5596511430957,542.1163847282513,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.5570543589368949,282.15,282.15,282.14995039381193,284.2756940489309,3.9682539682539675,3.8567950576602152,107530.85674609977,285.1499999999999,284.9079073063858,1.9139059458586676,0.6745,0.6866374925584713,0.7415678963317943,0.5079631971118559,0.32625474871838755,0.32832558622738267,0.1971357743365575,0.19951254889867256,0.1916570974014391,0.19276891753807765,297.15,293.15,297.147431261148,297.569133522797,297.02925627596153,297.20961564090567,297.417950972389,297.27467753464026,0.0,2942.651289747238,826.7070743856759,541.5697506542509,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.5568327968642256,282.45,282.45,282.15000712799736,284.2885011665826,3.9682539682539675,3.8277012754112105,107872.7708359505,285.1499999999999,284.9123884465998,1.9137387266976578,0.6745,0.6866393634534361,0.7426815586317813,0.5079993602795846,0.32565706844202374,0.32762533282737377,0.1971598368924083,0.19951091972894236,0.19219718783051654,0.1932655277624445,297.15,293.15,297.14568620701857,297.56625101388914,297.02633972642013,297.20757245307567,297.4163435682756,297.27243859373584,0.0,1664.151810153291,823.0761030474077,541.4987652781364,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.556639651816657,282.45,282.45,282.4501482355041,284.52781743871174,3.9682539682539675,3.879465838491546,106302.50628129905,285.1499999999999,285.1292212917049,1.914069614587916,0.6745,0.6866503678172118,0.7441297470568334,0.5082154354248397,0.32543267730549164,0.3271040033073258,0.1973323157497163,0.19956651986352564,0.19290526056826923,0.19383634613771616,297.15,293.15,297.1452434231219,297.56757186265725,297.0283398035258,297.20742396386356,297.41757852770394,297.27323151617446,0.0,2825.3220584253622,822.0695518957559,541.9020748377013,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.5564314272883149,282.45,282.45,282.45004386208285,284.52541843577364,3.9682539682539675,3.885112950502373,106117.82920306962,285.1499999999999,285.1555663639782,1.9151406564530409,0.6745,0.6866653526799928,0.7458021986363245,0.5085101181494753,0.3254495917604117,0.32693362857487174,0.19762445224437636,0.19976870960734472,0.19373136299572954,0.19456811314978087,297.15,293.15,297.1460554278383,297.5715377353082,297.0333181836524,297.20872469614824,297.4206887806334,297.2760649647161,0.0,2866.940037170035,821.8364185283112,542.8099986639737,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.5562176898507413,282.45,282.45,282.4500137064512,284.52614371085474,3.9682539682539675,3.8850743520512263,106094.56821081444,285.1499999999999,285.15518564388776,1.916669639756049,0.6745,0.6866891510047874,0.7473993540359894,0.5089780338123473,0.3253990930396768,0.3268975679577969,0.1979099579884501,0.2000449049770373,0.19453535379133735,0.1953686090683183,297.15,293.15,297.1470049864253,297.5744327150328,297.0372376753185,297.2098930899049,297.4233123170205,297.2783761567404,0.0,2879.782906731454,821.6481052368058,544.164952111347,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.5560225801700882,282.75,282.75,282.75019351791684,284.74773446409404,3.9682539682539675,3.9163009015129346,105294.9533918231,285.1499999999999,285.30818025549803,1.9184372732480799,0.6745,0.6867238468306904,0.7490547520572288,0.5096593925689697,0.32541703783988674,0.3268557301312313,0.19823734975703797,0.20033703228356697,0.19537859818329592,0.1961745300588473,297.15,293.15,297.14847655682814,297.57795013004863,297.04190813155316,297.2115349853506,297.426496104946,297.28127318174535,0.0,2750.2351171024934,822.0118046040268,545.8871880103405,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.5558223579046437,282.75,282.75,282.7500674264121,284.7660360764544,3.9682539682539675,3.9393738772325513,104895.07253354747,285.1499999999999,285.3992094364009,1.92066625598391,0.6745,0.6867643004627794,0.751011269346266,0.5104528435661302,0.32573740614956176,0.32698179744922384,0.19871452038706008,0.20071794368092868,0.19637476888101563,0.1970682270003362,297.15,293.15,297.15153649716405,297.584972027388,297.05025062957543,297.2149283021801,297.4320634849388,297.2867501882493,0.0,2814.3499471152,823.715382129908,547.9975360081136,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.5556133261961126,282.75,282.75,282.75001957398314,284.76279409110487,3.9682539682539675,3.947924086838213,104916.67854023725,285.1499999999999,285.3970035023063,1.923314744787008,0.6745,0.6868111502705422,0.7528573599229903,0.5113703794081939,0.32595462455741553,0.32724213198254193,0.19917504042422238,0.20117962634145597,0.1973357811466548,0.19803681386724578,297.15,293.15,297.15469516109135,297.59037217452794,297.0569413185932,297.2179841940642,297.4368312807964,297.29136482581464,0.0,2834.291510739162,825.6734484893551,550.4881485813343,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.5553900474025667,282.45,282.45,282.44991019580385,284.64046003689856,3.9682539682539675,3.950795968544353,105069.37543872627,285.1499999999999,285.34984277620055,1.9261100168326337,0.6745,0.6868687976671158,0.7545523890170553,0.5124969727099554,0.3260351826814142,0.3274451179354621,0.19959380948731292,0.20164118690087596,0.19824255977970895,0.19899098733707013,297.15,293.15,297.15763514159005,297.59371986092333,297.06161627881045,297.2204109538114,297.4405170281362,297.2947798526543,0.0,2992.5704675352554,827.4767032198729,553.2974312269553,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.555155815084432,282.45,282.45,282.44992413078626,284.5140105266844,3.9682539682539675,3.9367356816259687,105599.69858749793,285.1499999999999,285.1597011883537,1.9287978058436275,0.6745,0.6869411186201348,0.7557168869768823,0.5139064584877736,0.32563220014951244,0.32742170175662305,0.19980838318723124,0.20202265430162236,0.19892423152763805,0.19984798830653644,297.15,293.15,297.15873466389985,297.59047150878445,297.0599038772029,297.2202537028797,297.440344355044,297.29394162156217,0.0,2928.8060455420828,828.6932231008695,556.3621531109266,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.5549329731291923,282.45,282.45,282.4499779360694,284.5128291569711,3.9682539682539675,3.9375057587564926,105660.20242179779,285.1499999999999,285.1570325867394,1.9311880640320398,0.6745,0.6870296992109275,0.7567520457429203,0.5156270768456077,0.32516544162892114,0.32707055248289585,0.1999713033964468,0.2022611783999173,0.19957036741585205,0.20055224967690263,297.15,293.15,297.15916281168336,297.58579343281696,297.0574594423984,297.21948107891643,297.4396037782386,297.29230010881076,0.0,2902.573094423172,829.3302447166427,559.6060062045924,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.5547134889987285,282.15,282.15,282.4499969124458,284.5135389150272,3.9682539682539675,3.9384916571944992,105703.47209633235,285.1499999999999,285.1572126302589,1.9336140315726755,0.6745,0.6871261976632446,0.7577891767107419,0.5174948761801619,0.32477559123508526,0.32666957316570844,0.20014535273085676,0.20245883926143196,0.20024662990643177,0.2012287237132758,297.15,293.15,297.1594866695641,297.5813222810302,297.0560918711695,297.2188737663634,297.4393864759371,297.29103221281287,0.0,3502.224177750228,829.87763502949,563.0459307257582,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.5544679271533012,282.15,282.15,282.1498752471605,284.27727065002694,3.9682539682539675,3.8961300403514043,106794.7837356705,285.1499999999999,284.94485859888573,1.936121436588474,0.6745,0.6872294032259224,0.7585263040908687,0.5194850592174914,0.32417044792366695,0.32625705222402784,0.2002106748610675,0.20263225572631197,0.20081292920557176,0.20189407846064272,297.15,293.15,297.1586409839161,297.57335244475627,297.0519990634394,297.2169580311521,297.43735291735163,297.28766068812314,0.0,2995.555630083901,829.4253655132899,566.6840665851068,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.554237940477367,282.15,282.15,282.149952350861,284.28730954333463,3.9682539682539675,3.8724894903312763,107171.4442455091,285.1499999999999,284.93059411531124,1.9384278431725512,0.6745,0.6873439985869191,0.759040308471956,0.5216857550119104,0.32342614242199585,0.32563716892069344,0.2001875328565116,0.2026980285739248,0.2013014293323871,0.20245256511464002,297.15,293.15,297.1567064536839,297.56300745409175,297.04631139040083,297.21405177085745,297.4341344079282,297.28284229539247,0.0,2957.706604365828,827.2983219260445,570.4550621734398,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.5540136554239791,282.15,282.15,282.15001878723643,284.29839395715504,3.9682539682539675,3.8504132903520776,107434.6759511091,285.1499999999999,284.9360947079811,1.9407362671280557,0.6745,0.6874643759493313,0.7596318132627132,0.523987447462161,0.32283610160269727,0.32498209929879723,0.2002043937651565,0.20272197287758031,0.20185350355513718,0.20298399253649207,297.15,293.15,297.1548640083623,297.55401197868184,297.04282400203215,297.2117469815529,297.43208999328107,297.27910739278207,0.0,2944.7902053182393,824.6001956227569,574.3587184543608,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.5538113047596814,282.45,282.45,282.4501848754422,284.5242177506334,3.9682539682539675,3.8789173955527447,106425.67604467442,285.1499999999999,285.09783406336203,1.9432650492171304,0.6745,0.6875859293268692,0.7604051401768198,0.5263015459179803,0.3224811063367464,0.3244519936848802,0.20030878576817862,0.20277720081874984,0.20251305636037836,0.2035662819538744,297.15,293.15,297.1536479300306,297.5476002281442,297.0425016143005,297.2106049760394,297.4319070814611,297.2772523659952,0.0,2808.0578877555836,822.9056663491286,578.4267684179555,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.5536048314504396,282.45,282.45,282.4500644985056,284.54255939009977,3.9682539682539675,3.8992099202021024,105883.2519917317,285.1499999999999,285.1874529457526,1.9462788474731985,0.6745,0.687703225662071,0.7615767541974962,0.5285253378892092,0.3225331159008447,0.324231644806894,0.20059721703762903,0.2029563468154411,0.2033729338583909,0.20429448102386993,297.15,293.15,297.1541301291509,297.5462655128264,297.04738552653015,297.2117394464208,297.4350186497749,297.2789078529406,0.0,2869.224761621765,822.9961758285698,582.7025031462827,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.5533896421205203,282.45,282.45,282.45002041208727,284.54302125692396,3.9682539682539675,3.901657594539085,105851.95127073879,285.1499999999999,285.18677159848505,1.949714591437103,0.6745,0.6878184727200004,0.7627023839109481,0.5307015589747495,0.3225483625042847,0.3242502106436097,0.20089334956994725,0.20324932840252818,0.20422202202069067,0.20514157445156983,297.15,293.15,297.15484982583325,297.5444184135814,297.0516010192266,297.21292077492575,297.43782688157785,297.280323383029,0.0,2888.057827040763,823.2695180046903,587.1990319026536,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.553183085879652,282.75,282.75,282.7505954287415,284.66708586116255,3.9682539682539675,3.9139611602271986,105565.53492955305,285.1499999999999,285.24045033930133,1.9532539939341258,0.6745,0.6879379161962051,0.7637764991363051,0.5329476855962583,0.3225159963789189,0.32427048137334974,0.20118579042045223,0.20356329983510565,0.205054750809591,0.2059960505328381,297.15,293.15,297.15567621901715,297.5420221052937,297.0550463120404,297.21401270555873,297.4402587013998,297.28140320866197,0.0,2732.3903421700475,823.6316940504041,591.8620311983309,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.5529854453769361,282.75,282.75,282.7501009997232,284.7880295713026,3.9682539682539675,3.9471394805695903,104874.9806241017,285.1499999999999,285.43149940147146,1.9569770856350583,0.6745,0.6880590604898608,0.7652235226670835,0.53521623332033,0.32283158346858476,0.324361462588415,0.2016437643487629,0.20392430376920984,0.2060675565976895,0.20689277393307892,297.15,293.15,297.1581428743533,297.5442645093197,297.062822116354,297.2170792416008,297.4455665183213,297.2855750519898,0.0,2811.927805444932,825.1812494212104,596.6874003121761,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.5527752307616934,282.75,282.75,282.75003389005695,284.7893417321336,3.9682539682539675,3.950116346742555,105033.23016723618,285.1499999999999,285.43895133804114,1.9610822386211526,0.6745,0.6881785841749102,0.7666483371044192,0.5374453421809667,0.3231224729508809,0.3246560341853212,0.2021203342468954,0.20439462709804754,0.20708035205110153,0.20789985357807184,297.15,293.15,297.1610381926553,297.54612974421815,297.069944731512,297.22023796752404,297.45064439225524,297.28959900563297,0.0,2841.2438575538267,827.0497321308338,601.7262132355517,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.5525611713482282,282.45,282.45,282.7500112024304,284.7912595543668,3.9682539682539675,3.9526827502456303,105169.75536923733,285.1499999999999,285.4426077307208,1.9652547380040586,0.6745,0.6883023127086454,0.7679522589157022,0.5397431722306826,0.3232986108652618,0.3249308986414553,0.20256467581538448,0.20487908169331503,0.2080455939349922,0.20890743076496435,297.15,293.15,297.1638144566686,297.54645928733936,297.0753334297689,297.22288643468994,297.45474983944644,297.2926486895827,0.0,3539.7850226959263,828.6628392664934,606.9152832670169,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.5523179628951425,282.45,282.45,282.4498506212579,284.5435993748865,3.9682539682539675,3.950677365691489,105400.4680330953,285.1499999999999,285.2253137192465,1.9669244818394158,0.6745,0.6883129653580289,0.7688906230275019,0.5399416854181945,0.32310480462603364,0.3250463628067607,0.2028563967024365,0.2052971833062535,0.20883198060393904,0.20983809279170346,297.15,293.15,297.16530840931944,297.54230415134583,297.07574942228916,297.22356551275266,297.45573491829543,297.2925324828006,0.0,2957.9920243266597,830.059311389879,608.160703774203,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.5520891654766673,282.45,282.45,282.4499328410807,284.5330395492242,3.9682539682539675,3.9504745756930144,105528.02113028883,285.1499999999999,285.1928291267829,1.9665861055053322,0.6745,0.6882572712921955,0.7696623231391477,0.5389099296700203,0.322652725705908,0.3247925464309124,0.203017342257898,0.20554795713416724,0.20948754913757622,0.21058454858294495,297.15,293.15,297.1655085642331,297.53631417005107,297.07286982825826,297.22263841168126,297.4545452750769,297.2903752498601,0.0,2920.3437315419474,831.021166665593,606.7516262034875,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.5518659931506948,282.45,282.45,282.4499962253968,284.53050617896207,3.9682539682539675,3.952903354646492,105567.38677012944,285.1499999999999,285.1899953746181,1.9649912400771148,0.6745,0.6881547246948331,0.7706092175123451,0.5370042898758401,0.3222566178112496,0.3243764902117018,0.20317852054753444,0.2057049455635532,0.2101663062374171,0.21124548318803196,297.15,293.15,297.16554509423804,297.53268848084303,297.07082027796935,297.2217511313881,297.4537844146558,297.2889178798188,0.0,2909.3036214558174,831.8423203602839,603.570694118929,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047904.0,21047904.0,298.2076794482758,288.69740569321755,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.5516243684792934,282.15,282.15,282.1498477639981,284.30389476812815,3.9682539682539675,3.9327714110518466,106180.88058038312,285.1499999999999,285.0273241893418,1.9637562776300872,0.6745,0.6880715846555849,0.7715903585804658,0.5354539869483605,0.321792934282282,0.32396450195988846,0.20329299350140817,0.20584515633124964,0.2108058846695338,0.2119053887453676,297.15,293.15,297.16505326405286,297.52960173398196,297.06796639349716,297.22032244234794,297.4523955172373,297.2870678702235,0.0,3029.647601472006,832.4148492958998,601.027228345252,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.5513879191473061,282.15,282.15,282.14994539170874,284.2886869719364,3.9682539682539675,3.9072310328185536,106737.7701937664,285.1499999999999,284.94815495211327,1.9636756857030393,0.6745,0.6880635886061501,0.7722406029427527,0.5353045463571464,0.3210261975141332,0.32339773960705104,0.20325021273066762,0.20590791220511132,0.21128364019775153,0.2124851463428756,297.15,293.15,297.162979826585,297.5226275099272,297.0613610506659,297.2170435311107,297.4484077144922,297.28248392655615,0.0,2975.0201974471906,831.345251346746,600.8015233581497,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.5511600732594011,282.15,282.15,282.1499763372304,284.2950418983109,3.9682539682539675,3.8913976612428827,106955.56248551141,285.1499999999999,284.9494664078077,1.9636874850715145,0.6745,0.6880739803410839,0.7729754357953169,0.5354983144943799,0.32038245468401394,0.3227101124531803,0.20323066228747716,0.20589320606943973,0.21181391485020779,0.21299608620652286,297.15,293.15,297.160880033251,297.5169589988648,297.0565937425552,297.2141778138923,297.4454437255679,297.2788108628262,0.0,2954.8925135118216,829.6647502975292,601.0269435686203,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.5509463485468881,282.45,282.45,282.4516890419725,284.4232149423268,3.9682539682539675,3.8872622693485646,106827.10062894528,285.1499999999999,285.0027123805978,1.9640427250780672,0.6745,0.6880956941128815,0.7738143930981666,0.5359033500525934,0.3198841090345744,0.3221020665180129,0.20325662649865966,0.20588899435115868,0.21241090147263067,0.21353926952972915,297.15,293.15,297.159037048983,297.51278128185146,297.0538765081641,297.2119789760543,297.4436954717395,297.2762738573585,0.0,2813.801044433428,827.7873079376217,601.7040790185021,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.5507433274108119,282.45,282.45,282.4500977857638,284.5440701540374,3.9682539682539675,3.922846224445107,105845.81520878954,285.1499999999999,285.1926990021382,1.9649554761705474,0.6745,0.6881233195265214,0.7751358199646854,0.5364185336632034,0.3198612413530787,0.3217318687610826,0.20348905434289677,0.2059735906385132,0.21325073046650533,0.21419835070355747,297.15,293.15,297.1590206750185,297.5146440938574,297.0573641632871,297.2123820334783,297.4460204934194,297.27788629181214,0.0,2861.896596215213,827.6935645563386,602.8471431540685,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.5505288061388959,282.45,282.45,282.4500260604338,284.5409868510313,3.9682539682539675,3.9259540520712473,105805.38084185857,285.1499999999999,285.1958942254427,1.9665438098898673,0.6745,0.6881539657232824,0.7765164977289375,0.5369898867765776,0.3199035406528658,0.3216751151131994,0.20377189488117178,0.2062005768202862,0.21412929479248577,0.2150187938004778,297.15,293.15,297.1596401578077,297.5171408854313,297.06153626759175,297.21337664210535,297.4488834220222,297.28011547499165,0.0,2890.6107319661833,828.0329781081612,604.4674514460993,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.5503102826096157,282.75,282.75,282.4500073743409,284.54100769254444,3.9682539682539675,3.928482421467484,105785.20927827444,285.1499999999999,285.19523283403913,1.9684770374916982,0.6745,0.6881938683962128,0.777816537904694,0.5377329258866196,0.31987477984251456,0.3216905820722134,0.20404277228368375,0.206478230927566,0.2149776816106133,0.21588148175094976,297.15,293.15,297.16034176126965,297.5185603560115,297.06463612686304,297.2141869636769,297.4511380298611,297.28177264753646,0.0,1656.5362996613392,828.4083714246763,606.4999772023986,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.5501174851815746,282.75,282.75,282.75015574133147,284.7810642676791,3.9682539682539675,3.953708001775278,105224.32055613736,285.1499999999999,285.406016439338,1.9706642181191378,0.6745,0.6882437017360435,0.779353591134602,0.538659337158611,0.3200683940972885,0.3217243404397746,0.20442596888273248,0.2067829928468511,0.2159493791620416,0.21676068861631792,297.15,293.15,297.162205725921,297.5228268747706,297.0704805151247,297.21633999283307,297.4553470278676,297.2854400273034,0.0,2794.947440157946,829.3078438470162,608.9053375487287,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048192.0,21048192.0,298.1790582068965,288.6760136747123,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.5499093298185549,282.75,282.75,282.75001567365183,284.79124020216875,3.9682539682539675,3.955740022204306,105332.50907947146,285.1499999999999,285.44211411304633,1.9733664067128576,0.6745,0.6882974636552143,0.7810390401558489,0.539657217016599,0.3204024795910023,0.3219678745820566,0.20489825054100663,0.20720018291108905,0.21700508186567663,0.21775814223654974,297.15,293.15,297.1651310080093,297.5286936805912,297.0778557458247,297.21947584311,297.4607472838764,297.29038071228234,0.0,2834.4020566845643,830.5872128854112,611.7160552313371,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.5496956724397358,282.75,282.75,282.750031861819,284.792904554529,3.9682539682539675,3.9575157693434315,105427.09865460708,285.1499999999999,285.4463047844896,1.9763317090659789,0.6745,0.6883586496567407,0.7826031796326381,0.5407906493109964,0.3206282557555049,0.3222561563608015,0.20534396618097445,0.20766068392176695,0.2180137715190114,0.21878862354199038,297.15,293.15,297.168042082152,297.53286807768444,297.0835709827196,297.22217199189515,297.46517336289315,297.29436529946884,0.0,2854.9874738844487,831.7063066619513,614.8560488155365,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.549459322634165,282.45,282.45,282.44985732621893,284.56355026233445,3.9682539682539675,3.959041247681842,105508.39094051858,285.1499999999999,285.2904989272361,1.9793762827743897,0.6745,0.6884305016385743,0.7839085444356627,0.5421184076872385,0.3206321991444672,0.32246540622426495,0.20570414009313648,0.20810722849540844,0.21891354165697052,0.21978754212893178,297.15,293.15,297.17034405530495,297.53371185159506,297.08620379527787,297.2237147140113,297.467620797468,297.29631904273145,0.0,2983.4668921844973,832.668480034025,618.2842945493296,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
