,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.5492263250564335,282.45,282.45,282.4499569682436,284.5397710027472,3.9682539682539675,3.9587674075798835,105617.20308171253,285.1499999999999,285.20464578403784,1.982154956141701,0.6745,0.6885188959521528,0.7847002607036738,0.5437468597516057,0.32020753246414685,0.32237048237754673,0.2058647268611336,0.20842937629762645,0.21958895224378724,0.2206333846561737,297.15,293.15,297.17083156566224,297.52829090215874,297.08326003075706,297.2227749791937,297.46628836074706,297.29428916770377,0.0,2933.192076056289,833.4695636661261,621.9159593957357,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.5490014456842243,282.45,282.45,282.44998129756533,284.53757785117426,3.9682539682539675,3.961242936039406,105634.4832057252,285.1499999999999,285.20297465784716,1.9847067810488175,0.6745,0.6886213066767612,0.7854612124178845,0.5456269972901472,0.31982596700176913,0.32203280020896063,0.20601624040880273,0.20863005090879583,0.22028330725560863,0.22135230212292703,297.15,293.15,297.1710141158337,297.52273824113513,297.08100046819123,297.2217691252954,297.4653289758028,297.2923701852516,0.0,2916.2866388580655,834.1272449350828,625.7198871337218,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.5487671908560273,282.15,282.15,282.14990181927425,284.4149631737064,3.9682539682539675,3.9586070658836974,105785.19105565816,285.1499999999999,285.1548322146529,1.9873336137507935,0.6745,0.688729097244991,0.7861951409563624,0.5475988777164633,0.31948142900946874,0.3216950753700713,0.2061670159655758,0.20881186614868463,0.22099324043182317,0.2220686868082477,297.15,293.15,297.17103032554536,297.51705186306094,297.079290569379,297.22078853246154,297.4646567023425,297.29056359855787,0.0,3059.765636455513,834.7614130689423,629.6964702112103,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.54852377768658,282.15,282.15,282.1499152104912,284.2970776803773,3.9682539682539675,3.9287556438288633,106539.97796162422,285.1499999999999,284.97290932521634,1.9899162232147434,0.6745,0.6888449184206944,0.7864679113403733,0.5497096776836755,0.31878896426777975,0.3212719752407655,0.20614386496954545,0.20893834795253363,0.2215110097043007,0.22273538839615742,297.15,293.15,297.1693247674862,297.50596457370034,297.07318208599565,297.2177258426879,297.4608400581129,297.28540746559656,0.0,2994.2788626916786,834.3770383819102,633.8299677508423,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.5482922281165457,282.15,282.15,282.1499646575915,284.30403283486197,3.9682539682539675,3.917031497010707,106702.75090420072,285.1499999999999,284.9734383661915,1.9922693245541623,0.6745,0.688971249767544,0.7866986789756499,0.5520025270270297,0.31813192407788804,0.32065100404628155,0.2061044667521086,0.2089538058519673,0.22203896779254217,0.22328990457960862,297.15,293.15,297.1671754186764,297.49481753073604,297.0677829165205,297.2145923784186,297.4573518264966,297.28034401416966,0.0,2968.0404629269087,833.15758544307,638.0578976421124,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.5480644583556314,282.45,282.45,282.1500004299689,284.3109069275645,3.9682539682539675,3.9050567628268182,106839.2154559344,285.1499999999999,284.9786696242577,1.9947013833544824,0.6745,0.6891007241799052,0.7870022407061238,0.5543425627715478,0.31761181821035994,0.3200626106382209,0.20610412603515146,0.20895641725559438,0.2226322368544308,0.22385379302641242,297.15,293.15,297.1651350495549,297.48499289472124,297.0643491389854,297.21205710664833,297.4550758078479,297.27632199955156,0.0,1669.6326850685728,831.6721860541711,642.413527329251,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.5478649243093617,282.45,282.45,282.45013590685267,284.55229717222375,3.9682539682539675,3.9383030723973294,105866.28603272967,285.1499999999999,285.1980553131515,1.99502068895969,0.6745,0.6891065162821414,0.787715902578386,0.5544474260475942,0.3174581182999977,0.3196155011184324,0.20625910561083766,0.20898764281178372,0.2234196724189047,0.22448060940945336,297.15,293.15,297.16434322341354,297.48057297873237,297.06576542196365,297.211520880374,297.45610257448965,297.2756610157946,0.0,2853.5840838540025,831.1160847152413,642.741629776463,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.5476503962036785,282.45,282.45,282.4500386435802,284.5511545412711,3.9682539682539675,3.9440957891650354,105760.91379571077,285.1499999999999,285.21712321107725,1.9943280765051417,0.6745,0.6890255929869632,0.7888314843795096,0.5529867687951779,0.31754046281398457,0.31949448165761235,0.20653808009925678,0.209152183292963,0.2243377421201137,0.22527749427330768,297.15,293.15,297.16476989359154,297.4811882831696,297.07012237046877,297.2125031763712,297.45922168620484,297.2775610819612,0.0,2894.2042105367314,831.5102347744607,640.5355951650445,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.5474303347232384,282.45,282.45,282.45001280885236,284.5508551024641,3.9682539682539675,3.947446068502555,105726.88062993612,285.1499999999999,285.21830730491445,1.992869931758532,0.6745,0.6888909928285386,0.7900348606247877,0.5505485185818391,0.31754261087693314,0.3194983831424813,0.20680389148431466,0.20938329692604626,0.22521790886796042,0.22614226418733085,297.15,293.15,297.16529699886837,297.48284631796935,297.07327876485914,297.2132856485048,297.4615926470287,297.2792600754461,0.0,2905.4409467076557,831.9488255978962,636.6786352628312,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.5471883110886374,282.15,282.15,282.1498543385588,284.3244096606897,3.9682539682539675,3.9255569391194434,106349.49270249339,285.1499999999999,285.0536135815988,1.990459545511535,0.6745,0.6887128913069216,0.7912130719951497,0.5473052430095394,0.3173588772139091,0.31943884756884194,0.20700072148901674,0.20960023320324503,0.22600147427604694,0.22697557173906568,297.15,293.15,297.1654096653266,297.48411255135244,297.0739110629221,297.2131897984846,297.4622659489498,297.27977780540715,0.0,3033.726966594192,832.2070008360499,631.2829588013766,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.5469505373565815,282.15,282.15,282.14994631225017,284.3079755419868,3.9682539682539675,3.898305425632892,106907.16045345587,285.1499999999999,284.9727332962323,1.9868491382517839,0.6745,0.6885019517790967,0.7921272032355919,0.5434384811032229,0.3167908745667345,0.31910075837895846,0.20701828154309804,0.20969794485376947,0.22657506359428503,0.2276585367968208,297.15,293.15,297.16399411257765,297.4821370270965,297.0696156354503,297.2109239590325,297.4594680757595,297.2772277619833,0.0,2980.8424554336107,830.761890144171,624.4387806244524,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.5467212792378449,282.15,282.15,282.149974324177,284.31131731258745,3.9682539682539675,3.8809255839716545,107123.73410567181,285.1499999999999,284.9684497554351,1.982166382902666,0.6745,0.6882594664687189,0.7932561002304187,0.5389587699970141,0.31628363855184705,0.3185537896362581,0.207042962774127,0.20968845842698855,0.22717972484254978,0.22822572558193627,297.15,293.15,297.1625797491739,297.4828545769139,297.06627175292766,297.2088358643164,297.4572949293137,297.27556737452915,0.0,2960.290800642001,828.7322259443819,616.2708856493273,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.5465064099350749,282.45,282.45,282.4520960670187,284.4350537430422,3.9682539682539675,3.875605365305154,106985.04413479404,285.1499999999999,285.0149334783207,1.976775149839771,0.6745,0.6879828467230588,0.7946416691692005,0.5338024819075075,0.3158761593470818,0.3180177633714912,0.20709919592433618,0.20966375739293344,0.22783689933638096,0.22879545026550557,297.15,293.15,297.16143204731986,297.4866659698564,297.064338935082,297.2072147410237,297.4560735149078,297.2751450416379,0.0,2823.58176960544,826.5242081252121,606.9662303722068,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.5463026483818496,282.45,282.45,282.4500928880001,284.5494404560414,3.9682539682539675,3.913072283955925,105937.30491395132,285.1499999999999,285.19478968059354,1.9709665674025931,0.6745,0.6876701763379119,0.7966721897032069,0.5279137123189485,0.31590446449430254,0.31766415305983925,0.20735188293672233,0.2097058292543404,0.22873768430329808,0.22946330736647952,297.15,293.15,297.16211185049764,297.4981829791672,297.06807058589084,297.2080505781463,297.4589168735717,297.27906657345477,0.0,2864.0078849773968,826.3445274338812,596.6776191406838,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.5460879458679384,282.45,282.45,282.45002056676816,284.54059279663306,3.9682539682539675,3.914203963402361,105926.11445556593,285.1499999999999,285.1874588895125,1.9649523105327058,0.6745,0.687323401749545,0.7989316752472116,0.5213051402178666,0.3159722045788973,0.3175807752213387,0.20764325799092812,0.20987151072476443,0.22966564558675895,0.23028200778400243,297.15,293.15,297.16342639209176,297.5120216157857,297.07214833033197,297.2093185836062,297.4620873133998,297.2838004470431,0.0,2890.046398999013,826.4962536156386,585.5884037692217,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.5458699089290052,282.75,282.75,282.45000132010756,284.5347179468089,3.9682539682539675,3.9140393209853643,105946.0666007481,285.1499999999999,285.1759645428784,1.9584583927240224,0.6745,0.6869522547224803,0.8012924991972729,0.5141380062811632,0.3159528777012075,0.3175385586126016,0.20791233996312225,0.2100697118175962,0.23055178610995145,0.23112759414976683,297.15,293.15,297.16484430551554,297.52655041601776,297.0749527942413,297.2102660978213,297.4644459428229,297.2882119112838,0.0,1655.8084903164386,826.6171523340014,573.7559563334797,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.5456785689027296,282.75,282.75,282.7501429593835,284.77028161657665,3.9682539682539675,3.9478007624146683,105135.71423622215,285.1499999999999,285.3799394143198,1.951435167793505,0.6745,0.6865603601360484,0.8040570921145511,0.506460027538845,0.31613548533118896,0.31748692077517066,0.2082843418015444,0.21027669401901444,0.2315597813085602,0.23197387006178383,297.15,293.15,297.1674323819609,297.54544338113186,297.08025460387967,297.2124377868737,297.4687341931893,297.2948604694071,0.0,2788.570632978181,827.3713680733684,561.243991039392,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.5454723984609224,282.75,282.75,282.75004021416595,284.76444964547574,3.9682539682539675,3.9530611398544924,105189.89209657104,285.1499999999999,285.39641309815494,1.9441894800453252,0.6745,0.6861442539334565,0.8071549962603974,0.4981783140049043,0.3164532221601698,0.31762479315275927,0.20874136231903034,0.21058281170379964,0.23265390212643586,0.2329346572524995,297.15,293.15,297.1711474843605,297.56759867472465,297.0870463900462,297.21554434699937,297.474248055806,297.3031169903874,0.0,2828.331264420115,828.900852223264,548.1721015692668,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.5452612472593504,282.75,282.75,282.75000791811806,284.75648538310793,3.9682539682539675,3.9552041745550977,105303.97416352254,285.1499999999999,285.3834474045825,1.9365433526550868,0.6745,0.685711659796296,0.8103073963932509,0.4894198593560732,0.31664021108445123,0.317793888891033,0.20915846597166046,0.21092231099369516,0.23368426315165428,0.23392192697905875,297.15,293.15,297.17487697310384,297.58953635772224,297.0918977491248,297.2180428514115,297.4784954668573,297.31056987964394,0.0,2838.485086507814,830.2497133465417,534.6140804829774,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.5450285991090645,282.45,282.45,282.4498453983159,284.5175796184969,3.9682539682539675,3.952257612736445,105532.91607252776,285.1499999999999,285.2145904659028,1.9283488967013318,0.6745,0.685269025895352,0.8134060134246865,0.48029261382427885,0.3166069652807472,0.3178673706880061,0.20948341788719071,0.2112324803224066,0.2345973670110333,0.23486360385065105,297.15,293.15,297.17806528160645,297.6099767944969,297.09372959037074,297.2193192300874,297.4806399509046,297.3163461694932,0.0,2967.3294585978524,831.4348442412113,520.6372060644942,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.5448003968443557,282.45,282.45,282.4499273942012,284.4892060869753,3.9682539682539675,3.940395810343382,105908.18466963043,285.1499999999999,285.11293357948364,1.919289262972375,0.6745,0.6848232484759662,0.8162355760066075,0.4709212680956523,0.31614541286136705,0.3176294273667734,0.2096003421730982,0.21140572889521408,0.23527043383680188,0.23563518049098173,297.15,293.15,297.17953344065575,297.6263661119251,297.090018258953,297.21802047952457,297.47875840245706,297.3185393387031,0.0,2910.149450058187,831.8868839190569,506.22843137193547,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.5445812478152676,282.45,282.45,282.4499810277479,284.4799433563628,3.9682539682539675,3.936210386539826,106025.53689081996,285.1499999999999,285.09735720748523,1.9094286100200961,0.6745,0.6843732806400543,0.8192322362423664,0.46126822818865076,0.31571607812437186,0.317143920760163,0.2097026131209136,0.2114489863411576,0.23596178956656408,0.23626878662602502,297.15,293.15,297.1808050153767,297.6441499632308,297.086871443325,297.21659747536773,297.47725632743425,297.3211360449469,0.0,2888.6113345291587,831.923953135235,491.42447751285476,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.5443768904744868,282.75,282.75,282.7501099640383,284.59370989875134,3.9682539682539675,3.938409752194253,105949.70813602977,285.1499999999999,285.1314075679623,1.8991855652374312,0.6745,0.683917679052509,0.8224413783921496,0.45128375674900634,0.3153705363176645,0.3166486231311931,0.2098204432022719,0.2114621790872512,0.2366994059637528,0.23689650925874103,297.15,293.15,297.1821712994772,297.6638204986063,297.08492418316115,297.2154214753672,297.4765772198162,297.3245829352856,0.0,2714.203766635209,831.793534164392,476.4409957309173,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.5441842905257533,282.75,282.75,282.7500911058082,284.7123692082347,3.9682539682539675,3.958658508408575,105487.9919346096,285.1499999999999,285.3082328902827,1.889320330111311,0.6745,0.6834735732448273,0.82617881160119,0.44133390069043615,0.3154542924698103,0.3163268550248514,0.21012536747122118,0.21153562202675805,0.23768601661331631,0.23762403072520505,297.15,293.15,297.1852183921983,297.6891576870499,297.08856156720003,297.2165717266518,297.48003242164066,297.3319083589481,0.0,2785.438505382911,832.4270031448509,462.0419172621855,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.5439811271993656,282.75,282.75,282.74999654500584,284.70411066817695,3.9682539682539675,3.960066216922356,105563.02884262358,285.1499999999999,285.3017051862176,1.879692951092197,0.6745,0.683025191511629,0.8300989582835164,0.4310556516813919,0.3155893907476455,0.31628631952059344,0.21046794890249576,0.21173466934514013,0.238706410960868,0.23851541522450165,297.15,293.15,297.1888477585417,297.7157113475988,297.09269879480314,297.218128484272,297.4838973618557,297.3398567494143,0.0,2809.358287490014,833.3153808082682,447.81694084440943,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.5437749490281109,282.45,282.45,282.75000748029987,284.6950683145275,3.9682539682539675,3.9612359107812956,105625.39884128596,285.1499999999999,285.2869430867717,1.869981629186045,0.6745,0.6825788870637176,0.8340883910983561,0.4205756287812008,0.3156405443827096,0.31629562230183234,0.21078362794885397,0.21196714523502763,0.23968414479008157,0.23943985717961958,297.15,293.15,297.19249898542313,297.7420672163645,297.0955996609097,297.21929715286404,297.486908997526,297.3472744026175,0.0,3570.3555289085502,834.054032265081,433.7283355906675,297.0926797433868,296.9519335894879,297.3657712659273,297.7934059041828,297.336480751281,4838.137896764299,5581.179259330481,0.5299508350024138,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.5437749490281109,282.45,282.45,282.75000748029987,284.6950683145275,3.9682539682539675,3.9612359107812956,105625.39884128596,285.1499999999999,285.2869430867717,1.869981629186045,0.6745,0.6825788870637176,0.8340883910983561,0.4205756287812008,0.3156405443827096,0.31629562230183234,0.21078362794885397,0.21196714523502763,0.23968414479008157,0.23943985717961958,297.15,293.15,297.19249898542313,297.7420672163645,297.0955996609097,297.21929715286404,297.486908997526,297.3472744026175,0.0,3570.3555289085502,834.054032265081,433.7283355906675,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.5435410504965723,282.45,282.45,282.4499465150928,284.4389467451276,3.9682539682539675,3.9435668863736644,106155.29610850441,285.1499999999999,285.0579577721024,1.861507151528946,0.6745,0.6821987006110518,0.8378918916987625,0.4114372462631196,0.3153581528176106,0.31621203996277963,0.21094913219288297,0.212174501260983,0.24047161428521077,0.24031816745282622,297.15,293.15,297.19504321325326,297.7651040291549,297.094088221882,297.21858145596553,297.48664935790765,297.35189325563266,0.0,2918.1238979513923,834.4990035271219,421.7334070101446,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.5433233244476686,282.45,282.45,282.4499455404356,284.430400838346,3.9682539682539675,3.9310169268040687,106419.18110988627,285.1499999999999,285.0163009621783,1.8535069223403264,0.6745,0.6818701204679304,0.8415120771763551,0.4033722008548346,0.3148517481680141,0.3158099779111631,0.21098677222013235,0.21223627052556537,0.24112868364191045,0.24101588536125387,297.15,293.15,297.19643347978496,297.78498123061485,297.08980552350937,297.2163554991884,297.48427937763256,297.35437102214604,0.0,2875.849755429135,833.9107836512228,411.11895684576064,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.5431113886337717,282.45,282.45,282.449981341777,284.42782693055483,3.9682539682539675,3.920790504821727,106578.21433606581,285.1499999999999,285.0064785650142,1.8458771599874866,0.6745,0.6815698834145582,0.8451718136337666,0.3958589093269769,0.31442057660056044,0.3153148581454147,0.21103444501046736,0.2122379822158572,0.24182773253310275,0.24166034471259035,297.15,293.15,297.1978018406076,297.80459784425756,297.08664229906856,297.2143343367303,297.48268636572584,297.357212537278,0.0,2857.386453655989,832.9839591527472,401.34059710386776,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.5429228020680602,282.75,282.75,282.75018776341227,284.6504591754032,3.9682539682539675,3.937207008497696,106028.03311727458,285.1499999999999,285.1495059963919,1.8390672780298385,0.6745,0.6813038181568305,0.8489571858362482,0.389079355352531,0.3141815011329896,0.3148559691169686,0.21115169984023968,0.21223801050875957,0.24263830099162478,0.24232597818408635,297.15,293.15,297.1996841978509,297.8249947067998,297.0860818822871,297.21324625617774,297.483006650599,297.3614027387429,0.0,2713.1209876586367,832.1542103464755,392.71467966423455,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.5427309779208379,282.75,282.75,282.7500749460714,284.66483383497285,3.9682539682539675,3.9509786675405945,105702.86691733857,285.1499999999999,285.233544727741,1.8336154111548657,0.6745,0.6810712841645746,0.85301858646619,0.383056365143067,0.3143420772577761,0.31468086948307805,0.21145590696833064,0.21235806413935265,0.2436873003765319,0.24315985750469188,297.15,293.15,297.20323966482204,297.8479390257607,297.0906494526307,297.21446976986704,297.4872310998431,297.36870580258477,0.0,2773.8056925542496,832.5042838800109,385.4605808893719,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.5425313211687981,282.75,282.75,282.7500108663967,284.6620053217009,3.9682539682539675,3.9541500066126325,105685.68810238992,285.1499999999999,285.2294470194227,1.8292039385592807,0.6745,0.6808622063420955,0.8570067053381669,0.3775593808921177,0.3144600371700692,0.3147405212806528,0.2117588454422893,0.21259533555871374,0.24471510426207524,0.24413544758607467,297.15,293.15,297.2069751686637,297.86908703107196,297.0944846598568,297.2156266198877,297.49093534629355,297.3754217651547,0.0,2790.5561329396364,833.0371626874285,379.2023616825621,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.5423182280850525,282.45,282.45,282.4498840805169,284.53087852395487,3.9682539682539675,3.9518491394809843,105819.67191208905,285.1499999999999,285.17925336549166,1.8259798373170097,0.6745,0.6806978585980827,0.8608821924674298,0.37318153235938395,0.3144903722596343,0.31480128085830555,0.21203277411892393,0.2128528390685796,0.24569581920402866,0.24511736786804467,297.15,293.15,297.2105995048295,297.8880319435774,297.0970434975994,297.21638337178376,297.49371605712963,297.381154874984,0.0,2951.830230990473,833.6078624501655,374.4145276952085,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.542094874106974,282.45,282.45,282.4498380879742,284.41138771987005,3.9682539682539675,3.917606319465741,106670.39528256783,285.1499999999999,284.9844916446688,1.8267007915111475,0.6745,0.6806863713722164,0.8642351132135987,0.37287390384711905,0.31409202093612465,0.3147174166469596,0.21210538949242785,0.21307009959174825,0.24642125141482524,0.24602227064646745,297.15,293.15,297.21249652529707,297.8998634850644,297.0940035664359,297.21465732191393,297.4921775984441,297.3826396994311,0.0,2878.7361240985233,833.0272009633485,374.51776769805525,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.5418835006385768,282.45,282.45,282.44996938835135,284.4192484445728,3.9682539682539675,3.9048421806604994,106831.43681604927,285.1499999999999,284.9827276025782,1.8293049642466614,0.6745,0.6807624968955633,0.8672199658914813,0.3749101836883251,0.3136628600346785,0.3143706038559354,0.2121356894151185,0.21316493324483235,0.2471265861625448,0.24677369752317085,297.15,293.15,297.2137507986117,297.9067457557054,297.09071401347217,297.21249742140117,297.4903861942181,297.3828188366817,0.0,2854.924611626002,831.5659243876687,377.24912824244467,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.5416755076834381,282.75,282.75,282.44999304982264,284.42885755045756,3.9682539682539675,3.8933302843392403,106930.67142527737,285.1499999999999,284.99179322136496,1.8337104480613353,0.6745,0.6809060214889013,0.8699354071000192,0.37871937727981503,0.31332888367383227,0.31401434271218664,0.2121901474231905,0.2132424732462748,0.24788563198029448,0.24752014243045709,297.15,293.15,297.2149190437705,297.91009624365563,297.088765208216,297.2107124104498,297.4895450315032,297.38280758751904,0.0,1645.962806578611,829.8837602706809,382.1830434798569,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.5414956676269946,282.75,282.75,282.7501543373589,284.67839787759925,3.9682539682539675,3.9306312907179635,105844.12643049262,285.1499999999999,285.2136228888064,1.8399862218429788,0.6745,0.6811110355225688,0.8725715028223265,0.3840951373322995,0.3133303966046123,0.31378391498382735,0.21239107869652257,0.2133678290663358,0.24884667722474024,0.2483419978632167,297.15,293.15,297.2170711357432,297.91236802041055,297.0912109973095,297.21078770989584,297.49208087948386,297.3847037485686,0.0,2737.4754709357658,829.3232183141221,389.26208743568634,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.5413004231489069,282.75,282.75,282.7500500594117,284.6855542827391,3.9682539682539675,3.9410164423963705,105631.00625418883,285.1499999999999,285.25653076459577,1.8483408386073357,0.6745,0.681371212018829,0.8750684027172845,0.39081132200125024,0.3135725505335425,0.31388407479631114,0.2127210200735069,0.21365047412093172,0.24995544910560918,0.24936561290352163,297.15,293.15,297.2202230232578,297.9128411918954,297.0966173408835,297.2124184299402,297.49693003345595,297.3878060038866,0.0,2785.041828273785,829.8404025382587,398.49947010362905,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.5410985870218549,282.75,282.75,282.75001977950575,284.6918204586454,3.9682539682539675,3.9472522364028433,105556.37524888088,285.1499999999999,285.26546605695313,1.8584266520052959,0.6745,0.6816891744842554,0.8772029162155234,0.39886574928648794,0.31375093096350104,0.31413675162686355,0.21304298783064535,0.21402632652171974,0.25102839150338335,0.250485245848094,297.15,293.15,297.2232285613013,297.9088906341673,297.1009946399959,297.21388772833046,297.50099887439035,297.38960008763706,0.0,2802.1022794796563,830.5663544876504,409.8342206349125,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.5408735357605462,282.45,282.45,282.4496984968728,284.475970151697,3.9682539682539675,3.933271290494098,106019.3526873687,285.1499999999999,285.125095324088,1.8698780221755604,0.6745,0.6820675766785169,0.8788789041003209,0.40824385769703675,0.3137518021403341,0.31436912414572205,0.21329670384955607,0.21441850070383614,0.25199507030277746,0.2515971684674609,297.15,293.15,297.2255030780345,297.89949584713037,297.10290689834824,297.2144605905344,297.5031424579611,297.3891017744017,0.0,2937.659264533572,831.2541950863783,423.19844234206005,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.5406514775282053,282.45,282.45,282.4501679187455,284.46595406761895,3.9682539682539675,3.916635503678259,106398.60875681683,285.1499999999999,285.0535315809325,1.8822200960521238,0.6745,0.6825106907858706,0.879903745392256,0.4189582981622956,0.31337539641030815,0.31434963064747873,0.21336687507509952,0.21471052980765318,0.25272868865513487,0.2525580114834233,297.15,293.15,297.22586272036455,297.8825599996725,297.0999289050071,297.21278481684317,297.50137733342285,297.38450275506204,0.0,2896.715530267543,830.6987685315648,438.4996386603037,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049776.0,21049776.0,298.2184711724138,288.7054715729298,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.5404364027452886,282.45,282.45,282.4500267164641,284.47972661985233,3.9682539682539675,3.9137222751498673,106385.574562061,285.1499999999999,285.0704342136772,1.8953685274209406,0.6745,0.6830145509120102,0.880628270303708,0.4308172772135883,0.31305748842784503,0.3141430690431929,0.21344342804493655,0.2149120345964561,0.2534950524852101,0.2534046318507213,297.15,293.15,297.2257813840472,297.862642482211,297.09782180280985,297.21125489218997,297.50022446403597,297.3795450050588,0.0,2869.953463827123,829.9790555228273,455.6656684364082,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.5402340188086819,282.75,282.75,282.7501370789344,284.61418134358587,3.9682539682539675,3.9217003343025496,106095.88117194001,285.1499999999999,285.14009806457847,1.909491889265164,0.6745,0.6835718313592571,0.881104969422931,0.4435641975765665,0.3128457960726587,0.313961399864177,0.21355663755749416,0.2151150771856551,0.25432256089260485,0.2542650125786865,297.15,293.15,297.22555736868446,297.84049809624565,297.09716149211187,297.2102327654005,297.50012675404054,297.3747152952966,0.0,2710.9651456402216,829.4066400338862,474.6882570938306,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.540040897529696,282.75,282.75,282.75011156780255,284.7517085443509,3.9682539682539675,3.9547553742371813,105293.24072175502,285.1499999999999,285.3509964913937,1.924737014404941,0.6745,0.6841757286120685,0.8816834347837312,0.4569761582981467,0.3130733446422963,0.3139822230371923,0.21387820817375697,0.21540813277016904,0.25542262579002484,0.25524924546521427,297.15,293.15,297.2267784993224,297.8204618100269,297.10216132354157,297.211789628479,297.50452803513724,297.3731438593014,0.0,2793.4469541275357,830.0708801627748,495.566001459365,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.5398347369040284,282.75,282.75,282.75003706914174,284.76504855725307,3.9682539682539675,3.9568318100263,105390.6608387797,285.1499999999999,285.37846553883463,1.9411691812549174,0.6745,0.6848216236217415,0.8820610625194778,0.4708984678527236,0.31335977481254207,0.31430261680659366,0.21425326899554642,0.21585541242595432,0.25656006187196934,0.25642032742180226,297.15,293.15,297.22834057611783,297.79875751711063,297.1077045671492,297.2139294867729,297.5093604534219,297.3716185201145,0.0,2829.220871575215,831.2751497733187,518.307755840907,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.5396230534739827,282.45,282.45,282.75000681101096,284.7804080707875,3.9682539682539675,3.9584758821667396,105478.25912683742,285.1499999999999,285.4012844782401,1.9583806869758558,0.6745,0.6855143276564066,0.8821399991216432,0.4853860107277972,0.31357338524029965,0.31469201792093887,0.2146162404156286,0.2163621026672602,0.25765434739755433,0.25763668531138484,297.15,293.15,297.2296916764792,297.7742734896662,297.11209901529986,297.21583855446653,297.5132938130369,297.36903930978974,0.0,3547.1241586832202,832.311797501227,542.8571824553667,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.5393809891482466,282.45,282.45,282.4498804310002,284.54759295450697,3.9682539682539675,3.956670900777686,105638.89120421855,285.1499999999999,285.20617339577825,1.9757286017769582,0.6745,0.6862413259028657,0.8816642312364836,0.5001393503080308,0.3134600305970945,0.31499303746803897,0.2148376359148922,0.21685125114893897,0.2585435317589451,0.2588003387712362,297.15,293.15,297.2296777739543,297.7439724372798,297.1121062966806,297.2159385381222,297.5136733312878,297.363073675465,0.0,2955.647437662049,833.1991949575163,568.627822552471,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.5391518785540615,282.45,282.45,282.4499799647462,284.5532852953775,3.9682539682539675,3.9586022243576235,105664.22460359463,285.1499999999999,285.2002990711288,1.9928882575040354,0.6745,0.6870109678761113,0.8807286690843443,0.5152972459288602,0.3131238937714068,0.3149887311106036,0.21493910556067664,0.2172066103518378,0.25929103565661626,0.25977322271245523,297.15,293.15,297.2282802841125,297.70929350000466,297.10928736162396,297.2145874675509,297.511727107979,297.35463514425425,0.0,2925.0780086957134,833.8058347973847,595.6313511915639,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.5389266594318405,282.45,282.45,282.4499955793528,284.5683315659789,3.9682539682539675,3.961829240899111,105657.04321960104,285.1499999999999,285.22578821726177,2.0100960414455393,0.6745,0.6878177177763193,0.8796342690744984,0.530720943732837,0.31286468203915807,0.31487021191803866,0.21505820841169615,0.2174992481240321,0.26008372188266177,0.2606736992622763,297.15,293.15,297.22664142062774,297.6740440634432,297.107564011576,297.2135042233578,297.5106010705697,297.3464709579149,0.0,2920.3063347435946,834.4288817470269,623.9101773100857,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.5386810858013157,282.15,282.15,282.14986606291444,284.3583357671606,3.9682539682539675,3.950937601694259,106019.43614155642,285.1499999999999,285.09019733292365,2.0275090745064768,0.6745,0.6886555107601727,0.8782523366147253,0.5462771490679591,0.3125562242755085,0.3147806699333359,0.21514310548281335,0.2177937157879456,0.26083970994213224,0.26159003283874344,297.15,293.15,297.2244529541168,297.6366571489825,297.10525876946474,297.21203894863316,297.5088992397216,297.3374614121838,0.0,3048.4947737802663,834.9888698878602,653.4557451267337,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.5384385726479352,282.15,282.15,282.14996275893554,284.35481223793596,3.9682539682539675,3.9392305035150654,106286.1312827192,285.1499999999999,285.03920316623214,2.044817257837956,0.6745,0.6895278269639704,0.8763190719164434,0.5620165938410316,0.311962231239271,0.31454724138005513,0.21507354849632074,0.2180108893686377,0.26140751753355396,0.2624100564566086,297.15,293.15,297.22072162136516,297.5940472609254,297.0994044924506,297.20875948484644,297.5041798607257,297.32542254406263,0.0,3003.167428999685,834.6086533577457,684.1713336078836,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.5382026605512772,282.15,282.15,282.1499945046318,284.3716372195935,3.9682539682539675,3.9378355665880314,106260.16491126461,285.1499999999999,285.0642595638426,2.0620171550752806,0.6745,0.690430961575794,0.8742916512541127,0.5778601634320178,0.3114973368178715,0.31421212234410617,0.21504039429798755,0.21816122517948047,0.26205224328708343,0.26316032546620255,297.15,293.15,297.21700137000516,297.55206382689346,297.09544648671084,297.2060599319643,297.50092301144065,297.31429892540285,0.0,2992.8303988229572,834.1092411812473,715.9866564542291,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.5379787470218987,282.45,282.45,282.448392878933,284.5115781168589,3.9682539682539675,3.9456444039128526,105999.37014818896,285.1499999999999,285.14532662851076,2.0785142809541224,0.6745,0.6913117413473165,0.8722256252610268,0.59290410397813,0.31116227606568825,0.3139455986242748,0.21505887097254567,0.21832422048278016,0.26277539408811523,0.263948798398926,297.15,293.15,297.21352680562507,297.5111697039727,297.09329814331375,297.2040887842311,297.49907867562405,297.3042324225534,0.0,2824.704698150141,833.7122760740375,747.2936725262455,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050208.0,21050208.0,298.30204579310345,288.7679355697744,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.5377639914858154,282.45,282.45,282.4498985412258,284.6466300299161,3.9682539682539675,3.961466799273054,105637.71237187169,285.1499999999999,285.3515132947873,2.089927537846721,0.6745,0.6919041954202481,0.8707519040397862,0.6028126797175505,0.3112959615576735,0.31384876159659103,0.21530557518314422,0.2185248683924853,0.26379983602268364,0.26483459301136447,297.15,293.15,297.2118935060163,297.47909993941573,297.09724687896545,297.20497603304216,297.502275691847,297.2990984098573,0.0,2909.6692840828864,834.1998878610992,768.8322601544097,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.537536454007698,282.45,282.45,282.4499949175476,284.6576414330101,3.9682539682539675,3.962452221129367,105690.2740431627,285.1499999999999,285.3740967946663,2.0996817633241323,0.6745,0.6923750160254271,0.8695352881143582,0.6105725845381487,0.3114802910228973,0.3140359776332629,0.2156074500965538,0.21885917121982598,0.2648570152621818,0.2658989479598805,297.15,293.15,297.2108736106391,297.45139801864735,297.1016743552273,297.20649277352663,297.505874039277,297.2952625594635,0.0,2947.2165933951455,834.8225841280865,786.5919307831617,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.5373039930922142,282.15,282.15,282.45001320650704,284.66632682547254,3.9682539682539675,3.963282625295255,105734.57733587484,285.1499999999999,285.38790849626827,2.107664564467062,0.6745,0.6927430041116985,0.8684618734754493,0.6165699321150051,0.31159012915827866,0.31425577543162564,0.21589952487708375,0.2192230839067892,0.26586865759245537,0.2669822284024386,297.15,293.15,297.2099780280428,297.4265183638644,297.1049768186875,297.207831106031,297.5085835915208,297.29157758162927,0.0,3449.7169186510723,835.3475638247645,800.8370232358669,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050316.0,21050316.0,298.32579365086207,288.78568456116994,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.5370416774113135,282.15,282.15,282.1499011060748,284.42602109154666,3.9682539682539675,3.9618537585567384,105830.57376051531,285.1499999999999,285.17767388581694,2.113801336021469,0.6745,0.693019164955328,0.8671859588763399,0.6210328309219246,0.31135928008706276,0.3143605958856183,0.21604432396214235,0.2195453902657893,0.2666599758205268,0.2679904239564156,297.15,293.15,297.20804488930844,297.4001294479373,297.1037577756693,297.20731294109,297.50753485009466,297.28535598081993,0.0,3063.712873987904,835.8045159657904,811.6981652786591,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.5367930953076909,282.15,282.15,282.1499722905794,284.42191716029765,3.9682539682539675,3.9606849818089542,105893.2670059618,285.1499999999999,285.15825788849054,2.1179016846681202,0.6745,0.693219051517115,0.8658333772206336,0.6242430628055328,0.3109076399654699,0.3141289661479684,0.21606951913690692,0.21970550039936454,0.26730926358056806,0.268779264659987,297.15,293.15,297.20518074110737,297.3738735174009,297.0997862178388,297.2053720863453,297.50421155326075,297.2776848231906,0.0,3031.16107183606,836.0529074531229,819.3432832962465,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.5365495170881642,282.15,282.15,282.1499937396962,284.42540351859714,3.9682539682539675,3.9621619400721313,105880.85398821818,285.1499999999999,285.1644933221471,2.120382257064334,0.6745,0.693342737496212,0.864755525432443,0.6262212442167255,0.310524975117796,0.31375639144955536,0.2161089958366162,0.21977716956630453,0.2680038408175112,0.2694758712726252,297.15,293.15,297.20247021944635,297.3519843768918,297.0968535618335,297.2036813381348,297.5017640422441,297.2713507077101,0.0,3021.520762877501,836.2666582554687,824.0455183159667,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
