,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.53628684756369,281.84999999999997,281.84999999999997,281.8452621751908,284.20723426840397,3.9682539682539675,3.9414276773857084,106444.95069970365,285.1499999999999,285.00469931608063,2.1215838694341262,0.6745,0.6933921717249457,0.8637790060217214,0.6270103238826141,0.31008006692884926,0.3133841719278117,0.21610672189296498,0.21982487775455536,0.2686549241651969,0.2701708282770461,297.15,293.15,297.1994778961016,297.3321663706579,297.0932194048924,297.2015402035589,297.4986796976848,297.2650167145791,0.0,3017.3506432760482,836.3220479113685,826.0838996619576,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.5360286620857074,281.84999999999997,281.84999999999997,281.8499519205591,284.19301395613377,3.9682539682539675,3.9166923452860525,106934.56166556163,285.1499999999999,284.9325562694178,2.1213670498368127,0.6745,0.6933803117191748,0.8626065789095058,0.6268213449099845,0.3093542222928342,0.3128427807635272,0.21594854986892315,0.21976985762731885,0.26911771205117674,0.2707501620975051,297.15,293.15,297.1952108531116,297.3107672313688,297.0861481635105,297.19759448912475,297.4926315687854,297.2564704611802,0.0,3090.2544683075503,834.895304826144,825.6489321130201,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.535778784062829,281.84999999999997,281.84999999999997,281.8499849369874,284.2016830087352,3.9682539682539675,3.901323426314706,107107.96196148399,285.1499999999999,284.93846873658117,2.1198909964362636,0.6745,0.6933113470929347,0.8617453247457364,0.6257203430954723,0.3087438060769035,0.31217737266430945,0.21582039692324284,0.21962644147587604,0.26965494863340217,0.2712441367414085,297.15,293.15,297.1911820993939,297.29399181482006,297.0808344432966,297.1941700094154,297.4880480721335,297.2496452878119,0.0,3073.3724459065756,832.966868484508,822.9566052243297,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.5355430691510935,282.15,282.15,282.1501331113082,284.3301268208879,3.9682539682539675,3.8974130894218524,106943.46458559367,285.1499999999999,284.99701157208875,2.117528960540692,0.6745,0.6931848848062603,0.8612358776935969,0.6236964209982668,0.30827340636819944,0.31156735401495356,0.21574578891301718,0.21948179056171055,0.27028210662536917,0.2717710599410219,297.15,293.15,297.1876336437576,297.2821621445255,297.07752753565063,297.1915335156259,297.48512949616054,297.24479726714407,0.0,2915.060073005648,830.853715324952,818.2810073606115,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.5353178963261962,282.15,282.15,282.15007353352127,284.4439307468178,3.9682539682539675,3.9281540010396796,106054.72825084068,285.1499999999999,285.17234635231824,2.1146383551376573,0.6745,0.6930009445357012,0.8615323269981802,0.6207410706879768,0.3082611311866326,0.3111781977685432,0.21589615755397001,0.21942593382294584,0.2712153604469289,0.2724417738075723,297.15,293.15,297.1860911041992,297.2806110657785,297.0802244155023,297.19174092311374,297.4873715449347,297.2452078107057,0.0,2983.2518001503663,830.4495449604317,811.8956792939131,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.5350816545458398,282.15,282.15,282.1500205293969,284.44303425181056,3.9682539682539675,3.9295608616251863,106011.00991754839,285.1499999999999,285.17471529269227,2.1114305920703873,0.6745,0.6927639118387209,0.8621175916896263,0.6169121199137229,0.3082856809517657,0.31106846023773904,0.216091435350177,0.21950930307582772,0.27217262397664355,0.27329711658148625,297.15,293.15,297.1851933335223,297.2826126838493,297.0832738820923,297.19247985550055,297.48990970153324,297.24669389129957,0.0,3008.900030222583,830.4045639083796,804.0673771758109,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.5348414557533355,282.45,282.45,282.1500073681253,284.4402900884697,3.9682539682539675,3.9295537941936325,106011.36681628216,285.1499999999999,285.16826965537365,2.107633805298327,0.6745,0.6924861691277394,0.8628554009533961,0.6123950979422134,0.30823967102413535,0.31101354675316206,0.21627519298962888,0.21963664449613898,0.2730847315849322,0.2741882987006778,297.15,293.15,297.18448363567006,297.2863933507939,297.08529882367804,297.19304934618043,297.49160378086316,297.24816578743713,0.0,1681.588177799551,830.4058658111472,794.8950258683149,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.5346276964035791,282.45,282.45,282.4501342071805,284.67531705595434,3.9682539682539675,3.9563161891257965,105363.19538693124,285.1499999999999,285.37681792314476,2.103201618871023,0.6745,0.692173432283955,0.864105924841051,0.6072686180974192,0.3084083364233943,0.31095198164551136,0.21657843950286465,0.21977750390949574,0.27414786047320155,0.27507727892186573,297.15,293.15,297.18503868166033,297.29629021710207,297.090015838411,297.19506025446617,297.4957376610296,297.2524285305339,0.0,2913.595392929452,830.9502091259654,784.4907212067808,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.5343990548207722,282.45,282.45,282.4500385413125,284.6784480722006,3.9682539682539675,3.958028687402234,105454.42840902525,285.1499999999999,285.3976057964029,2.0984997251173603,0.6745,0.691822996374163,0.8657523276501489,0.601472379691604,0.30870190382310014,0.3110816313301325,0.2169703803651327,0.22002717197344243,0.27529939599356057,0.2760996974295329,297.15,293.15,297.186671234642,297.3105710723929,297.09611823904334,297.1980575616506,297.50113941957994,297.2585115054618,0.0,2951.4619282446597,832.0297396174785,773.0682735777232,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.5341650529859785,282.45,282.45,282.45000918233296,284.67420439758723,3.9682539682539675,3.95947327303171,105531.41913533321,285.1499999999999,285.3894220209595,2.093340693927422,0.6745,0.6914446855090369,0.8674659814913128,0.595151708212336,0.3088741555109475,0.3112419452103975,0.21732600759760118,0.2203136276786347,0.27637341326372633,0.27714641469071205,297.15,293.15,297.18833603367307,297.32510010679744,297.1004286109337,297.2004950131163,297.50505358540295,297.2638826699847,0.0,2962.4220182709737,832.941108424311,760.7319977612233,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.5339091247167005,282.15,282.15,282.1499432841987,284.4432664356671,3.9682539682539675,3.958965480296965,105646.34718519694,285.1499999999999,285.2173501033948,2.087586128290271,0.6745,0.6910468243400497,0.8690875596858677,0.588430966869963,0.30882586564792297,0.3113103721481982,0.2175848438494023,0.22057175958272413,0.27730162346545806,0.278134885066118,297.15,293.15,297.1894623487971,297.3379363135731,297.1017331114434,297.20165444597046,297.5064024536521,297.26743773468723,0.0,3085.18351326318,833.7412684992212,747.5895275783948,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.5336571621536673,282.15,282.15,282.15204618339635,284.4119862766133,3.9682539682539675,3.9493476725512426,105946.39888465701,285.1499999999999,285.1264589267501,2.08089367896471,0.6745,0.690638217979595,0.8703553636643508,0.5814474143925067,0.30836941844196963,0.3110668428056655,0.21763240553179475,0.2206842694793053,0.277955759252387,0.278914751185166,297.15,293.15,297.18897927206876,297.345993218506,297.09777533561663,297.20020519115013,297.50320022384017,297.26723064823636,0.0,3048.940714873224,834.0778280097437,733.6218690892013,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.533413847560594,282.15,282.15,282.15183958940656,284.4074681033123,3.9682539682539675,3.94693394081582,106016.31597059849,285.1499999999999,285.11557259634105,2.0733748353532007,0.6745,0.6902175630804255,0.8717822421400427,0.5741687646413793,0.3079448831398213,0.3105891974034762,0.21766599434146233,0.2206649250074181,0.2786358631915288,0.2795396532272744,297.15,293.15,297.18839586212664,297.35567528813016,297.0943873316614,297.19864555276547,297.50055606187675,297.26753201931206,0.0,2900.0365692924247,834.1181091136432,718.8991729346038,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.5331623034049593,281.84999999999997,281.84999999999997,281.8499289269824,284.2813266750886,3.9682539682539675,3.9363312148142198,106288.1532460362,285.1499999999999,285.05367523417937,2.065394876820628,0.6745,0.6897795186767034,0.8733765600132428,0.5664897047162825,0.3075627070573978,0.3101020009768168,0.21769801895575738,0.22061376520861217,0.2793448481352523,0.28016067266795486,297.15,293.15,297.1878116557522,297.36700686219245,297.09167011268994,297.19712630478216,297.49848686157947,297.2684203593993,0.0,3151.8962935751165,834.0101644361089,703.5701100599968,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050928.0,21050928.0,298.4705340689655,288.8938603619419,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.5329024310042676,281.84999999999997,281.84999999999997,281.849918430943,284.1710460104003,3.9682539682539675,3.8806144224218144,107524.32861595985,285.1499999999999,284.8657180399438,2.0568740589773413,0.6745,0.6893291267301843,0.8746850519402584,0.5584839454813121,0.3068443631699108,0.3095322263862715,0.21754513864892533,0.22049991144268155,0.2798184787912577,0.2807236520227083,297.15,293.15,297.185694473679,297.37441100989054,297.08474526866644,297.1934129801978,297.49261567833474,297.2661758821537,0.0,3086.9032598015065,831.7646045578263,687.7121001036093,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.5326555021100821,281.84999999999997,281.84999999999997,281.8499589997538,284.177772052824,3.9682539682539675,3.846130014765653,107996.5478369504,285.1499999999999,284.86040156250465,2.047645221607868,0.6745,0.688871066655996,0.8761646127720638,0.5502220481114013,0.30617579843789267,0.30877112836677845,0.21738298467545542,0.2202659173999346,0.2803265012498168,0.28115291948620647,297.15,293.15,297.18341284507926,297.38362324067384,297.07874524161434,297.1897397223354,297.48755496128086,297.26461520219675,0.0,3056.5164602680475,827.9902026545006,671.3382809058184,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.5324134686428718,282.15,282.15,281.84999424524966,284.1918774915404,3.9682539682539675,3.8025846090077726,108551.28290364367,285.1499999999999,284.85873977854,2.0380767015774355,0.6745,0.6883992384810748,0.87791806179769,0.541579985008878,0.305643456594859,0.30804893211455536,0.21726567904786076,0.22002054110771865,0.2809258048532438,0.28160765757194417,297.15,293.15,297.18144790475054,297.39580579208786,297.07472489838045,297.18675622960166,297.4841954489974,297.2645860547636,0.0,1689.32535269484,822.8147068202697,654.5722664106662,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.53220043924357,282.15,282.15,282.15023947837005,284.41732033621014,3.9682539682539675,3.8544789600344274,106869.02467751043,285.1499999999999,285.0639050157911,2.028384210714714,0.6745,0.6879115692394567,0.8802124083840152,0.5325005243500746,0.3054621379686927,0.30748774552988006,0.2173133662186176,0.2198331403908968,0.2817688260556547,0.282171390253947,297.15,293.15,297.18087799409926,297.41411389488866,297.07537905496923,297.18590720473003,297.4850001512255,297.2682556599826,0.0,2940.355691810082,821.1251552262781,637.5195274991053,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.5319736683824311,282.15,282.15,282.1500343058661,284.413201285433,3.9682539682539675,3.848416241333466,106840.6047131322,285.1499999999999,285.0743670538674,2.018846054859678,0.6745,0.687405070413526,0.8829101210005548,0.5229039793956387,0.30549015517212197,0.3072434618765213,0.217483697790685,0.21979860164063272,0.28275548583142307,0.28295420879789207,297.15,293.15,297.18152128398896,297.43658182198595,297.07866218940705,297.186571487963,297.488114633187,297.2742902833064,0.0,2974.8926073372054,819.6148934062222,620.2961309928535,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.5317421767039607,282.15,282.15,282.15000151270164,284.41242503779887,3.9682539682539675,3.833844266201472,107000.57736017031,285.1499999999999,285.0629649268132,2.0091913649097197,0.6745,0.6868882144284786,0.8857124123517243,0.512926266319487,0.30545122221683024,0.3071179396789227,0.21764389472614654,0.2198389118594924,0.2836947036905662,0.2838176589013153,297.15,293.15,297.1823427062616,297.4594402054966,297.0809600099579,297.1870862800532,297.49032674803675,297.2800311899612,0.0,2981.2525304576293,817.7322094325135,602.9234856061769,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.5315300714647653,282.45,282.45,282.4501703639839,284.6205853674397,3.9682539682539675,3.8698148536260897,105914.90816621564,285.1499999999999,285.2073401331378,1.999219627827127,0.6745,0.686366186261954,0.8887566488102469,0.5026475799385922,0.30547404989204513,0.30697866004757285,0.21784902007769757,0.219891544044945,0.28468122863838663,0.28467139481966913,297.15,293.15,297.1837867600212,297.4843621943611,297.0839759857613,297.18813559945625,297.4932471045311,297.2867015288262,0.0,2852.2839275913984,817.0336250375375,585.400365621423,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.5313139409434321,282.45,282.45,282.4500551309832,284.62843918169534,3.9682539682539675,3.8924427026426742,105422.00383170322,285.1499999999999,285.27331614140456,1.9891785481060356,0.6745,0.6858349319276582,0.8922580530086932,0.4919668489397109,0.30576383909291777,0.3069860549182848,0.21820661030943878,0.22003181202287792,0.2858605995865582,0.28563233632983187,297.15,293.15,297.1867939680302,297.51385319581163,297.09027615842786,297.1909911027726,297.49921306503035,297.2962254980145,0.0,2908.361101635148,817.9884359365458,567.7966646058918,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.5310901369675283,282.45,282.45,282.4500093272675,284.6164286639187,3.9682539682539675,3.8970194196995056,105434.40689741634,285.1499999999999,285.2547074403655,1.979024178054262,0.6745,0.6852973625081962,0.8958168544371562,0.48091782208446643,0.3059448524018688,0.30710105968456886,0.21853537696457534,0.22024669507493713,0.28696501830309534,0.2866721428712077,297.15,293.15,297.1899101170947,297.542884259287,297.094934272586,297.1933826366501,297.5037092831411,297.3049641137518,0.0,2923.58038164368,819.0469049449631,550.1550813990726,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.5308757776696988,282.75,282.75,282.7505894313704,284.72789329185997,3.9682539682539675,3.9096503717787927,105230.33518247446,285.1499999999999,285.2881739254376,1.9685195038446583,0.6745,0.6847608547451434,0.899442790320888,0.4696312706741565,0.3060306466296322,0.3071536684883326,0.2188295354348491,0.22045167272875985,0.28800692638468006,0.2876708066726494,297.15,293.15,297.1930521537478,297.57159808076335,297.098193592785,297.19526091076045,297.5070031472614,297.3130215770636,0.0,2766.7533468450324,820.1119445632072,532.5045455417413,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.5306714222225863,282.75,282.75,282.75008892502586,284.83659224516305,3.9682539682539675,3.9423531483798224,104620.79039146175,285.1499999999999,285.45790638086726,1.957941838772943,0.6745,0.6842303797494663,0.9035161511409067,0.45819818983083843,0.3064133690924371,0.30722916223734126,0.2192776289497207,0.2206799492732804,0.2892690770663585,0.2886920352684339,297.15,293.15,297.1978255762289,297.60463577914015,297.10513617202884,297.1989420967401,297.51380196007085,297.3240683168418,0.0,2837.9692395593124,822.182915754391,515.1172066461438,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.5304558836791202,282.75,282.75,282.75002327703965,284.8264089387665,3.9682539682539675,3.946010401174008,104814.99022122216,285.1499999999999,285.44692217763367,1.9473781216015986,0.6745,0.6836975435900804,0.9076986574550158,0.44641964484691493,0.30674662529330066,0.30745998179633044,0.2197209579791286,0.2209980992318199,0.29049914035602015,0.2898301931332127,297.15,293.15,297.20302854780334,297.63760940180754,297.1111438544811,297.2024055966988,297.519777894956,297.3347930591494,0.0,2861.0726557329012,824.4732982300216,497.8625650050829,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.5302377818353337,282.45,282.45,282.75000085993076,284.8160590410236,3.9682539682539675,3.9491576104263526,104982.25093374657,285.1499999999999,285.43146648039647,1.9365320620891395,0.6745,0.6831694165702286,0.9119075062187891,0.4344299521953361,0.3069579322348869,0.30764879466408923,0.22011107934650004,0.22130901886318088,0.2916470531605154,0.29094255033975597,297.15,293.15,297.20812843810126,297.66965971490686,297.11536929973425,297.2050936708579,297.5241811751027,297.3444864597406,0.0,3527.177148855732,826.4476572637119,480.73035622934106,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.5299917043321697,282.45,282.45,282.4498732252892,284.5564333044667,3.9682539682539675,3.9430849674804973,105356.33780921064,285.1499999999999,285.19911153582433,1.9302066341082025,0.6745,0.6828478916888987,0.9158180845603359,0.42696499142238253,0.3068151895123068,0.30773529560154766,0.2203239072805116,0.221599393006112,0.2925435081634366,0.29198854390218054,297.15,293.15,297.2120039626292,297.69682955631646,297.1148722151956,297.20550971199964,297.5242509696988,297.35069328316797,0.0,2967.6098464573374,828.1170743612075,470.53144190386763,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.5297612391157388,282.45,282.45,282.4499579710252,284.5511800730689,3.9682539682539675,3.9416014372373267,105518.96351503581,285.1499999999999,285.16730401755706,1.9265438927423832,0.6745,0.6826677392634238,0.9192836756956168,0.42272487954456633,0.30642604994605044,0.3075062754797513,0.22038370446000172,0.2217401569661406,0.29326852861865615,0.29281345738672154,297.15,293.15,297.2145594143886,297.7175394315713,297.11126479210816,297.20405927498484,297.5215193719066,297.3537884569919,0.0,2927.611039707788,829.0832541649077,464.78269420670995,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.5295368426927144,282.45,282.45,282.44998255390414,284.5485129550889,3.9682539682539675,3.9419085370008617,105601.41478064918,285.1499999999999,285.16100603020465,1.9247825353710246,0.6745,0.6825778326000034,0.9225284448838833,0.42059268180020587,0.30611766770069593,0.307153885953642,0.22044789542852933,0.2218000795442824,0.2940550544538127,0.2935560436818513,297.15,293.15,297.2169467929177,297.73475106870626,297.1088359016957,297.2027206192834,297.51990996719763,297.35663286996015,0.0,2914.308043398564,829.795744242677,461.95551634526663,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.5292938197625026,282.15,282.15,282.1498467260372,284.3230185592779,3.9682539682539675,3.917725114931476,106301.959216805,285.1499999999999,285.00433266322955,1.9250332001695545,0.6745,0.6825660280519945,0.9254077090224576,0.4203120363136749,0.3057627960468281,0.3068516756044161,0.22046494771607988,0.22186197246057382,0.29480482445309464,0.29433777793825383,297.15,293.15,297.21872580292955,297.7468244206293,297.1058883336367,297.2008528159759,297.5177406360801,297.35800640185033,0.0,3035.366629064611,830.1751262246457,461.8376501899937,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.5290559270287643,282.15,282.15,282.14995418019686,284.31750846141324,3.9682539682539675,3.885684292411089,106975.74058214587,285.1499999999999,284.92639962046337,1.9268876215438933,0.6745,0.682631903087739,0.9276952910923318,0.4218763637227532,0.30513040596089047,0.3064185128027507,0.2203153570529211,0.2218422152779174,0.2953484860150605,0.29502183840239754,297.15,293.15,297.218785853005,297.75123915670576,297.09951687090523,297.19703770797696,297.512276712183,297.35577126015517,0.0,2981.6048035208714,828.6024787218134,464.2043727349578,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.5288265997138795,282.15,282.15,282.14999133242276,284.32836248149306,3.9682539682539675,3.866744132550546,107211.41436943214,285.1499999999999,284.93475979168767,1.9302332614045243,0.6745,0.6827691274704398,0.9297391647109522,0.4251163562091835,0.3046302829949622,0.3058849529038491,0.220198778876315,0.22174982807239657,0.29598724589967457,0.29563120818288396,297.15,293.15,297.2186683741395,297.75252001245394,297.09509553308,297.193776988235,297.5085986695107,297.3537319154838,0.0,2961.7169165515584,826.3784480012696,468.87410289250874,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.5286109663837885,282.45,282.45,282.45243991417374,284.46225359445475,3.9682539682539675,3.8628388128490965,107019.26345325349,285.1499999999999,284.9952120394762,1.935242668145326,0.6745,0.6829675931531424,0.9315582013421858,0.4297593528612127,0.30427774319488915,0.305454566001243,0.2201382911474168,0.22168784495122076,0.29672934550230423,0.2963136807432246,297.15,293.15,297.21863009304883,297.75101839211055,297.09274117208633,297.19132838724636,297.50676976891543,297.35209756268154,0.0,2834.3295671523415,824.0638305992677,475.7471508276592,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.5284052528617664,282.45,282.45,282.4501018476871,284.58664179959624,3.9682539682539675,3.906604384635977,105825.2460041162,285.1499999999999,285.1939315172234,1.9420224700680238,0.6745,0.6832198594136987,0.933465120694397,0.4355899486318521,0.30437824947849546,0.30526903639860514,0.22030558730881317,0.2217398407492036,0.2978037256962001,0.2971728877571371,297.15,293.15,297.2202315732864,297.75065089965364,297.0962851052404,297.1917494674136,297.5104874972915,297.3538809085771,0.0,2874.7866365276486,824.1056564194683,484.75578679774634,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.528187378199333,282.45,282.45,282.4500317804433,284.5897018194048,3.9682539682539675,3.9122658169644215,105729.10925333196,285.1499999999999,285.2069673292061,1.9505647899285115,0.6745,0.6835205675140744,0.9351459089675672,0.44244026505144946,0.30454597186282795,0.3053924012119391,0.22053292392729604,0.2219591069640969,0.29892188786856966,0.2982563449394846,297.15,293.15,297.22227376297957,297.74753807942534,297.1005381455757,297.19287796582626,297.51476841160184,297.35559927308174,0.0,2906.089357859735,824.550518947583,495.8249341918262,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.5279647122443255,282.75,282.75,282.4500145883423,284.59698485820195,3.9682539682539675,3.918038777118386,105647.20296354324,285.1499999999999,285.21793971466354,1.960440071292298,0.6745,0.6838744246591415,0.9364981541869022,0.4503679248079313,0.3046514442401842,0.3055983332531872,0.2207530504406032,0.2222477806660263,0.2999917993551756,0.29939673922316795,297.15,293.15,297.22421567628425,297.7405527129613,297.1038279740442,297.1938746195101,297.5180878565617,297.3561117678723,0.0,1660.4168768143988,825.1278086848622,508.8674430986962,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.5277672344617564,282.75,282.75,282.7501552485384,284.84766248444276,3.9682539682539675,3.949011002010387,104974.45636217494,285.1499999999999,285.4482823594768,1.9714493991837239,0.6745,0.6842807192129573,0.9377974079733952,0.4593014623703611,0.3049713242331082,0.30582900987626516,0.22109764087968226,0.22257632130800425,0.3012250351721703,0.3005547359766156,297.15,293.15,297.2271096187257,297.7332130952842,297.10975782883884,297.1963574250142,297.5239889222281,297.35808537801825,0.0,2819.9348789240667,826.3556146660636,523.8053655355897,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.5275533286019103,282.75,282.75,282.7500692839946,284.8632230325773,3.9682539682539675,3.9518020761711274,105122.89607658138,285.1499999999999,285.49393906184304,1.983777498567344,0.6745,0.6847309371146747,0.9390042336883607,0.46900220269038745,0.30544387504551884,0.30627551323021296,0.2215489562373283,0.22303943939047371,0.3025720416542569,0.30187585171779513,297.15,293.15,297.230894785076,297.7250166735776,297.1173867181017,297.2000299435704,297.53150884305023,297.36096739267526,0.0,2868.1288059295607,828.1090577464863,540.6136960925579,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.5273322744820661,282.75,282.75,282.7500281390252,284.8748770780315,3.9682539682539675,3.9541534087925587,105248.0300919417,285.1499999999999,285.51070248126643,1.9971200384377272,0.6745,0.6852278483656764,0.9398791966108766,0.4794811675556409,0.30580739710118976,0.30679406615663424,0.22197316695321467,0.22357219472764833,0.3038376106658815,0.3032508751795276,297.15,293.15,297.23448323891984,297.7131058157737,297.12332018126824,297.2032284263536,297.5373931344161,297.3623061593463,0.0,2884.6352723763607,829.5881617062913,559.233644785169,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.527087621090995,282.45,282.45,282.4498698917949,284.65649540614334,3.9682539682539675,3.9561564210968863,105354.68578893924,285.1499999999999,285.3703093671409,2.0097837320410052,0.6745,0.6857114057048199,0.9403320880185392,0.4894634185535349,0.30596220192555845,0.3072272074999149,0.22230825271098217,0.2240848967049202,0.3049475271143802,0.3045625591509398,297.15,293.15,297.23730844740794,297.69651028470844,297.1263286780779,297.20520824884994,297.54046482995966,297.3611640978008,0.0,3016.918618709565,830.8495416117366,577.3832986771835,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.526845287270956,282.45,282.45,282.4499672623104,284.6416767144132,3.9682539682539675,3.9578740733123174,105446.18975119607,285.1499999999999,285.299820379312,2.020349204012215,0.6745,0.6861367464295085,0.940250881200786,0.4980780575071006,0.30571141907809485,0.307356247227901,0.22243137911021396,0.22444959004922024,0.3057544282103133,0.3056463267228873,297.15,293.15,297.2382307242698,297.6740848765589,297.1240392913041,297.2045382084601,297.53844109029546,297.35586683817763,0.0,2972.295836442617,831.9322351246667,593.1699840724789,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.5266099945790139,282.45,282.45,282.449988886059,284.64685953452755,3.9682539682539675,3.959327029631907,105523.62365980312,285.1499999999999,285.3102076619385,2.029987741211287,0.6745,0.686550585787895,0.9401101697809652,0.5063185960767327,0.30550130301826506,0.3072497275013156,0.22254721812727193,0.2246803965228026,0.3065969505592004,0.3065569224780716,297.15,293.15,297.2387741932296,297.65191219294474,297.12237436885647,297.20381225975507,297.5370953023656,297.3507936634303,0.0,2959.6564983491326,832.8488152793055,608.2776305153374,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.5263645214661316,282.15,282.15,282.1499158206277,284.5317367613626,3.9682539682539675,3.9605913156589345,105591.02569170238,285.1499999999999,285.27230250324754,2.0391729838311243,0.6745,0.6869500537534615,0.9399339523924204,0.5141476050056366,0.30532299692656395,0.30713838535581645,0.22266311891876067,0.22488841527837206,0.30746291847828666,0.3074662863417751,297.15,293.15,297.2390830314287,297.6301020387185,297.1211712284207,297.20311105341926,297.5361784414286,297.34592915868313,0.0,3101.652333829026,833.6469221443488,622.9109472629855,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.5261089165894124,282.15,282.15,282.1499148996304,284.4125222484479,3.9682539682539675,3.9498184758980743,105941.49367170082,285.1499999999999,285.0983132208012,2.047776587756563,0.6745,0.6873374957502534,0.9393157131196517,0.5216285250628747,0.30480252364933347,0.30693715557221923,0.2225896597108562,0.2250329879011678,0.30806412757129686,0.3083060708687176,297.15,293.15,297.2376011361304,297.6037426818739,297.11562397855806,297.2001289718879,297.5309293714047,297.337605227971,0.0,3042.1739724288846,834.138646472288,637.0253192640272,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.5258642620710654,282.15,282.15,282.1499414599353,284.42046732005224,3.9682539682539675,3.9486930886619813,105976.48107782053,285.1499999999999,285.10531119383785,2.0556231123844015,0.6745,0.687716438191663,0.9386543734712344,0.5288425872312593,0.304305816948626,0.30653383024466585,0.2224967379535409,0.22505216229453706,0.308684865642231,0.3089905282616882,297.15,293.15,297.2356211615487,297.5779084125693,297.11061401735316,297.1970343816465,297.52622275913393,297.32948014645035,0.0,3020.880967526718,834.1763579274585,650.5684816899306,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.5256226059681368,281.84999999999997,281.84999999999997,282.15000975909516,284.4278678913738,3.9682539682539675,3.948587967171555,105981.92946283566,285.1499999999999,285.116731626366,2.0630830596525707,0.6745,0.6880799954352298,0.938065705174973,0.535672366434978,0.30392953865780686,0.30614831596013886,0.22244362839079784,0.22505173402606796,0.3093951102697713,0.3096882595770932,297.15,293.15,297.2336801540854,297.553971127238,297.107342639897,297.1945456006393,297.5231741672407,297.32254273782013,0.0,3390.3400221583815,834.1970334249789,663.6069408547773,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.5253540033200694,281.84999999999997,281.84999999999997,281.849893637543,284.20239434816864,3.9682539682539675,3.907933986530296,106972.03112585796,285.1499999999999,284.91709093693044,2.0702326092763434,0.6745,0.6884282987101737,0.9372206795454945,0.5421349180001325,0.3033726279617647,0.30580436498552327,0.22228926576713454,0.22505215846988239,0.30995915115698947,0.3104139909041775,297.15,293.15,297.2307055847109,297.5278413708723,297.1018641876926,297.19091312738107,297.5178156592474,297.3138279859808,0.0,3116.4021172973535,833.3197736154813,676.1813000035609,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.5250999764739729,281.84999999999997,281.84999999999997,281.84996444843694,284.2150754161469,3.9682539682539675,3.884461325650561,107315.37106428697,285.1499999999999,284.90627509001587,2.0767654852348745,0.6745,0.6887690562350618,0.9362189374508393,0.54838348987262,0.30272336533051014,0.30529536816133923,0.222066576024181,0.22495343182406383,0.3104503252746724,0.3110076879138946,297.15,293.15,297.2269152846749,297.5008686668648,297.0954442969636,297.1866052916864,297.51149405820354,297.30426551967867,0.0,3082.5044533937375,830.9714472524471,688.2523612144473,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.5248510329129118,281.84999999999997,281.84999999999997,281.8499928271449,284.23235238376225,3.9682539682539675,3.8658746495503067,107477.56572475436,285.1499999999999,284.92503191247056,2.082948341144072,0.6745,0.6890979353967069,0.9353312986386444,0.5543473405655496,0.30221298387096096,0.30477186416412255,0.22189841609438232,0.22482781443029293,0.3110465611481293,0.3115880625654888,297.15,293.15,297.2233569610287,297.4763124870128,297.09104570965485,297.18312457674597,297.50714127034695,297.29619620095787,0.0,3072.283509760279,828.2435684661992,699.8864067241817,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.5246238865271555,282.15,282.15,282.14859829604006,284.4594143813985,3.9682539682539675,3.8946706969703224,106450.00169361098,285.1499999999999,285.1012733576469,2.0889953249806434,0.6745,0.68941128121909,0.9346909563623468,0.5599705085821725,0.30193734855685406,0.30435230610776726,0.22184393921421708,0.2247394080885887,0.3118224150463999,0.3122460435310523,297.15,293.15,297.2205943906087,297.4557505953989,297.08984728975986,297.181173177155,297.50593828719144,297.2906607480228,0.0,2922.5983167802465,826.4378228195112,711.1363546136898,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.5243919748695387,282.15,282.15,282.15006513554175,284.4823828009087,3.9682539682539675,3.911848889419615,105969.35146447108,285.1499999999999,285.18607119490855,2.095277166809257,0.6745,0.6897028086349594,0.9345138288584495,0.5651522817032646,0.3020411730917369,0.3042398033329956,0.22200108694332596,0.2248041654091784,0.31288983879987475,0.31313991123497115,297.15,293.15,297.21961148178787,297.44161664416174,297.09353586381815,297.18186431557024,297.5095632050392,297.28923830207543,0.0,3003.8014283881444,826.3360080271639,722.106726636436,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.524151325014698,282.15,282.15,282.1500148175714,284.4865518087075,3.9682539682539675,3.9155168282696113,105888.33113024838,285.1499999999999,285.1940549941252,2.101696039276557,0.6745,0.6899779865272817,0.934326716370336,0.5700005948502236,0.3021071920680273,0.3043335630607364,0.2221706251078331,0.2249926235334647,0.31392166404655175,0.3141890714603804,297.15,293.15,297.21891624662527,297.42790420974495,297.09659401332493,297.1826772733297,297.51245845956316,297.2877100405176,0.0,3023.439497822828,826.4786278680874,732.855976072184,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.5239186993421076,282.45,282.45,282.4627727341529,284.6130936844107,3.9682539682539675,3.928182634329001,105587.14648505417,285.1499999999999,285.25634173316416,2.1079524965091463,0.6745,0.6902443262357957,0.9341265915595746,0.5746543014824942,0.30213274116548006,0.3044353921332826,0.22234287259954943,0.2252112782940093,0.31492072389272646,0.3152400147806149,297.15,293.15,297.2184283323281,297.4145764565494,297.099019595332,297.183493584583,297.5147065466796,297.2860449030945,0.0,2912.3072871179297,826.7942226654253,743.3470719664588,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.5236940966552361,282.45,282.45,282.45009601236427,284.7356585916591,3.9682539682539675,3.951855517798111,105125.73932453664,285.1499999999999,285.44195403934094,2.114172014595604,0.6745,0.690499286445179,0.9343699766680373,0.5790742569576716,0.30248588777497054,0.3046178684864856,0.222703892953648,0.22549318853996939,0.31618063715098166,0.3163541872249232,297.15,293.15,297.219685902241,297.4071797558108,297.10554505190527,297.18657480778126,297.52116106745905,297.2880293170395,0.0,2951.078948219146,828.1426556469443,753.6047149443505,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.5234574812243915,282.45,282.45,282.45002780498845,284.74272761496536,3.9682539682539675,3.9541733984999885,105249.09423004132,285.1499999999999,285.45909337494027,2.1205372217063614,0.6745,0.690741110488206,0.9346218948286606,0.5832358443335223,0.30281188733158204,0.3049707478906077,0.22308354012632048,0.22588673881102406,0.3174158469606717,0.3176022974747711,297.15,293.15,297.2213857083801,297.4001655848932,297.1114532926053,297.1897544363426,297.5269420617219,297.28994021678864,0.0,2979.6712987537985,829.6007437504073,763.71516990492,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.5232164987110247,282.15,282.15,282.45001199756587,284.7478375658636,3.9682539682539675,3.9561749713921035,105355.67380098824,285.1499999999999,285.4678224900642,2.1267629242825823,0.6745,0.6909776025893791,0.9347758078302875,0.5872771926112744,0.30303300251034654,0.30530667859961524,0.22343010462328106,0.22629734337749102,0.31856870536960513,0.3188357583009004,297.15,293.15,297.22305803797417,297.39222857460925,297.1157975016836,297.19241183977374,297.5311512494768,297.29092944070356,0.0,3416.308780050513,830.8612294665232,773.6558729277572,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.5229458804670791,282.15,282.15,282.1490320302889,284.5036472157916,3.9682539682539675,3.957889938337702,105447.03510898113,285.1499999999999,285.2549250598416,2.1326609609226086,0.6745,0.6912129789718134,0.9344911408958321,0.5912718999225084,0.30289940467490695,0.3055121136818921,0.22360549338184382,0.22666146178688867,0.3194401286377176,0.31996595942234834,297.15,293.15,297.2235258982737,297.37923473915447,297.1154003472447,297.192869487464,297.5305324373886,297.28831258190513,0.0,3090.1627817189283,831.9422397566892,783.3858672719299,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.5226893106719416,282.15,282.15,282.1499673804503,284.4999838190267,3.9682539682539675,3.959352005616452,105524.95497933635,285.1499999999999,285.23524695965983,2.1378651047539488,0.6745,0.6914545208705248,0.9338812406494463,0.5953428721906456,0.3025397276708405,0.30537866807010355,0.22364395212069688,0.22685460453917783,0.32013931139007856,0.32082987612988967,297.15,293.15,297.2228825708635,297.36284307760883,297.1121541087799,297.19165732570167,297.5271336653746,297.2833341496657,0.0,3062.0287228854354,832.864576958956,792.8038483296588,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.5224375441177912,282.15,282.15,282.1499921413766,284.5039286130453,3.9682539682539675,3.960607481124926,105591.88764966885,285.1499999999999,285.24177028618743,2.1427112217724873,0.6745,0.6916940682665935,0.9332852449242651,0.5993526770876804,0.3022433186706629,0.3051233021913964,0.2236886464662931,0.2269651109139149,0.32089329867813543,0.32160312607572117,297.15,293.15,297.22221906009594,297.34727859381553,297.1098474340347,297.19057022003767,297.52477220186734,297.2789375019703,0.0,3053.0720380058533,833.6571302286992,801.9540410175172,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
