,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.5221664049915338,281.84999999999997,281.84999999999997,281.88440764171906,284.28466851880336,3.9682539682539675,3.948912416698813,105988.5182386504,285.1499999999999,285.0835937701057,2.1474343932785995,0.6745,0.6919280801442346,0.9325380874580282,0.6032440710857517,0.30187838509737175,0.3048759928299199,0.2236821494151353,0.22705858191776832,0.32159057102965755,0.3223857314108345,297.15,293.15,297.2210959724151,297.33042718812106,297.1067283185886,297.1888911523725,297.5215430338952,297.27373713307855,0.0,3192.2705088146968,834.3174500468201,810.9208202813845,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.5218997330797618,281.84999999999997,281.84999999999997,281.84652419826506,284.26936034663436,3.9682539682539675,3.934032013819672,106339.75776736182,285.1499999999999,285.01666029773406,2.151746933205818,0.6745,0.6921630894604155,0.931348900015436,0.6071267334683613,0.30123627769255934,0.30446335187719786,0.22350813285905724,0.2270478607639406,0.32206508876620116,0.32303472440591496,297.15,293.15,297.21851282472386,297.3088836634877,297.10020076369375,297.18524863801423,297.5147928190776,297.2655277417994,0.0,3099.780740724012,833.9276418074787,819.6424766960341,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.5216410850163693,281.84999999999997,281.84999999999997,281.84998532586707,284.2765464025092,3.9682539682539675,3.9279922484788186,106413.80034590256,285.1499999999999,285.02457633823207,2.1557241266166085,0.6745,0.6923960816953926,0.9302118968156001,0.6109514929889087,0.3007141835168031,0.303943548290061,0.22336432408973053,0.22695311425297413,0.322638063488916,0.32359910148668675,297.15,293.15,297.21601643319616,297.288873378377,297.0954815024329,297.1821263110886,297.5099439058513,297.25848830618924,0.0,3108.381822728605,833.2269037090741,828.0978248714736,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.5213958086886334,282.15,282.15,282.15070426543116,284.40583770960296,3.9682539682539675,3.931641924728029,106217.59626456467,285.1499999999999,285.089267412503,2.159688508746261,0.6745,0.6926210260237883,0.9291568447001979,0.6146216145159357,0.30032525809130906,0.3034993028079247,0.22327282985246744,0.22687148009835145,0.3233154543575658,0.32422387054767027,297.15,293.15,297.21386868263596,297.27068351602185,297.0926581311337,297.1797681458612,297.50701022371,297.2527977398725,0.0,2957.692718808768,832.4634982814237,836.3816620618463,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.5211607814092524,282.15,282.15,282.15008672117307,284.5287002220013,3.9682539682539675,3.958250427569388,105545.31848192366,285.1499999999999,285.2777715468924,2.163893899609768,0.6745,0.6928344369786961,0.9286274195242638,0.6180836484115451,0.3003717344852864,0.30325920093544023,0.22340655679655436,0.22688171590072367,0.3243445866794439,0.3250123497217746,297.15,293.15,297.21360764721953,297.2595259111705,297.0955120532464,297.1802336201584,297.50997307734485,297.25177046182796,0.0,3022.5035861696797,832.793514020235,844.6017592958489,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.520914099138325,282.15,282.15,282.15002372076447,284.52879659945285,3.9682539682539675,3.9605233990259636,105587.40435090876,285.1499999999999,285.2839323581897,2.1685075977705646,0.6745,0.6930339457822512,0.9281600495659394,0.621303136378573,0.3004704744661666,0.30330472276953013,0.2235914663308466,0.22704324837359605,0.3254069772650058,0.3260275363570319,297.15,293.15,297.21394261643604,297.2495424840756,297.098911499278,297.1812973635058,297.51335505600395,297.25140980385993,0.0,3049.15401259448,833.604035412213,852.8310235447758,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.5206631896760678,281.84999999999997,281.84999999999997,282.1500069421657,284.5325078714462,3.9682539682539675,3.9616343661861393,105646.64934428205,285.1499999999999,285.2893450812688,2.173175424812232,0.6745,0.6932287383454029,0.9276128212085433,0.6244306502961681,0.30050398893213814,0.30340940228697794,0.22376400349331804,0.22725473647708053,0.3264122854269061,0.3270839751215869,297.15,293.15,297.21436090335555,297.2389803550974,297.1013439463424,297.1821692111515,297.51566644304046,297.25050417179744,0.0,3352.9480566405255,834.3057529422903,861.0208829775155,297.1641838488309,297.1060994041765,297.29350381349303,297.7911923210142,297.3997561945701,5048.2746925603315,6075.046542192143,0.5077999848120429,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.5206631896760678,281.84999999999997,281.84999999999997,282.1500069421657,284.5325078714462,3.9682539682539675,3.9616343661861393,105646.64934428205,285.1499999999999,285.2893450812688,2.173175424812232,0.6745,0.6932287383454029,0.9276128212085433,0.6244306502961681,0.30050398893213814,0.30340940228697794,0.22376400349331804,0.22725473647708053,0.3264122854269061,0.3270839751215869,297.15,293.15,297.21436090335555,297.2389803550974,297.1013439463424,297.1821692111515,297.51566644304046,297.25050417179744,0.0,3352.9480566405255,834.3057529422903,861.0208829775155,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.520383112238135,281.84999999999997,281.84999999999997,281.8499032603813,284.293898886484,3.9682539682539675,3.94520263074217,106137.14136183949,285.1499999999999,285.0751517150212,2.177652719059146,0.6745,0.6934244822751408,0.9266229573440142,0.6275576507729203,0.30021985294855935,0.3034256654961245,0.22378545607490202,0.22744011492303437,0.32715456834049106,0.32806391271982155,297.15,293.15,297.21368871654306,297.22341515485186,297.09958672071957,297.18115665466433,297.51352854356605,297.24627515806895,0.0,3156.599503896629,834.7024050865576,869.118391983291,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.5201174335323512,281.84999999999997,281.84999999999997,281.84997821225824,284.2960639262568,3.9682539682539675,3.9392243774124953,106248.58948743402,285.1499999999999,285.0632391346591,2.1815656007634208,0.6745,0.6936287891835667,0.925310442704321,0.6308044813064589,0.2997433525061388,0.30314263623279003,0.22369283185905242,0.22747768375651106,0.32774538703336564,0.3287986188874456,297.15,293.15,297.2120491581305,297.20456896964004,297.09546150103193,297.17880848152595,297.5090091482762,297.23997945172096,0.0,3125.096142063018,834.3125596998701,877.0140692437686,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.5198567644147664,281.84999999999997,281.84999999999997,281.84998682195953,284.3010729900917,3.9682539682539675,3.935271738992542,106290.19860925956,285.1499999999999,285.0683431470708,2.185233727386395,0.6745,0.6938332943213211,0.9240361566013834,0.6340376169786477,0.2993504733176985,0.302764203106716,0.22362492753995336,0.2274525034504508,0.32840854440148903,0.32946014739936486,297.15,293.15,297.2104847737918,297.1869258727738,297.09256785202876,297.1768530405916,297.5058565045879,297.2345376087548,0.0,3117.607849575228,833.8017022869109,884.7496683373865,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.5196179351266933,282.15,282.15,282.150149891209,284.52491283380016,3.9682539682539675,3.955333921165416,105711.53342547349,285.1499999999999,285.2381445583035,2.1889110561311678,0.6745,0.6940328271809048,0.9229671225525239,0.6371763718694287,0.2991467551280586,0.302437500228802,0.22364404029190826,0.2274383077322178,0.32922900411892553,0.3301670669177422,297.15,293.15,297.209514849018,297.1724990698877,297.09223007069573,297.1760423876873,297.5054389748077,297.2311450704193,0.0,2992.006240892953,833.4903829646422,892.3969064770304,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.5193751998648245,282.15,282.15,282.15004928274914,284.5504939898754,3.9682539682539675,3.9613846665686627,105633.33206452604,285.1499999999999,285.3206674705538,2.19297118181038,0.6745,0.6942198851431869,0.9223873413843026,0.6401052402780276,0.29929949010534307,0.30237161820394665,0.22385830474873594,0.2275515690348974,0.3303409774213378,0.331089978629375,297.15,293.15,297.21014897962766,297.16456580084497,297.0964534203237,297.17762953183876,297.50981886223286,297.2317233189736,0.0,3044.5049716731123,834.1480014979533,900.0682767943982,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.5191239249340686,282.15,282.15,282.15001438208014,284.553608800222,3.9682539682539675,3.962391128738388,105687.01504019747,285.1499999999999,285.3251454794336,2.1973395380489342,0.6745,0.6943983578739841,0.921771283402353,0.6428875850307327,0.2994054562634674,0.3024999483192244,0.22407311465838375,0.22777782716600095,0.3314065657851216,0.33216835856079563,297.15,293.15,297.21092031169155,297.1564972837572,297.099908345181,297.1791589711851,297.5132594277173,297.23194886790645,0.0,3062.311512926318,834.7839703361631,907.8021652051576,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.5188583017043583,281.84999999999997,281.84999999999997,281.84935795602246,284.4315256761477,3.9682539682539675,3.9632255846017066,105731.53383340867,285.1499999999999,285.2727657759151,2.2016850572369218,0.6745,0.694576116082542,0.9210511773931099,0.6456469095453878,0.2994194815823525,0.30262223194342214,0.22425785079967164,0.2280213993274849,0.3323933769547262,0.33323630015888006,297.15,293.15,297.21156267646177,297.1474731691546,297.1020455442033,297.18026027919234,297.51526283138566,297.2313209000796,0.0,3201.138059912959,835.3114957888031,915.5281657966932,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.5185815401195868,281.84999999999997,281.84999999999997,281.8499470796837,284.3112446532944,3.9682539682539675,3.9508148808355545,106090.7361404011,285.1499999999999,285.0977758606168,2.205696326251923,0.6745,0.6947601213487247,0.919711909465312,0.6484906051165074,0.29900300344361275,0.3025584946947959,0.2242222806112982,0.22818430381473204,0.3330199116306403,0.334146415714605,297.15,293.15,297.210435100338,297.1312637865244,297.09857918920244,297.1786348726868,297.5112491174336,297.2260324132371,0.0,3152.4838067759815,835.5244597346659,923.1658553876553,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.5183158992818196,281.84999999999997,281.84999999999997,281.84997670944057,284.31487279277655,3.9682539682539675,3.9485946526759044,106124.75043829909,285.1499999999999,285.0986014744571,2.209187148120546,0.6745,0.6949525035292837,0.9182754633115755,0.6514500585992573,0.29856359293020196,0.30222165737010187,0.2241514218100924,0.22820074862282086,0.3336360374285453,0.3348320393492742,297.15,293.15,297.2088405967861,297.11458449774756,297.0949820668131,297.1766578751955,297.50725069296016,297.2204631459005,0.0,3131.4922428096143,835.3226100926128,930.6137187312039,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.5180530204724443,281.54999999999995,281.54999999999995,281.84999628609614,284.3184634668211,3.9682539682539675,3.9470223803897277,106137.3884233128,285.1499999999999,285.10388825715177,2.2125819752768723,0.6745,0.6951438395770518,0.9168737573390491,0.6543800726074369,0.29818905609419416,0.30186161982194154,0.22409966317811642,0.22818990209489234,0.3343080161297617,0.33550252973840755,297.15,293.15,297.20724969527606,297.0989331553473,297.0923405906276,297.1749835080343,297.50431070832917,297.21556353152295,0.0,3289.4026867949256,835.089400158432,937.9800945635058,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.5177641222865778,281.54999999999995,281.54999999999995,281.54990653937773,284.0948736962965,3.9682539682539675,3.90106301535552,107219.50361810549,285.1499999999999,284.89842034813057,2.2135665822390225,0.6745,0.695195047145368,0.9151654075350618,0.6551624649415428,0.29760914287309015,0.30145355008002356,0.22392895671870627,0.22812394043059886,0.3348034784631932,0.3361362006891551,297.15,293.15,297.2045394862689,297.0801268491873,297.08715166986485,297.171916432801,297.49855655197905,297.20845819802025,0.0,3216.7400774790276,833.7786431154063,940.0221815626485,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.5174903633488838,281.54999999999995,281.54999999999995,281.5499431287468,284.10790687518266,3.9682539682539675,3.8768080281683663,107530.06012872304,285.1499999999999,284.89715646376123,2.212705485127282,0.6745,0.6951625789701893,0.9134194350410193,0.6546668398521849,0.29694701365379017,0.3008456366515794,0.2236916880417954,0.22792919338246614,0.335233032396122,0.3366015748705827,297.15,293.15,297.2010500386924,297.061637604545,297.08113952545676,297.16817255611153,297.49197172727696,297.2007942904165,0.0,3185.3139770827265,830.9927070173707,938.5442190274924,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.5172221541998965,281.54999999999995,281.54999999999995,281.54998619972554,284.11894821427904,3.9682539682539675,3.8487347390594695,107860.86649596086,285.1499999999999,284.8993363728843,2.2107819950128857,0.6745,0.695068690908887,0.9119619503312869,0.6532313944480718,0.2964106879220929,0.3002189643199275,0.2235019518705581,0.22769659356405764,0.335768726076156,0.33705406888543327,297.15,293.15,297.1977562569661,297.0473876533152,297.07697456849246,297.16515461203016,297.4873927420057,297.19493316656195,0.0,3175.0261505440417,827.5102930220984,934.7237910273267,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.5169765547242635,281.84999999999997,281.84999999999997,281.850144630688,284.3342526795879,3.9682539682539675,3.873708317399086,106835.94893488352,285.1499999999999,285.05871568827604,2.2080629418181297,0.6745,0.6949149540022064,0.9109322971693313,0.6508742191835496,0.2960671589786341,0.2996767280373268,0.22340632923005846,0.2274868396656167,0.33646570686031907,0.33757742881311087,297.15,293.15,297.1951545378015,297.0389383179132,297.0754633551719,297.16341178879543,297.4856728704745,297.1917281740313,0.0,3049.918957298228,824.9681706814793,928.823093913777,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.5167274041643566,281.84999999999997,281.84999999999997,281.8500467123308,284.34582580052637,3.9682539682539675,3.882926323586412,106474.11720140447,285.1499999999999,285.11423869479523,2.20500754351306,0.6745,0.6947046028767344,0.9105772769400551,0.6476353972504202,0.29606579579320425,0.29938961331762826,0.22350373987986885,0.22740174420841994,0.337447904451878,0.3383160343819103,297.15,293.15,297.194262362612,297.03898408535963,297.0783695958825,297.16407265908754,297.4886895543847,297.1928756514653,0.0,3097.463698162814,824.1314438194618,921.2988788378249,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.5164708687426938,281.84999999999997,281.84999999999997,281.85001110089297,284.34541854473565,3.9682539682539675,3.8783038784472055,106482.74180146598,285.1499999999999,285.1118466004955,2.201545586616158,0.6745,0.6944449887859057,0.9103727074242925,0.6436157913101712,0.2960136806547702,0.29927676300939704,0.22360102576748203,0.2274189275470993,0.3383765070840626,0.33919536284833657,297.15,293.15,297.19365626050205,297.04085204820024,297.0805089348917,297.16470419782485,297.4907026462259,297.194084817529,0.0,3111.131344578293,823.2166324665731,912.2830568795994,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.5162237257593048,282.15,282.15,282.14931939186164,284.4625871018377,3.9682539682539675,3.886556708024464,106159.93438600219,285.1499999999999,285.1628568050733,2.1974207104886974,0.6745,0.6941483311392335,0.9103319474408785,0.6389915854159841,0.29592372741852147,0.2991484039741804,0.22369591881466744,0.2274456972456928,0.33926943558725065,0.3400543583513257,297.15,293.15,297.1933115056738,297.04464108112967,297.08208683346874,297.16528451778544,297.4920575338031,297.19547629437216,0.0,2969.3726955409097,822.4681493615974,901.8793571385025,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.5159856063340871,282.15,282.15,282.1500788016028,284.566964535027,3.9682539682539675,3.9234210653243484,105286.05383205373,285.1499999999999,285.3231218876124,2.1928168553048915,0.6745,0.6938134725933965,0.9109517807905168,0.6337313498224802,0.2961457736760785,0.29909495132955904,0.22397145408161923,0.2275258676180458,0.3404313021868338,0.3409755459995937,297.15,293.15,297.194765228048,297.0563182967875,297.08759519347313,297.1680387386486,297.4977837077231,297.2009002329361,0.0,3031.577638629443,823.4370039121131,890.219191596459,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.5157368322977036,282.15,282.15,282.15001989417624,284.5584251526828,3.9682539682539675,3.93180118722524,105231.13703114743,285.1499999999999,285.3181962297315,2.187950341965888,0.6745,0.6934440718044181,0.9117292483948769,0.6278775032193729,0.2963256026389973,0.29918720038953145,0.22425102129800278,0.22769910081841044,0.3415491691348459,0.3420192979843573,297.15,293.15,297.1966658431716,297.0694437866285,297.0923406734407,297.1707302216227,297.50255409064323,297.2063469231013,0.0,3055.6017490206136,824.7656873453957,877.5728393218485,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.5154846088286302,281.84999999999997,281.84999999999997,282.1500005061806,284.54878910927914,3.9682539682539675,3.9382736428385106,105232.31960000406,285.1499999999999,285.30462271440155,2.182570132397934,0.6745,0.693050443992476,0.9125546724662242,0.6215789734702742,0.2963928142989242,0.2992533320568166,0.22448707978684776,0.22787723447129746,0.3425676975011608,0.3430362881832361,297.15,293.15,297.19857196479273,297.0826448615565,297.0954641412105,297.1727897527472,297.505508649103,297.210995873882,0.0,3348.9498533727506,826.1328769025132,864.0050892425223,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.515204061017727,281.84999999999997,281.84999999999997,281.8498057000772,284.3075679461367,3.9682539682539675,3.9064700117501614,106166.00145302276,285.1499999999999,285.07676498111294,2.1788540244758927,0.6745,0.692772368069768,0.9130320597280551,0.6170904098845513,0.2961089128209549,0.2992061735496331,0.2245442789807774,0.22802339485835174,0.34328026502657827,0.3439507026657021,297.15,293.15,297.19930863598887,297.0910614655734,297.09393972178606,297.17257888572726,297.50327733062375,297.21203320793984,0.0,3156.1971283694306,826.7308229329126,854.5196113612816,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.5149388728319705,281.84999999999997,281.84999999999997,281.8499624216816,284.3048051450519,3.9682539682539675,3.89487386794405,106402.28644670692,285.1499999999999,285.0516721804782,2.175664138004859,0.6745,0.6925692697326449,0.9132193224723563,0.6137912611977965,0.295628030010364,0.2988520670841377,0.22447352060778186,0.22801354324387144,0.34383195898390806,0.34460013829823377,297.15,293.15,297.19904403793873,297.0956513054264,297.08997881895453,297.17083256683173,297.4985145562783,297.2108042570859,0.0,3120.9168245441933,826.1104860016682,847.2521488892537,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.5146798395956492,281.84999999999997,281.84999999999997,281.84998819589106,284.3061433317598,3.9682539682539675,3.8864984883963083,106517.79940043367,285.1499999999999,285.05016290876057,2.1728581517156016,0.6745,0.6924051329030446,0.9134323389863703,0.6111118207960835,0.2952181642852193,0.29838961587355206,0.22441217525936047,0.22792872722711927,0.3444521645268911,0.34516313610413196,297.15,293.15,297.1988039957581,297.10037450147996,297.087082437176,297.1692695425054,297.49506588714706,297.21011927281336,0.0,3108.7424088807716,825.2283330220869,841.221222340125,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.5144434614048027,282.15,282.15,282.150042406635,284.5209293737999,3.9682539682539675,3.914101951012456,105713.5669315916,285.1499999999999,285.21073332439846,2.1706544494777305,0.6745,0.6922707005598868,0.9138172107980711,0.6089085455502812,0.2949917436496244,0.2979760545118198,0.2244273251750321,0.22784802755956682,0.34523518364349104,0.3457736469568844,297.15,293.15,297.1991391181383,297.1070267784392,297.08666932513233,297.1687079800966,297.4944565561843,297.2111999515982,0.0,2980.684085831303,824.8163308832401,836.3637032058296,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.5142035178888473,282.15,282.15,282.1500615948406,284.53522374493315,3.9682539682539675,3.9305911304669845,105389.07917617162,285.1499999999999,285.27786858964464,2.169381138289025,0.6745,0.692154773185508,0.9146174201557928,0.6070024883276839,0.2951085812850738,0.2978249864790506,0.22462559549990274,0.2278922574156922,0.3463139738867682,0.3466145384456452,297.15,293.15,297.2010388909926,297.1184472643156,297.09065039541076,297.1703876602987,297.4987199139932,297.2158488250022,0.0,3033.301902761895,825.7493330519992,832.6530073412235,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.5139554051623458,282.15,282.15,282.15001610593697,284.5300861082245,3.9682539682539675,3.9363277190698502,105375.9791250854,285.1499999999999,285.27142816824886,2.168938441318086,0.6745,0.6920608730866363,0.9153103221459302,0.6054546141359481,0.29516580583128454,0.2978626092518715,0.22481039821101662,0.22804454887906953,0.3473293620249964,0.3476123544486774,297.15,293.15,297.203015684581,297.1280734171109,297.09369634440867,297.1718301126322,297.5017564232279,297.2196743963922,0.0,3047.340318565429,826.8518773489773,830.0923113389144,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.5136940014160015,281.84999999999997,281.84999999999997,281.84983961789516,284.4044124323599,3.9682539682539675,3.934770945729062,105559.22734066984,285.1499999999999,285.21165288990295,2.1688630738833394,0.6745,0.6919895474336779,0.9158606022182024,0.60427640975014,0.2951414393534431,0.2978884499401458,0.22496072301324777,0.22820401485107258,0.34826932334769856,0.3485927874452922,297.15,293.15,297.20482534575046,297.13561716352115,297.0955859089853,297.1728000670701,297.5034397444872,297.22245364596284,0.0,3189.029333933466,827.9621442699117,828.3440877997938,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.5134219093665934,281.84999999999997,281.84999999999997,281.84992208766806,284.2873981230348,3.9682539682539675,3.9008844061078576,106442.13453200093,285.1499999999999,285.02929148980115,2.1688800474732655,0.6745,0.6919463551868056,0.9157918798097479,0.6035619213001647,0.29470421002814295,0.2977474975383182,0.2248913799877898,0.2282867084119261,0.34884183636831406,0.3494205200804182,297.15,293.15,297.2048869716402,297.1353283075584,297.0921076556454,297.17105647412916,297.4989998020503,297.2204758422047,0.0,3132.9068247161285,827.6956072002454,827.3338400916242,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.5131613626269815,281.84999999999997,281.84999999999997,281.8499768997415,284.292298587819,3.9682539682539675,3.8915799648842895,106573.42939228239,285.1499999999999,285.02952990438763,2.16878157589306,0.6745,0.6919317048008903,0.9155812914534963,0.6033193672118502,0.29424411815646717,0.29735403890350454,0.22478499451638267,0.22823055089408406,0.34940385602662943,0.35002690613592635,297.15,293.15,297.2044952628795,297.13334161289293,297.0884856507198,297.1689371044659,297.4945753953798,297.21796700526755,0.0,3110.0074459016055,826.739239077719,826.9153024396152,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.512904826558956,282.15,282.15,281.84999419715103,284.2967105153201,3.9682539682539675,3.8820629101772015,106679.79170508985,285.1499999999999,285.03274807957115,2.16890462349439,0.6745,0.6919348408737338,0.9153612342379263,0.603371420546963,0.2938651155160425,0.29692917811721037,0.22470134480202686,0.22813941651369415,0.35004045331084854,0.3506111178712656,297.15,293.15,297.2041229079225,297.13131723578675,297.08604227091797,297.1671768491225,297.4915500436018,297.2160418614703,0.0,1702.2698849637543,825.5397315651962,827.0849517501449,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.5126769827407679,282.15,282.15,282.1501486765542,284.529327679083,3.9682539682539675,3.9231382880020385,105565.76639887335,285.1499999999999,285.2493456554449,2.1694661724617723,0.6745,0.6919491763107692,0.9154710364392432,0.6036091256261281,0.29380328878912443,0.29661099381617617,0.2247744162369879,0.2280874256557731,0.3509614226504155,0.3512929322929605,297.15,293.15,297.2048999476457,297.1334132445221,297.08778185080143,297.16740428078305,297.4933546979615,297.2173708043428,0.0,3001.003558680159,825.565107120515,827.8488083594964,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.5124343641413167,282.15,282.15,282.1500387688693,284.5268923417102,3.9682539682539675,3.9317668843682236,105452.29694706411,285.1499999999999,285.26618591663,2.170785197703306,0.6745,0.6919666246462959,0.9157824311471087,0.6038987037307564,0.2939265816033527,0.29658604719478526,0.22496095780668848,0.2281869244136037,0.3520366679166521,0.35223361370251516,297.15,293.15,297.2066553958455,297.1378484341758,297.0917989225483,297.16899093139693,297.49759943937573,297.22057862466846,0.0,3036.6087910119904,826.491852902369,829.2546015643405,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.5121861976432093,282.15,282.15,282.150005938853,284.52401946895986,3.9682539682539675,3.937444093037796,105428.44250454736,285.1499999999999,285.2632802014192,2.1725330381355232,0.6745,0.6919940762436977,0.9159669956249507,0.6043538701493064,0.2939751926824642,0.29666424392946533,0.22512668537839045,0.22835569248657323,0.35303607284768146,0.3532565977091893,297.15,293.15,297.20834868136455,297.14056967739594,297.0947035980203,297.17026243550254,297.50043123854095,297.2228631261649,0.0,3048.1759000879515,827.4981911088869,831.2220140617363,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.5119156900435373,281.84999999999997,281.84999999999997,281.8498649466309,284.30099901328265,3.9682539682539675,3.917432641463373,106065.74461057829,285.1499999999999,285.09801170528044,2.174440215721592,0.6745,0.692035857000726,0.9158691055934983,0.6050455003245798,0.2938414885633447,0.2967016464886477,0.22520774640604063,0.22852021125675695,0.35386633953521895,0.3542349392646939,297.15,293.15,297.20942909655423,297.13972138381416,297.095139065186,297.170444348222,297.5003429480736,297.22301536837006,0.0,3167.497913923932,828.2685314046638,833.6533730536048,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.511648989298773,281.84999999999997,281.84999999999997,281.8499556428375,284.28821239392005,3.9682539682539675,3.8962433340323788,106541.78568130475,285.1499999999999,285.0263370416256,2.176102098498562,0.6745,0.6920988073715798,0.9152254849710232,0.606085324378918,0.2933608775245813,0.2964846296450326,0.22509577986824741,0.22855953094905102,0.3543873022359776,0.35498038548102834,297.15,293.15,297.20887065906226,297.1322895325828,297.09113206904976,297.1682792453787,297.49518628673627,297.219151558562,0.0,3121.510944685444,827.484510659509,836.4085532993068,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.5113905093788054,281.84999999999997,281.84999999999997,281.84998550500836,284.29402223652295,3.9682539682539675,3.8878451306422264,106630.5845577307,285.1499999999999,285.03274868976723,2.1775947957714172,0.6745,0.6921778859192339,0.914548203248583,0.6073885875742703,0.2929364487067315,0.2960858657470459,0.2249907652682191,0.22849237758967847,0.35496778378823973,0.35556708848590873,297.15,293.15,297.2081681298506,297.12474397278083,297.08800453635916,297.1662853475421,297.49121464541184,297.2156833263889,0.0,3105.492341778866,826.3884657092184,839.424293495527,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.5111460082520827,282.15,282.15,282.1500956455061,284.4159691199506,3.9682539682539675,3.892461222991862,106364.18614073226,285.1499999999999,285.09339508501404,2.1792354749386855,0.6745,0.6922646946125279,0.9138971915637832,0.6088159983040075,0.29260769921577257,0.29569917410823193,0.2249209727191434,0.2284140191497579,0.3556364134943081,0.3561701221586383,297.15,293.15,297.20757105859263,297.1178199288714,297.08622922046,297.16480028599995,297.4888551573764,297.2130551302601,0.0,2952.387184054042,825.3029527349421,842.7403569896321,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054168.0,21054168.0,298.54785899999996,289.01343637882457,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.5109120890766297,282.15,282.15,282.15007507487945,284.53246480468135,3.9682539682539675,3.9278983931853264,105475.19550307456,285.1499999999999,285.2713177477515,2.1813143766290497,0.6745,0.6923519966520292,0.91372893500817,0.6102483803407555,0.2926833623139714,0.29549482340660516,0.22506424596650876,0.22841918242709866,0.3566720679435801,0.3569406351983844,297.15,293.15,297.2086142640529,297.1170462411286,297.0897085904084,297.16596845474885,297.4926377862065,297.214795067309,0.0,3018.0993883672268,825.8578226818989,846.405111268254,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.510666768428204,282.15,282.15,282.15002238321836,284.5278825285745,3.9682539682539675,3.93447519477324,105426.67711871903,285.1499999999999,285.2717865728604,2.183971088171043,0.6745,0.6924372843485336,0.9135737603637163,0.6116448824088073,0.292784954554743,0.2955434691433193,0.22524226229628985,0.22856314179021106,0.35771780139690545,0.35793537315707785,297.15,293.15,297.21002944189695,297.1164474995879,297.0933722044446,297.1675074985513,297.49642485467973,297.2167562998321,0.0,3043.1740777702116,826.8603120700968,850.4679732666722,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.5104174572742262,281.84999999999997,281.84999999999997,282.15000742863003,284.526063508076,3.9682539682539675,3.940571799202692,105397.59317194455,285.1499999999999,285.2708185287869,2.1868353562488667,0.6745,0.692528708207082,0.9133000686968915,0.6131383819164777,0.29280946626844084,0.2956323059159022,0.225396414533548,0.2287457313503681,0.35868626322845415,0.3589565924759144,297.15,293.15,297.21134464786513,297.1144323378689,297.09590638575344,297.16869631443774,297.49879296800157,297.21783453078535,0.0,3360.061074811904,827.9132705307098,854.8452309046285,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.5101393892707188,281.84999999999997,281.84999999999997,281.8498909705421,284.28921709160585,3.9682539682539675,3.9084614211653803,106306.07667421456,285.1499999999999,285.05323225664466,2.1896490137481073,0.6745,0.6926310290555108,0.9125605482065712,0.6148053772227596,0.2925179700485212,0.2956217700050734,0.225391046872467,0.22889198061285476,0.3593600745539224,0.3598797016162584,297.15,293.15,297.2114096699452,297.10679684784253,297.09426917801505,297.16788577939457,297.4961869776254,297.2153096905646,0.0,3149.057402907578,828.2437286039064,859.4553710999847,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.5098762307180355,281.84999999999997,281.84999999999997,281.84996513746523,284.2933351896791,3.9682539682539675,3.897674045683041,106493.96428544383,285.1499999999999,285.03909787571774,2.192039935455563,0.6745,0.6927506754892941,0.9114880361320699,0.6167483679834014,0.29204267602161665,0.2953184966437379,0.22526989628419652,0.22888549679474354,0.3598745113177179,0.36053383241652676,297.15,293.15,297.21037675464635,297.0954572218684,297.0903727424903,297.1657137651424,297.4910961276394,297.2106033223574,0.0,3116.3143944112167,827.4169104065675,864.1672084216523,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.5096184401839271,281.84999999999997,281.84999999999997,281.8499894617282,284.2983966515263,3.9682539682539675,3.890192945017212,106568.01461696229,285.1499999999999,285.04478782722737,2.1943253121238926,0.6745,0.6928781970516332,0.9104250857701667,0.6188123112515078,0.29164432483804903,0.29492318045534743,0.2251697524676416,0.22881508350547158,0.360465742771691,0.3611104795521471,297.15,293.15,297.20930458636997,297.0846849405658,297.08761437592955,297.1638832693219,297.4874689527996,297.2065912249974,0.0,3105.957254990492,826.4024805781427,868.996043132929,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.5093825031642184,282.15,282.15,282.15015567491895,284.5136299657173,3.9682539682539675,3.9179515666414084,105751.89534550568,285.1499999999999,285.2102227684839,2.1967406685867448,0.6745,0.6930076471577077,0.9095349549149837,0.6209004859673283,0.2914242183269719,0.29457489629542544,0.2251536924569023,0.22875474850989425,0.36122340452073887,0.3617342632218838,297.15,293.15,297.20875722274974,297.0764466496811,297.0872574081762,297.163152454644,297.4867370071318,297.20447014847656,0.0,2979.4868477656223,825.9270918975702,873.9809848537266,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.5091430203709779,282.15,282.15,282.15005102597286,284.53418227800756,3.9682539682539675,3.935217256166373,105399.46433080942,285.1499999999999,285.2862662575251,2.1996471307896623,0.6745,0.6931310538451223,0.9090732950494378,0.6228849860763032,0.29154056472300893,0.29447433113833515,0.2253243841066161,0.2288170080181081,0.3622865794794864,0.36258845997901196,297.15,293.15,297.2097086168041,297.0737152622702,297.0912089596321,297.16471451185595,297.4910456712172,297.2060786043559,0.0,3032.2506346492028,826.8028140829723,879.2115346481309,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.5088951989787994,282.15,282.15,282.15001437503827,284.53079961519126,3.9682539682539675,3.9415828982112666,105369.67977488268,285.1499999999999,285.2834493022949,2.2029514434158286,0.6745,0.6932519313149086,0.9085379663149284,0.6248230270672223,0.2916069932933665,0.2945548951102674,0.2254897190265737,0.22898609873430484,0.3632906154588973,0.36360160945610653,297.15,293.15,297.21072967967604,297.07019117809597,297.09436363708727,297.1661485032631,297.4942088846757,297.20712837655964,0.0,3049.0597083708003,827.9064072976114,884.703901434499,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.5086331678351121,281.84999999999997,281.84999999999997,281.84351634113074,284.40576373789867,3.9682539682539675,3.9411325089761817,105527.39675498992,285.1499999999999,285.22627903825,2.2063215560794993,0.6745,0.6933774796794943,0.9078677450598587,0.6268296085839933,0.29158034659442333,0.2946294847652515,0.22562023440235046,0.22916982278664302,0.3642023030867465,0.36459930112942024,297.15,293.15,297.2115596843599,297.06515764156495,297.0961974511674,297.16710025120534,297.4957212216697,297.2071472499935,0.0,3134.1104654243036,829.0508611606554,890.3752504555044,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.5083604742865384,281.84999999999997,281.84999999999997,281.85182546641414,284.2925823030504,3.9682539682539675,3.9129355705288345,106283.32599842642,285.1499999999999,285.0536147083565,2.209431665461515,0.6745,0.6935142857388643,0.9065806095560448,0.629008524525919,0.2911398992183284,0.29452151276566063,0.2255306909345018,0.22926978337501935,0.3647255658963052,0.365420728649111,297.15,293.15,297.2105958319758,297.0528086950734,297.09265374713135,297.1653342519057,297.4907719325595,297.20243289172913,0.0,3147.2797939198654,829.014634596649,896.1303166088979,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.5080991830852419,281.84999999999997,281.84999999999997,281.84997556156407,284.29625420074757,3.9682539682539675,3.9063846734695784,106378.52765880211,285.1499999999999,285.05382126083947,2.212106899008851,0.6745,0.6936640485986989,0.9051878430537291,0.6313847054427648,0.2906823542167695,0.2941532360925012,0.2254089555169035,0.22922539650433568,0.36524513300753636,0.3660028742447667,297.15,293.15,297.2091545151727,297.0397083325012,297.0890524937211,297.16325781653813,297.48598379998236,297.19743139158317,0.0,3114.9380769660415,828.3676992178201,901.8705115650883,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.5078412499521388,282.15,282.15,281.84999305803603,284.3003011800068,3.9682539682539675,3.9003449464083118,106443.02776417584,285.1499999999999,285.0582165966647,2.2147523935063282,0.6745,0.6938164026776331,0.9038153345372038,0.6337927723111345,0.2902957503510646,0.29376306741097974,0.2253089121474127,0.22915246047977825,0.365834347476882,0.3665716117976295,297.15,293.15,297.2076957152284,297.0273615034286,297.0864963128296,297.16152498247135,297.4825239546329,297.19312049371814,0.0,1703.6779200796752,827.5880531588159,907.6624007751615,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.5076117764682176,282.15,282.15,282.15014501883104,284.5306540311587,3.9682539682539675,3.936991158762956,105475.66346199578,285.1499999999999,285.2746586438756,2.215225066539236,0.6745,0.6938302183918732,0.9028739208115281,0.6340112730546269,0.29021724205808225,0.29343710390884553,0.2253658774164285,0.22908540533951785,0.36671588503756886,0.3672086842014733,297.15,293.15,297.20738386323364,297.0207534699708,297.0880046874955,297.1617784655837,297.4840348978574,297.1923910768282,0.0,3008.0488277385384,827.7735798534474,908.381532434045,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
