,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.5073676874888808,282.15,282.15,282.1500594544443,284.5306044790646,3.9682539682539675,3.945461025410417,105381.3659686367,285.1499999999999,285.2899658186374,2.214735294577615,0.6745,0.693747568398211,0.9023117083264789,0.6327073547340364,0.2903115135496368,0.29337536089974764,0.22553227636871342,0.22914793809444411,0.3677470670394175,0.3680950907785605,297.15,293.15,297.2080612900933,297.0189840996776,297.09164098962566,297.1633406208377,297.4879187048297,297.1939891410129,0.0,3043.2002237379243,828.8129862808676,905.9945767168788,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054708.0,21054708.0,298.37773462499996,288.9514168461351,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.5071181733975496,282.15,282.15,282.1499059613032,284.5246023476554,3.9682539682539675,3.9509724413775626,105374.06006233796,285.1499999999999,285.28317105180406,2.2134681112974013,0.6745,0.6936064952601967,0.9018125343119798,0.6304751339803262,0.2903254381523027,0.29339520178597217,0.22567513471633088,0.22926317211908706,0.3686913529744142,0.36904875971357615,297.15,293.15,297.208729582255,297.0180508178917,297.094104887365,297.164554592113,297.4902187882348,297.19513173357194,0.0,3047.545534134172,829.9133280326084,901.5778850552105,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.506846783331784,281.84999999999997,281.84999999999997,281.8595295527527,284.2992089822885,3.9682539682539675,3.9340852187948445,105947.04119644087,285.1499999999999,285.1094561952923,2.2125455804459486,0.6745,0.6934935776015675,0.9012067979711926,0.6286825209048376,0.2901498237168986,0.2933625590833303,0.22572790663700854,0.22936960826873712,0.369449697359748,0.3699428431213793,297.15,293.15,297.2088324706542,297.01583072034845,297.09402561298504,297.16461545078056,297.4893433305435,297.19452951706234,0.0,3199.26312369889,830.8591525681124,898.1164256645645,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.5065798350383435,281.84999999999997,281.84999999999997,281.8499419459695,284.2800968520394,3.9682539682539675,3.9174414335192163,106342.73243579874,285.1499999999999,285.03861895155586,2.212561622939538,0.6745,0.6934738734795779,0.90013737321737,0.6283694325184203,0.28963125393875,0.29307613463872656,0.2255854144695324,0.22935587665436583,0.3698871697957208,0.3705892921499429,297.15,293.15,297.2073451529046,297.0080943829122,297.08958507497823,297.1623121224006,297.48325525406705,297.1901183974525,0.0,3124.2431874746567,830.4333999271322,897.6571037809997,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.5063204982136229,281.84999999999997,281.84999999999997,281.8499886150539,284.282007967519,3.9682539682539675,3.9095521129563173,106460.83843124396,285.1499999999999,285.0364511314776,2.2125667856546176,0.6745,0.6934768270127414,0.8990946074248898,0.6284165121388928,0.2891629465511236,0.2926343162207013,0.22544817099274356,0.22924857375571142,0.37038199934735566,0.3710937319544327,297.15,293.15,297.2057718322465,297.00097496942317,297.085956109298,297.160160491717,297.47834088375674,297.1862408572883,0.0,3108.109181840295,829.6810260132376,897.7382643825096,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.5060756708764128,282.15,282.15,282.1481096413838,284.40531837195107,3.9682539682539675,3.913314831592719,106251.28860450699,285.1499999999999,285.0954324512549,2.2128162505899565,0.6745,0.6934952568622954,0.8981237202186646,0.6287097024912004,0.2887846857026145,0.29219053485225,0.2253430613164864,0.22912386626309594,0.3709655931344434,0.37160237168948734,297.15,293.15,297.20434847288016,296.99501257666856,297.08362608140095,297.15848567684094,297.47508493023986,297.1833115476061,0.0,2931.852603229297,828.8450886310694,898.3867725944506,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.5058418115105959,282.15,282.15,282.15005705709075,284.5188042581759,3.9682539682539675,3.9429951319296324,105511.06237472664,285.1499999999999,285.27034393255116,2.213615037721246,0.6745,0.6935206709141569,0.897693874260701,0.629113971831021,0.28881467303720787,0.29192452240840217,0.2254545439856281,0.22908122674608675,0.37193969180481795,0.3722839177865724,297.15,293.15,297.2046699720783,296.99587327283933,297.0866230350882,297.15951499620184,297.4783948153638,297.18501521831433,0.0,3015.9966167252264,829.3143371109551,899.6372789586835,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.505596432274673,282.15,282.15,282.1500250831668,284.51471224485,3.9682539682539675,3.948529971704742,105477.869268657,285.1499999999999,285.26951229096454,2.215138868874718,0.6745,0.6935502154160955,0.8972867170782763,0.6295839922082802,0.2888656634868645,0.29192274058230605,0.2255983152522016,0.22918561287448677,0.3729165922881172,0.3732105628476575,297.15,293.15,297.2054444361205,296.9969564896603,297.08975013830786,297.1608865513607,297.48159654630626,297.18692683235116,0.0,3040.461758322075,830.2173156845124,901.5609651003034,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.5053478293345199,281.84999999999997,281.84999999999997,282.1500065600465,284.51145681346844,3.9682539682539675,3.9535853982306395,105461.02111043449,285.1499999999999,285.2671944521316,2.2169272100751507,0.6745,0.6935913215812994,0.8967776262528676,0.6302371772808646,0.2888489167161443,0.2919478523086423,0.22571984665739264,0.22932037280151366,0.3738205265461213,0.37415131332008705,297.15,293.15,297.20619259390014,296.9967658928439,297.0918953720933,297.1619368569715,297.48348154133987,297.18805445142976,0.0,3362.0451826135054,831.1475834257878,903.9768133517128,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.5050706637623485,281.84999999999997,281.84999999999997,281.84990307568313,284.272873311854,3.9682539682539675,3.9254556617177285,106263.46515909949,285.1499999999999,285.0486742935874,2.216391229396845,0.6745,0.6935113989881021,0.8958458231245012,0.6289690392274537,0.28851780666038,0.29185552972651063,0.22567897479788765,0.22939277062575983,0.3744143990867361,0.37497478681590884,297.15,293.15,297.20572260780784,296.9914115005434,297.08990897202494,297.1609597196003,297.48015929179957,297.18563241835517,0.0,3146.4696796726207,831.5123594916845,901.6216150404468,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.5048082726748361,281.84999999999997,281.84999999999997,281.8499624846615,284.2692849032779,3.9682539682539675,3.9132143791429397,106496.9767914323,285.1499999999999,285.0224582878994,2.21399924645511,0.6745,0.6933659288287978,0.8947382510525129,0.6266527748920929,0.28800373692420445,0.2914646059338911,0.2255218862294228,0.22929764479858245,0.374841119680291,0.37551145201511665,297.15,293.15,297.2042185177264,296.9841664031895,297.0856846729028,297.15862104159595,297.47424993768806,297.1813881146205,0.0,3112.2418098063295,830.7403263161489,896.2128873227689,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.5045516648988551,281.84999999999997,281.84999999999997,281.8499882852257,284.26958250262425,3.9682539682539675,3.9031649250304947,106634.95603873895,285.1499999999999,285.01911280390414,2.210583461908548,0.6745,0.6931769922563028,0.893807025073766,0.6236312354906849,0.28755340309001265,0.29096570726470045,0.2253797997828838,0.22912482700715797,0.3753361845888581,0.3759526802148149,297.15,293.15,297.2027222141954,296.97934055341887,297.0824373419276,297.15655441518913,297.46969037059955,297.1781489790661,0.0,3098.8046803702414,829.6799012473488,888.9597638208551,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.5043180038907952,282.15,282.15,282.15016472681754,284.4871235296162,3.9682539682539675,3.926041497259434,105916.43937248981,285.1499999999999,285.17938469717205,2.2077339709763693,0.6745,0.6930171529174284,0.8932164204536827,0.6210632611793329,0.28727884581359786,0.2905051462524912,0.2253193083958927,0.22895866618830416,0.3760045908026304,0.37643523705947074,297.15,293.15,297.2018286472558,296.9788744571377,297.0815885321125,297.1555711868072,297.4681893328574,297.17721043123413,0.0,2971.3301106918066,828.9205892188323,882.8680985114026,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.5040810426912375,282.15,282.15,282.15004442923674,284.4996884146892,3.9682539682539675,3.9395861412597277,105619.46751889604,285.1499999999999,285.24596081912193,2.2068279492662586,0.6745,0.6929332063475534,0.8931279024950329,0.6197107207036979,0.28734211990083736,0.2903102677436778,0.2254482516769251,0.22893489464037228,0.3769941461248279,0.3771735822359826,297.15,293.15,297.2025874505345,296.984509411721,297.0850825495176,297.1569226223807,297.47201257363986,297.18022292155877,0.0,3021.5642432586747,829.4485787798803,880.1369516006345,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.5038363236651647,282.15,282.15,282.1500142897023,284.4945301171812,3.9682539682539675,3.943258004232951,105609.97250242095,285.1499999999999,285.23890396941033,2.2066642674422074,0.6745,0.6928658635898373,0.8929879480305534,0.6186239741055317,0.2873550860286721,0.29029961320906106,0.22556936066765926,0.22902159006365438,0.37791871631554663,0.37807979152590454,297.15,293.15,297.20351320185216,296.98929406516424,297.087792576674,297.15812408358795,297.47461304343693,297.18266739414304,0.0,3036.2584732955784,830.1471155817178,878.3864611704953,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.5035779023592645,281.84999999999997,281.84999999999997,281.8495491527502,284.3674013925085,3.9682539682539675,3.9395572402661228,105798.21821329859,285.1499999999999,285.1768476126178,2.2068777132017274,0.6745,0.6928206667285429,0.8927297961334715,0.6178937928331792,0.28728070113955284,0.29028767581749393,0.22565607464602655,0.22912523100367624,0.3787496264189495,0.37897168719721797,297.15,293.15,297.2043488017976,296.99244719946944,297.08927327827286,297.15885782487715,297.47556374677936,297.1840981702393,0.0,3150.8777890497618,830.8462449482988,877.4649527433037,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.5033092060805956,281.84999999999997,281.84999999999997,281.84990888664043,284.2539743371194,3.9682539682539675,3.9041633923441346,106665.72204181872,285.1499999999999,285.0005857564943,2.2071194762691366,0.6745,0.6928025157273484,0.8918691738535034,0.617600519954492,0.28680121711314854,0.2901027944271054,0.22552318709449654,0.22914892963843614,0.37917535298786625,0.37968394023836677,297.15,293.15,297.20347627536205,296.98813888997347,297.08550157589883,297.1568879085842,297.46979810185985,297.1807605503357,0.0,3121.5898934592906,830.1316423370174,877.2198399703583,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.5030523045014159,281.84999999999997,281.84999999999997,281.8499729521464,284.25811483520744,3.9682539682539675,3.891177623670204,106831.87362215464,285.1499999999999,284.99803031953815,2.2071994569888442,0.6745,0.6928120836255094,0.890903875873437,0.617755481766387,0.28630808181824824,0.28966955526869925,0.2253594729646397,0.22903332783685262,0.3795908566938499,0.3801492530541244,297.15,293.15,297.2022093541791,296.98275382061627,297.0817237418802,297.15463158332045,297.4641179198815,297.17708728397554,0.0,3097.9302649261217,828.6584048401588,877.5195534643219,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.5027987753417748,282.15,282.15,281.84999437326223,284.26316796667146,3.9682539682539675,3.877734789273138,106974.75249737676,285.1499999999999,285.00008865022807,2.207483349050039,0.6745,0.692836025090225,0.8899479874360952,0.6181428796130638,0.28588344301477875,0.2892270337764258,0.22521789963468483,0.22889786447571056,0.38006751575902675,0.3806027469052615,297.15,293.15,297.20099628713217,296.9776844238024,297.07895533741885,297.1527264136635,297.45964696673417,297.1740018857502,0.0,1698.6443357911667,826.8989742531625,878.3256059058785,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.5025747526615624,282.15,282.15,282.15075042033493,284.4922871820441,3.9682539682539675,3.91901697590138,105803.13965880242,285.1499999999999,285.2147801792507,2.2081174146763125,0.6745,0.6928703874975458,0.8893574872139877,0.6186985258340739,0.28577257353225916,0.28886021180770444,0.22523564587482103,0.22878857097434624,0.3808508182687409,0.38112752978824754,297.15,293.15,297.2009787772996,296.97728668470364,297.08034449011063,297.15284774388925,297.46043759092294,297.17437905738524,0.0,2981.2808623566825,826.5520650602465,879.6563857550688,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.5023359295175917,282.15,282.15,282.14987825417245,284.49220948096456,3.9682539682539675,3.925979634663099,105680.63369010511,285.1499999999999,285.2310165870057,2.2095043243303834,0.6745,0.692905550640663,0.8889766103836823,0.6192670404778334,0.285837303141796,0.28879096352271094,0.22536442810471924,0.22883744513036056,0.3817880414357552,0.3819366130291964,297.15,293.15,297.20197423740063,296.9794209842031,297.08390240710503,297.1543023787739,297.46369806421166,297.17665961433886,0.0,3017.769660045952,827.0620959819925,881.593734183304,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.5020917219027213,282.15,282.15,282.1497021925792,284.48874950854406,3.9682539682539675,3.9300839056457666,105647.48837193788,285.1499999999999,285.2287220387588,2.2112829617901957,0.6745,0.6929495706990811,0.8884783434117417,0.6199780827040953,0.2858302119332159,0.2888184675853738,0.22547283474288388,0.22895395655373119,0.38263842287047334,0.3828230106207297,297.15,293.15,297.20295968369976,296.980042921824,297.08640026136817,297.15545156278563,297.46540039072437,297.1780509640804,0.0,3027.2780748540918,827.6671969618217,884.0538103277806,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.5018663893096533,282.45,282.45,282.4501805275833,284.7070037725135,3.9682539682539675,3.952388490097424,105154.09708456742,285.1499999999999,285.39285781095225,2.2132112951190033,0.6745,0.693005992899357,0.8880374866635339,0.6208880256619315,0.2858798610924996,0.28882090311385256,0.22562234037997722,0.22907350221205106,0.38354181910014007,0.38367145217126697,297.15,293.15,297.2043786558696,296.9813643693719,297.08954621008513,297.15706521686997,297.4679345393854,297.1800577983164,0.0,2909.6414206861295,828.4777765036569,886.9352016043767,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.5016361967931697,282.45,282.45,282.4500600261421,284.7299318603484,3.9682539682539675,3.9546261811068004,105273.19923651055,285.1499999999999,285.46522137343385,2.215607956740887,0.6745,0.6930665760651684,0.887945129701083,0.6218637344123007,0.2861880634936044,0.28897751183003645,0.22593083848741535,0.22929034783916696,0.3846951609164635,0.3846678767115437,297.15,293.15,297.20726465128354,296.9868411317203,297.09585253773713,297.16053541655845,297.4744511053927,297.18498896853845,0.0,2962.709845827803,829.885770987137,890.2887222695596,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.5013980307474232,282.45,282.45,282.4500201309376,284.7292415489475,3.9682539682539675,3.9565346577377896,105374.83206382737,285.1499999999999,285.46686220976903,2.2183686778652234,0.6745,0.6931338328473129,0.8877025228671933,0.6229452185052408,0.28639640795442256,0.28922991205537324,0.22620739739537077,0.22958008266717814,0.38573528366573734,0.38574833412322795,297.15,293.15,297.21011458902063,296.9902680771909,297.100622388533,297.16347399836087,297.47883905255287,297.1886636211317,0.0,2979.752310372574,831.0878761718576,894.0969023670299,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.501146178398075,282.15,282.15,282.14949472029684,284.6032462382739,3.9682539682539675,3.95819589305738,105463.33837437624,285.1499999999999,285.4084044846714,2.2207816197286574,0.6745,0.6931881061250162,0.8872871298254357,0.6238168882974116,0.2864948041137626,0.28943008326445896,0.22643407940963262,0.22985588446890493,0.38666131617550353,0.3867690002140201,297.15,293.15,297.21268058446316,296.99146779756524,297.10381041658076,297.16569878446415,297.4811878949737,297.19096909560943,0.0,3124.7815275263256,832.1351933122602,897.3258540462946,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.500883276346514,282.15,282.15,282.1498188047989,284.47117110441815,3.9682539682539675,3.9592670157005414,105549.24674394401,285.1499999999999,285.2227734278036,2.2202522988873694,0.6745,0.69310345034392,0.8862831614957415,0.6224597187215012,0.28615069875289456,0.2893983139547813,0.22641691327985103,0.23000095314955185,0.38714202715603097,0.38755836518771014,297.15,293.15,297.2132855919505,296.98545605265207,297.1012006004013,297.16486705654614,297.4761044291199,297.18818274613403,0.0,3069.887594762117,833.0384183564692,894.8614492756468,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.5006315340106688,282.15,282.15,282.1499750442416,284.4639980737192,3.9682539682539675,3.960836258148881,105604.08663460595,285.1499999999999,285.2084563965823,2.2182060580786356,0.6745,0.6929746916521153,0.8852610296052866,0.6203886715945756,0.2857435905222886,0.28906821683994255,0.22633910311686603,0.2299696357172301,0.3875763882085966,0.38805656655096643,297.15,293.15,297.21321281281826,296.97947569435183,297.0978994742738,297.1633373691783,297.4704737751418,297.1848798251528,0.0,3044.927880079128,833.8016060820987,890.1359639522456,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.500384062046844,281.84999999999997,281.84999999999997,282.1499911456858,284.45849099451306,3.9682539682539675,3.9618902942899332,105660.29968022299,285.1499999999999,285.20150000659766,2.2151275334951013,0.6745,0.6927988989017057,0.884387365569545,0.6175495284061541,0.2853846171003116,0.2886553772958392,0.2262639408310225,0.22986630944423386,0.38806744265924903,0.38848588608538026,297.15,293.15,297.21298121020976,296.97553504460006,297.0953438660503,297.16189996552026,297.4659965219753,297.18235132167115,0.0,3373.4852961537576,834.4674599508193,883.4712207836604,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.5001108289964288,281.84999999999997,281.84999999999997,281.84987917031236,284.21508783639194,3.9682539682539675,3.9318096941456724,106476.89057949948,285.1499999999999,284.9744630659117,2.2135452108782827,0.6745,0.6927128908265284,0.8832608483088256,0.6161554471014421,0.284810226734336,0.2882355820509063,0.22605386850444487,0.22974675398405783,0.38833791036669824,0.38891018289770674,297.15,293.15,297.2115200265764,296.96864291439994,297.0901080648831,297.15886635648656,297.45803449507883,297.177434371485,0.0,3130.0672391682256,834.531292772726,880.1592670100899,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.4998533331411886,281.84999999999997,281.84999999999997,281.8499644486033,284.2150581922747,3.9682539682539675,3.916363466326419,106749.94573612057,285.1499999999999,284.9528189868626,2.2123696481301938,0.6745,0.6926795089476013,0.8819140585186592,0.6156134265941534,0.2841148898991811,0.28763027677392883,0.2257485811666741,0.22950979461076904,0.38849614413179334,0.38914699621046306,297.15,293.15,297.2090227347947,296.9593717061107,297.08355170987824,297.1548054305745,297.4485673839208,297.1710637930558,0.0,3093.329200709279,833.3839075261766,878.4458604295575,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186205,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.499602187480081,281.84999999999997,281.84999999999997,281.84998483179135,284.21938683919745,3.9682539682539675,3.9025027751840393,106928.66926768492,285.1499999999999,284.9548807235401,2.2114261075609005,0.6745,0.6926664138882433,0.8806624056594382,0.6154004844589299,0.2835378820014514,0.2869869826928514,0.22548302934987277,0.2292273305664722,0.38878068112311226,0.38935264908356204,297.15,293.15,297.20658287209216,296.95161976357804,297.07876653213845,297.1513868220487,297.44154890115726,297.1659809782029,0.0,3079.7864471387406,831.8239809441606,877.4054341994258,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.499373761516749,282.15,282.15,282.1501940344573,284.4393461976193,3.9682539682539675,3.9233517608643433,106197.54618457775,285.1499999999999,285.1193862648085,2.21093405318949,0.6745,0.6926666796230259,0.879647743843614,0.6154046716167575,0.2831731012251315,0.28643748280063003,0.22532015385538368,0.2289754740832512,0.38928147909161676,0.3896569555582241,297.15,293.15,297.20479378233085,296.94707966593467,297.0769061172073,297.14936102736976,297.438392141122,297.1633065467929,0.0,2950.074047128748,830.5510754159047,877.0395305904831,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.4991419540336454,282.15,282.15,282.1500479414986,284.45459871837363,3.9682539682539675,3.93509699620426,105888.33965854382,285.1499999999999,285.1890550167795,2.2112288751882057,0.6745,0.692671173270289,0.8791057713737844,0.6154779207118928,0.283164187379595,0.28617085435280265,0.2253611002891971,0.22886976877196827,0.3901342836325869,0.3902471767006834,297.15,293.15,297.2046813160543,296.9484445568852,297.07965964720694,297.1498858973904,297.44113204339493,297.1647606921864,0.0,3002.0618270686778,830.6123966106644,877.3865672206908,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.498902342328239,282.15,282.15,282.150014006615,284.45134192988314,3.9682539682539675,3.9363129618937416,105882.65622750204,285.1499999999999,285.18449981063793,2.2121638382261914,0.6745,0.6926831664792414,0.8785109499122992,0.6156732973750509,0.28312019750650097,0.28610462071016474,0.22540568739770475,0.22888608660086654,0.39093128589832427,0.3910269303494512,297.15,293.15,297.2047690158204,296.9491096955054,297.08185317189293,297.15043255354726,297.442842699072,297.16580142716765,0.0,3017.4933222492127,830.824499650322,878.4126829248122,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.49867165778760114,282.45,282.45,282.4460255349518,284.5719188796819,3.9682539682539675,3.945340432048717,105669.76206153672,285.1499999999999,285.2395374163515,2.2129691458156246,0.6745,0.6926860207624428,0.8778616105567849,0.6157204400829356,0.2830399040170958,0.2860480363078263,0.22544706749532062,0.22892552378241232,0.39168161793596334,0.39180130437899796,297.15,293.15,297.20497500605313,296.94909216006295,297.0835003404666,297.1509210537763,297.44372416527193,297.16644254512624,0.0,2815.0725427185275,831.0557865420311,879.1193336457831,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.4984501583156734,282.45,282.45,282.45008658771997,284.688268824862,3.9682539682539675,3.9579472416363264,105450.08850701805,285.1499999999999,285.4090427509829,2.2114051839743096,0.6745,0.6925428451973874,0.8777386040331577,0.6133921943311897,0.28327044885192637,0.2860425947093154,0.22567520236607724,0.22899500188116284,0.3927479504299964,0.3926272171041281,297.15,293.15,297.2068733115872,296.95548028018106,297.08906139676975,297.1536615968791,297.44977175296094,297.1709696676756,0.0,2935.6690822750006,831.9783764152389,874.4462891957313,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.49821813400427434,282.45,282.45,282.4500217520098,284.68613940333626,3.9682539682539675,3.9594099035957457,105528.0412047191,285.1499999999999,285.41250340106353,2.2092724434025435,0.6745,0.6923453743213392,0.8777326489952494,0.6101661844566547,0.2834738718470816,0.2861805173281085,0.22591414067431842,0.22915726950284987,0.3937687571286764,0.39359306483232687,297.15,293.15,297.2091609587445,296.9630322257016,297.0940530543868,297.1564231686253,297.4548268950171,297.1754992604951,0.0,2961.870934733316,832.9011155981703,868.0253455743008,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.4979824658562345,282.15,282.15,282.45000107496344,284.6798714228319,3.9682539682539675,3.9606683526719166,105595.13340980781,285.1499999999999,285.40278870030676,2.2063625390992536,0.6745,0.6921062754581607,0.8777438813685369,0.6062369023061743,0.2835702459661295,0.286301215381728,0.22611158779534413,0.22932742110087775,0.39466970916596383,0.3945303481343469,297.15,293.15,297.21138356522187,296.97050061382356,297.097482939172,297.15857393768874,297.4577165616823,297.1791315235177,0.0,3436.2062118162826,833.6955698236278,860.0127852929626,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.4977182482477863,282.15,282.15,282.14987402768327,284.425348548628,3.9682539682539675,3.9566801303235746,105787.73399456748,285.1499999999999,285.1706760858413,2.2048773480627815,0.6745,0.6919658234848391,0.877386500825804,0.6039167416265692,0.2833230696336154,0.28631200548621116,0.22612794500584565,0.22946373723859334,0.39520854563289837,0.39533963434956515,297.15,293.15,297.21234335729014,296.973158998209,297.0963507504783,297.15842362420756,297.4544931317081,297.1789539723786,0.0,3067.649618147497,834.3751003486967,855.4868871005659,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.49746889400870686,282.15,282.15,282.1499906644424,284.46480036293565,3.9682539682539675,3.956890567165393,105818.62250040023,285.1499999999999,285.16663200450864,2.2910220240232895,0.8811015737699421,0.813933883854995,0.8775710517919553,0.5688988781555984,0.2829004856766951,0.285619506201204,0.2260524970576915,0.22902570839544978,0.3955649426040375,0.39551639417294604,297.15,293.15,297.2046824131795,296.98242023697634,297.09304699095594,297.1571794501034,297.44843305040587,297.1771524283242,0.0,3036.7572802392756,834.663118896606,871.6170727993403,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.49722155174418686,282.15,282.15,282.1500270103774,284.52017592341235,3.9682539682539675,3.9628689088276947,105712.5037888668,285.1499999999999,285.2326532763573,2.3419422633006794,0.8731674527030224,0.8805996382540009,0.8792297516325428,0.5535687500031036,0.2825443666860441,0.2850765753446298,0.2260418712943408,0.22880275535550215,0.3960012976991407,0.3957875921176486,297.15,293.15,297.18217441390016,297.0091812713108,297.09071827269713,297.1567701377273,297.4439201977729,297.1765528586817,0.0,3044.966281957517,835.0859856908522,890.3001468005727,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.4969507553388548,281.84999999999997,281.84999999999997,281.8499048889397,284.308254918279,3.9682539682539675,3.95065065144363,106096.64641819947,285.1499999999999,285.08174380591777,2.3486777826174885,0.8642031245277786,0.8843781415138959,0.880577962147926,0.5564401914230501,0.2820278678668383,0.28473031725212194,0.2259925492035092,0.2288224420666258,0.39628263331390584,0.39622130571501785,297.15,293.15,297.15792059049716,297.0310581641069,297.086403912159,297.155895075507,297.43699992415986,297.173655533286,0.0,3172.8713835921753,835.5362699548683,899.8586412309035,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.4966822800877907,281.84999999999997,281.84999999999997,281.84995262385826,284.2859820939166,3.9682539682539675,3.9354919114580937,106435.86224461341,285.1499999999999,285.0142536896701,2.3469531961012002,0.8555455997600566,0.8772345181848197,0.8808495049578589,0.5622802480868322,0.2811431278231985,0.2841724990388918,0.22575946347716122,0.22878264969509582,0.3961898955316122,0.3964364769419703,297.15,293.15,297.13542381473434,297.03899955963925,297.0775655849828,297.1528284173222,297.4242236681945,297.1658082089746,0.0,3129.5755691205354,834.9910931925647,906.8750958020358,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.4964216060892031,281.84999999999997,281.84999999999997,281.84998237293,284.2856106234024,3.9682539682539675,3.927860013643191,106531.76523911074,285.1499999999999,285.0158278645063,2.3440244493970757,0.8479536960457787,0.8693582954574367,0.8805843166928669,0.5681372386478298,0.28028967416402106,0.28341849994253904,0.22551803335455495,0.22864263704386117,0.3961420496803542,0.3964595800891613,297.15,293.15,297.11652794722573,297.04011767878205,297.06947339668955,297.14978035023285,297.41268489502875,297.1577168535918,0.0,3113.124628398809,834.1224911662006,913.0105297035657,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.49617529872656957,282.15,282.15,282.15009189741215,284.4055456836234,3.9682539682539675,3.9299576708894763,106347.59836571361,285.1499999999999,285.07657426243776,2.3413166171233595,0.8413952149167128,0.8622415019750888,0.8799562602942953,0.5734983745554009,0.27953115792443034,0.28265287116409105,0.22529188108528003,0.22847126905367388,0.39619379513569375,0.3964801162083671,297.15,293.15,297.1010219397867,297.03678848360204,297.0629181052247,297.147039728956,297.4032434609942,297.15020234371275,0.0,2936.4180486134164,833.1252629867676,918.666984425994,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.49594008243448984,282.15,282.15,282.1500738293594,284.51505304362576,3.9682539682539675,3.9540856287833988,105715.90110505879,285.1499999999999,285.24166750090194,2.339528402316496,0.8364641661853456,0.8563160212207701,0.8795123345841389,0.5781532248465592,0.27919408829082015,0.28206667544647906,0.22526590558160803,0.2283607182396987,0.39667848519433097,0.39669115876608463,297.15,293.15,297.09031330565534,297.0358289280196,297.06202573244383,297.1468447053323,297.40131089103255,297.14726471249674,0.0,3020.0301037806025,833.2617403290201,924.086643017775,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.4956944303331359,282.15,282.15,282.15001786027693,284.5102025529822,3.9682539682539675,3.9581448686392724,105675.37663256354,285.1499999999999,285.24338048000845,2.3389484502879614,0.8323295813581467,0.8516522872642528,0.8788922634446719,0.5821198567803092,0.27893435778751063,0.2817455454942848,0.2252563640401874,0.22836264746845544,0.39718560654580876,0.39715561678628303,297.15,293.15,297.0820639504337,297.03276106553676,297.06214752807495,297.14685170732133,297.39981012764224,297.1447268758018,0.0,3042.796595438018,833.797485386212,929.5165523021443,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.49544567920828525,281.84999999999997,281.84999999999997,282.15000014899186,284.5048526508704,3.9682539682539675,3.961473738411612,105659.72741753847,285.1499999999999,285.23968857659673,2.3388965125763908,0.8286480568113551,0.8477135826109936,0.878062843105849,0.5857548720366141,0.27866314066894066,0.2815022479060303,0.22521922014668605,0.22838116371092662,0.3976407764781125,0.3976583977451549,297.15,293.15,297.0752833513301,297.02727494728055,297.0621180861018,297.14652421518275,297.39751483304,297.14174308658704,0.0,3361.1014513643963,834.3751979415819,934.920292050471,297.1937003965629,297.153241164307,297.2434812933487,297.60577971398476,297.4171893570398,5130.396941356449,5175.628276287771,0.48412593092457357,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.49544567920828525,281.84999999999997,281.84999999999997,282.15000014899186,284.5048526508704,3.9682539682539675,3.961473738411612,105659.72741753847,285.1499999999999,285.23968857659673,2.3388965125763908,0.8286480568113551,0.8477135826109936,0.878062843105849,0.5857548720366141,0.27866314066894066,0.2815022479060303,0.22521922014668605,0.22838116371092662,0.3976407764781125,0.3976583977451549,297.15,293.15,297.0752833513301,297.02727494728055,297.0621180861018,297.14652421518275,297.39751483304,297.14174308658704,0.0,3361.1014513643963,834.3751979415819,934.920292050471,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.49516846356331307,281.84999999999997,281.84999999999997,281.84989695894166,284.26760189316815,3.9682539682539675,3.9330040782528704,106429.6009906244,285.1499999999999,285.0218199179933,2.338953598878024,0.8247464343548216,0.8441901844805098,0.8766769324117288,0.5892496013615371,0.2781065855897349,0.2812191207380938,0.22499944019338974,0.22835334480489655,0.3977746888249396,0.39808042562152834,297.15,293.15,297.0682029571728,297.0151977813034,297.0584133001964,297.1439749872976,297.38998923085154,297.13515565136436,0.0,3146.75803549306,834.4140869876422,940.235302992048,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.49490624475405476,281.84999999999997,281.84999999999997,281.8499719279452,284.26352373932053,3.9682539682539675,3.9204041303789756,106637.51425037265,285.1499999999999,285.0009664279224,2.3382519818670353,0.8206254417784823,0.8404375167622601,0.8748980683461249,0.5929354813330562,0.27737183160755785,0.28067224072115127,0.22464383643686459,0.22815194453889878,0.3977529980010948,0.3982200062887636,297.15,293.15,297.06085457447807,296.9988656014521,297.0526024971517,297.13989120191866,297.38024158327096,297.1264910916543,0.0,3112.4603499554287,833.3652815606719,945.2445401692963,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.49464968898266043,281.84999999999997,281.84999999999997,281.84998440343736,284.26551923012295,3.9682539682539675,3.9100429397650314,106753.60963766108,285.1499999999999,285.0022390512843,2.3372440752839116,0.8167052069051595,0.8366418452375317,0.8730566808156787,0.5966070866304665,0.2766936224078187,0.28003355327157076,0.2242869432306848,0.2278669530518343,0.3978157782743903,0.3982858513552512,297.15,293.15,297.05429690500375,296.98239026104375,297.0477341239823,297.13594605903205,297.3722497474084,297.1185234192941,0.0,3100.1077909987303,832.0671603954922,950.0087975245143,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056544.0,21056544.0,297.462,288.7038945659482,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.49441593623354285,282.15,282.15,282.15015316621475,284.4803820405596,3.9682539682539675,3.932198760213397,106029.35659851256,285.1499999999999,285.16866667551614,2.3363065141979416,0.8132246079146792,0.8330028973183823,0.871334147739885,0.6001250557601271,0.27618992418938393,0.27942444161515667,0.22399954548695405,0.22756563012553066,0.39807689857193296,0.3984048580304807,297.15,293.15,297.0491316851963,296.9680306110294,297.04531030008604,297.1330103496183,297.3678630242124,297.11266919402846,0.0,2970.294908837902,831.1059087674295,954.6247534578687,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.4941790906767501,282.15,282.15,282.15005243366625,284.49512177378455,3.9682539682539675,3.9444129804266543,105739.19937239494,285.1499999999999,285.23459354303503,2.3361498279619117,0.8105711058125331,0.829937756792011,0.8699961914474402,0.6032435322733535,0.2760193381785597,0.27905381814789704,0.2238836425777876,0.22736984962853746,0.39867357159535216,0.3987844243053132,297.15,293.15,297.0462833434014,296.9588883077133,297.0472313025654,297.13226714807854,297.3691486617483,297.1107637527014,0.0,3020.8067470480846,831.4063772595239,959.3003152820802,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.4939345522773829,282.15,282.15,282.1500096774018,284.48966484585037,3.9682539682539675,3.9475087476374724,105719.09670265397,285.1499999999999,285.2291864852567,2.336664420430364,0.8080248035279252,0.8273840078995275,0.8685726768695519,0.6060807547529815,0.27581392508115954,0.27886338698124785,0.22374882632240894,0.22726224670255837,0.3992022012068847,0.3993352741091585,297.15,293.15,297.04381954480664,296.94906101520536,297.0486281218654,297.13132158992255,297.3692607958824,297.1084182135365,0.0,3035.4580335152245,831.9007853794557,964.1236222073717,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.4936762622406714,281.84999999999997,281.84999999999997,281.83671685164654,284.36262342708676,3.9682539682539675,3.942939042139648,105907.21241593,285.1499999999999,285.1646345152197,2.336878376952013,0.8054538880837715,0.8249800956733545,0.8670194541443041,0.60848718112723,0.27552834271158844,0.2786744221434512,0.2235708415561976,0.22715142765982205,0.39963213756918814,0.3998656083964036,297.15,293.15,297.04138750243237,296.9380348445368,297.04893803588084,297.12988534050135,297.36773605602343,297.10519635587497,0.0,3020.3411920333524,832.4162255527764,968.0478206033487,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.49340806893876316,281.84999999999997,281.84999999999997,281.849919918457,284.24790844743336,3.9682539682539675,3.9079403067263656,106742.14813091874,285.1499999999999,284.99262083252154,2.3338023956225036,0.8021278401323483,0.8221954935000962,0.8649573137131034,0.6085215098122272,0.2748403756933264,0.27827840315314434,0.22316759212657095,0.2269119277177335,0.39963997038216537,0.40017327101199174,297.15,293.15,297.0371153277666,296.9212634550833,297.0440812443008,297.1257659788052,297.35932291883404,297.09750978495805,0.0,3121.266026960784,831.530309914518,965.5286044367068,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
