,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.49315167551365546,281.84999999999997,281.84999999999997,281.8499680535223,284.2475931026118,3.9682539682539675,3.8926370935893284,106945.75425018917,285.1499999999999,284.9841374329027,2.328718077629076,0.7986945210001828,0.8188838839865352,0.8629648168306979,0.6077396374645697,0.2741185114485547,0.2776214066367933,0.22273040079324108,0.2265159270179845,0.39965053535219985,0.4002250315777025,297.15,293.15,297.0327518096218,296.90605131455584,297.0390060256002,297.121412958523,297.3513209828386,297.09010861822793,0.0,3096.453453222822,829.8529883280424,960.0722066648374,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.4928992634153835,282.15,282.15,281.8499864015067,284.2481663154555,3.9682539682539675,3.8753688312373904,107152.27764590323,285.1499999999999,284.9793777226425,2.3225476378076135,0.7953391720088331,0.815430909980351,0.8611523128648362,0.606118244054779,0.27344442505884414,0.2769178264480389,0.22230713352116296,0.2260773358587044,0.3997275298557039,0.40025351853533614,297.15,293.15,297.02874774960014,296.89357479613335,297.0347259268643,297.11738865788465,297.34470082902766,297.08382759190204,0.0,1697.977232886751,827.7656503772497,952.4392780093184,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.4926765372554724,282.15,282.15,282.1500904057978,284.47168015379344,3.9682539682539675,3.915241097159745,105980.52108664485,285.1499999999999,285.18702625677093,2.315664462857391,0.7925753412866108,0.8120413686765705,0.8598837891299493,0.603562826135,0.27305930835384384,0.2762702359866375,0.2220331495845998,0.2256517484586427,0.4001226149528765,0.4003634628821964,297.15,293.15,297.0264232695941,296.8882330581227,297.03433436376173,297.1153455886858,297.34360438373614,297.0815881327801,0.0,2977.7966604095377,827.139924351407,942.8262354267993,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.4924400997816108,282.15,282.15,282.15001970496223,284.46317540109396,3.9682539682539675,3.9180708869153524,105922.65418900573,285.1499999999999,285.1897138060058,2.308833003349286,0.7902782561660703,0.80916075037671,0.8590295506519906,0.5998963379261407,0.27284527617095305,0.27587413111905706,0.22185639415956426,0.22535158670858776,0.400668193100607,0.40074246052683354,297.15,293.15,297.0253776818596,296.8881080832937,297.03612596518656,297.1145533177507,297.34499551563965,297.081832112746,0.0,3011.1239678496386,827.2859278482157,931.6311598318638,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.4921990236635772,282.15,282.15,282.1500022523802,284.45424812978416,3.9682539682539675,3.9174408038334145,105954.50596319861,285.1499999999999,285.1752291194571,2.3016599791542274,0.7879842605085363,0.8065448357607912,0.858285404158971,0.5954100365514295,0.2725649714819355,0.27556711772892095,0.22165042591666723,0.22509856376292425,0.40111567565256906,0.40119266372374945,297.15,293.15,297.02438069105216,296.88932696803636,297.0369981784103,297.1134365798859,297.34471719161064,297.0817719217991,0.0,3018.783666322943,827.4015905876241,919.0187145187823,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.4919776223556623,282.45,282.45,282.44973905438667,284.660998382502,3.9682539682539675,3.9422448289869982,105331.8432209405,285.1499999999999,285.3288086623519,2.295150800324171,0.7859066901529288,0.8040421783542514,0.8578093909548601,0.5915383957848294,0.27233725811431386,0.2752425201299646,0.22147870587179092,0.2248457366005038,0.4016146458745104,0.4016003021108549,297.15,293.15,297.02398511320246,296.89378344237656,297.03852749199285,297.1127895113304,297.34532317440585,297.0828817466616,0.0,2884.365792658357,827.7481201634959,907.9710895234812,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.49175263397350505,282.45,282.45,282.4517206663074,284.6741587205439,3.9682539682539675,3.9534329734960965,105209.68181334424,285.1499999999999,285.38540085873996,2.2908366183193394,0.7844790468166537,0.8020218035484391,0.8577646361097883,0.5889791862906075,0.27236037679000336,0.27507482433925234,0.2214538478771997,0.22469329873456065,0.40236716245150594,0.4021635038936343,297.15,293.15,297.025265774961,296.9032855540564,297.0431932223398,297.1139459713687,297.3500555658175,297.0871492177087,0.0,2959.00935403166,829.1347857079982,900.7083284373907,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.49152008772006683,282.45,282.45,282.4500133256472,284.6671849585935,3.9682539682539675,3.955517409996155,105320.6540826722,285.1499999999999,285.3769827351312,2.2875393226995397,0.783022515230021,0.8003849581041735,0.857632217389265,0.5867937025162636,0.27228628136492644,0.27501143110448895,0.2213884798139268,0.22461124879555833,0.4029896508995445,0.4028152538874387,297.15,293.15,297.02641744628414,296.911323219183,297.04641931172165,297.11456099971207,297.35245197865214,297.0902345911106,0.0,2956.74534831948,830.446991199727,894.8451165692171,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.4912745134744783,282.15,282.15,282.1498976835427,284.5348151676827,3.9682539682539675,3.957309676461347,105416.11842856294,285.1499999999999,285.30815280418176,2.2846407560125708,0.7814355084226943,0.7987950083977373,0.8573588970573313,0.5851056712925393,0.27209667791851677,0.27489531632154096,0.2212672298296095,0.22451334127218656,0.4034853870062993,0.4033938985388054,297.15,293.15,297.02718845804753,296.91733109056554,297.0480397413802,297.1144717928151,297.3526676624252,297.09193974904673,0.0,3101.5520218791607,831.5763733694912,890.0537674037352,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.4910186583849736,282.15,282.15,282.15005967882126,284.407687617372,3.9682539682539675,3.94340980563767,105873.40753129614,285.1499999999999,285.1234491327882,2.2815895522565914,0.7790175819877062,0.7969336409454028,0.8564748774741223,0.5840344673827395,0.2714781812439865,0.27458929047203323,0.2209104896509428,0.22432081716871194,0.40353002355414336,0.40376314994880097,297.15,293.15,297.0257973058761,296.9156816528035,297.04410146053215,297.11151799070484,297.34544125923793,297.0885079338309,0.0,3046.9859348283685,832.249888529782,886.0605430247172,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057084.0,21057084.0,297.13199999999995,288.627290337977,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.49077451623928176,282.15,282.15,282.1500078611376,284.40116091578716,3.9682539682539675,3.94070682056929,105965.66985771002,285.1499999999999,285.1109562020269,2.277984455007268,0.7763772773983935,0.7945360922669166,0.8554339534126026,0.5836661003578114,0.27078943078663253,0.2740018081216291,0.22050267302095614,0.22397485662284336,0.4035488476044336,0.4038513165585598,297.15,293.15,297.0238955680975,296.91220442072154,297.03943095477734,297.10806544987895,297.3380907308803,297.08433742487114,0.0,3017.197327617989,832.4041217080174,882.6660098804791,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057120.0,21057120.0,297.10999999999996,288.62200873489826,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.4905347508262808,282.45,282.45,282.1499794723137,284.396303447666,3.9682539682539675,3.9381092986912556,106036.35671554104,285.1499999999999,285.1045883990111,2.274418734979804,0.7737256581736377,0.7919453519969865,0.8543499870050689,0.5836887139502883,0.2701371003583222,0.27334463404311776,0.22010073561251925,0.22358157987123425,0.40363576292240166,0.4039009830386317,297.15,293.15,297.0220394205669,296.90834064093025,297.0354089045926,297.1048194718287,297.332146421745,297.0805509719327,0.0,1679.4110829247081,832.4102823018019,879.8797269669535,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.490324300279854,282.45,282.45,282.45012323241684,284.63086832568365,3.9682539682539675,3.959257222717092,105519.90271752421,285.1499999999999,285.3173478824995,2.271290493410358,0.7715692725021682,0.7894112548069547,0.8535632901181202,0.5839110530037999,0.26976355140877173,0.2727509811838692,0.21984077263300345,0.2232113734303697,0.4040418707581355,0.4040470863075936,297.15,293.15,297.02153502286507,296.9082712660923,297.03513843115604,297.1034396781888,297.33172423387674,297.0800217264358,0.0,2897.3893985562186,832.8047630455216,877.7332150943478,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.490100145972817,282.45,282.45,282.4500327011727,284.62955370028453,3.9682539682539675,3.960584996823135,105590.68876634561,285.1499999999999,285.33312385671405,2.2692560357507623,0.7698271682679722,0.7873606333071039,0.8529666881799473,0.5840660726042317,0.2695767025017114,0.27241662495422486,0.21968400893970144,0.22297545399565502,0.4046213804548277,0.4044777854654515,297.15,293.15,297.0221042027539,296.910488396362,297.0372472917731,297.1033576576378,297.3341408763597,297.08146768497727,0.0,2933.850176965586,833.6429319814338,876.35075605449,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.4898708794267996,282.45,282.45,282.4500061897353,284.6242735081762,3.9682539682539675,3.9617120266223314,105650.79139502649,285.1499999999999,285.3257738637704,2.2678673441072577,0.7680293293805924,0.7855694849349816,0.8522458491845725,0.5843432139036466,0.26933191991215166,0.2721921306973112,0.21949984570511932,0.22280109438277512,0.40510865854088224,0.40500253853325563,297.15,293.15,297.02250789066534,296.9111081967244,297.038531404854,297.1029454694354,297.33494496993933,297.0820075863237,0.0,2943.393812533544,834.3548201290381,875.6537769351864,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.4896198211383807,282.15,282.15,282.149861966857,284.3945418523549,3.9682539682539675,3.9572955120722835,105846.08837532817,285.1499999999999,285.14965822587845,2.266645285914049,0.7659229369128536,0.783773481855138,0.8512394971824477,0.5848980899564322,0.2689140993410246,0.27193574970112866,0.2192230424087534,0.22261404050165462,0.40539102869392873,0.40546764900301524,297.15,293.15,297.0220970575069,296.9082045247067,297.0375298810786,297.1014127707373,297.3323158813164,297.0803120230692,0.0,3067.5269057314877,834.9652085473017,875.4917152240249,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.4893729120936774,282.15,282.15,282.14994654652526,284.36853344385236,3.9682539682539675,3.9463703207980725,106134.325942997,285.1499999999999,285.07653434115616,2.2648338202234837,0.7630669123181029,0.7815234341944209,0.8496786987883161,0.5859796770240818,0.26814625883573795,0.2714331282553527,0.21874665224491027,0.2222950251878074,0.40530729276140615,0.4056519187254848,297.15,293.15,297.01978533117637,296.898690437745,297.0321002988189,297.09752028272374,297.32378662774056,297.0743765956409,0.0,3016.738683752163,834.927335421426,875.6348775564302,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.48913467826110163,282.15,282.15,282.1499774834431,284.3643840186553,3.9682539682539675,3.9417051377570016,106218.72567985405,285.1499999999999,285.0694413359847,2.262503249846173,0.7601443539781553,0.7788325962304213,0.84805547736685,0.5874753790715669,0.26740829112337955,0.2707393467921744,0.21827037183848466,0.22186345152051948,0.40529287098588224,0.4056500761114771,297.15,293.15,297.0174011836162,296.8888183739167,297.0272821459542,297.09379287408717,297.31675484980497,297.06880988547584,0.0,2998.180228777784,834.6033861023923,875.97635941694,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.48891053739067053,282.45,282.45,282.4488804614668,284.48320928345265,3.9682539682539675,3.945327128450387,106066.18373440567,285.1499999999999,285.1241404990833,2.260219564804898,0.7572599247609008,0.7760463516219076,0.8464246020576648,0.5891111385411998,0.2667352412514572,0.2700431554559193,0.21781692121684096,0.2214185488488612,0.4053615701600399,0.4056673024532516,297.15,293.15,297.01520432383455,296.87922451334646,297.0234748592032,297.0904820853437,297.3113529573962,297.0639477478248,0.0,2841.846194041125,834.1706929772486,876.5625748023282,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.48869778615118115,282.45,282.45,282.45008400930425,284.5988742310447,3.9682539682539675,3.962030974805619,105667.80347676814,285.1499999999999,285.29474784361236,2.258493305981829,0.7550936947417923,0.7734701598807507,0.8452533206419981,0.5906882538969445,0.2664479320430482,0.2694994578707306,0.21756807184260835,0.22104461018734764,0.4058546390048457,0.4058673592277721,297.15,293.15,297.01493837820703,296.875604835455,297.0247642830208,297.0897939655127,297.3131586651951,297.0636520254781,0.0,2899.8184685252368,834.5563571885754,877.5034941125646,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.48847469603361576,282.45,282.45,282.45002167253597,284.595896513476,3.9682539682539675,3.962959856950951,105717.35606350453,285.1499999999999,285.2972296234482,2.2576599238295385,0.7530632516354193,0.7713404306749216,0.8440860224182161,0.5921066745205343,0.26620224438859297,0.2691913315202907,0.2173458409119319,0.22079525004644482,0.40635212529572307,0.4063120213475748,297.15,293.15,297.0150265030656,296.87216046434673,297.02652583455307,297.08945049121496,297.31495229039257,297.0636231167146,0.0,2924.9638181806486,835.1434842571257,878.9157323465462,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.48824798668643193,282.15,282.15,282.45000486146415,284.5916322265141,3.9682539682539675,3.963734797241528,105758.70528307534,285.1499999999999,285.2919493863198,2.2571752918697365,0.7509693449368124,0.769368150205667,0.8428054683356648,0.5935884486320978,0.26590051030656314,0.268942740756057,0.21709731665566784,0.22058133667945462,0.4067603271752845,0.4067903327069642,297.15,293.15,297.0149481076239,296.8674716564038,297.0274996118227,297.0888001751375,297.31520403757446,297.0627847177125,0.0,3470.7509526759127,835.6335184234493,880.6985957767283,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.4879931713865965,282.15,282.15,282.1498851229085,284.3456681157779,3.9682539682539675,3.9485283974846683,106198.661076029,285.1499999999999,285.06589220956755,2.254143404011216,0.7483005180025821,0.7671395333671834,0.8411044021544473,0.5930931279138175,0.26530004464344537,0.26857994684780295,0.21668517469166887,0.22029634945685114,0.4068220153958301,0.40712514885979495,297.15,293.15,297.0133893158256,296.85782593525215,297.02458665164426,297.0861733308916,297.3097084944502,297.0583367456128,0.0,3032.9425310004804,835.8903438406311,877.588287193541,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.48775353971231833,282.15,282.15,282.14995694021394,284.33641087972313,3.9682539682539675,3.9395123515875583,106369.37365972187,285.1499999999999,285.0399636565942,2.2487249702314185,0.7451508720408155,0.7642815706507285,0.8392084535297847,0.5916234703978549,0.2644991321882927,0.26792179315766507,0.21615226202598173,0.2198408118633827,0.4066894374305467,0.4071329687159873,297.15,293.15,297.01066737501714,296.8462213111734,297.01924427565814,297.0821925103215,297.30126555222614,297.05191820487926,0.0,2995.0081952827854,835.3220816313157,871.1990271685881,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.487519967601058,282.15,282.15,282.149981940603,284.33091490909715,3.9682539682539675,3.9309209780724284,106496.50382765266,285.1499999999999,285.02934653545793,2.241923235979627,0.7419969615883661,0.7610814277144624,0.8374703519125729,0.5894139058416932,0.2637437554964198,0.2671437168719042,0.21563047649600242,0.21930435762434317,0.4066312574189992,0.40703415767240675,297.15,293.15,297.0080415657962,296.83698701958906,297.0146936545033,297.07850294162967,297.2943755361515,297.046520143534,0.0,2978.9477121893906,834.4963201919848,862.6962921987199,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.48730955530931447,282.45,282.45,282.45016684238453,284.5443251248211,3.9682539682539675,3.94833388190776,105937.85720323748,285.1499999999999,285.18368721565287,2.234234841104822,0.7390807323970396,0.7577896259148953,0.8360604838879947,0.5863689957226522,0.26314116223245043,0.2663763083442957,0.21518122798428302,0.21875626440492074,0.40675451534503826,0.40697026156310473,297.15,293.15,297.0061355066105,296.83213638792773,297.01229701261013,297.07585012723365,297.29077095658363,297.04343799819316,0.0,2840.650225163701,833.7964729399866,852.3661701927579,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057660.0,21057660.0,296.78,288.5402039951503,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.4870965043214946,282.45,282.45,282.45008347864774,284.5557295257303,3.9682539682539675,3.958680465336287,105707.56298294669,285.1499999999999,285.24475801167443,2.2264375728491412,0.7368270309970749,0.7548388297573673,0.8352462500579612,0.5823085708832719,0.2628570673983308,0.26582090208293796,0.21490587084270943,0.21831000724755742,0.40721225786691717,0.40715145578141293,297.15,293.15,297.00599785212677,296.83470190589793,297.0140583502815,297.0754086060035,297.29279048346604,297.0445914395552,0.0,2895.3403728119847,834.1643099143736,840.5919971132527,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.4868762749583534,282.45,282.45,282.4500164654031,284.5449086540575,3.9682539682539675,3.96059959249464,105720.99363551405,285.1499999999999,285.22938766988005,2.218527599910442,0.7346058340537298,0.752232926128571,0.8345550324906987,0.5773749209918071,0.26253535940508443,0.26543045148775535,0.21461579565105332,0.2179496618688275,0.4075809919720284,0.40749162449037835,297.15,293.15,297.00594736030195,296.8386586754371,297.01526507795444,297.0748033937351,297.2932604835854,297.04558699820285,0.0,2907.146052861771,834.6747707398583,827.618398611332,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.4866431901148445,282.15,282.15,282.14990220210046,284.4121491824926,3.9682539682539675,3.9557408069458297,105913.96925703005,285.1499999999999,285.15731736698564,2.2104208707535853,0.732312708733693,0.7496972245238263,0.8339372124040885,0.5722252001726295,0.2621305505934328,0.26503240189273425,0.21428478617625685,0.21758868599502976,0.4078281298573194,0.4077870981658206,297.15,293.15,297.0057129819585,296.84334579129626,297.0153574955023,297.07372246653796,297.2917066894332,297.0459690849456,0.0,3057.8291591298366,835.1724160616675,814.337598319551,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.48640038947339975,282.15,282.15,282.14991032100494,284.2880774345385,3.9682539682539675,3.922134731408152,106726.33614851377,285.1499999999999,284.9701741069719,2.2040289807291673,0.7292986031571382,0.7470516339710941,0.8328606308081498,0.5693082881274316,0.2613354696818617,0.26449539085378,0.21373795429821513,0.21716792699882054,0.40762501235826526,0.4078899335716863,297.15,293.15,297.0036356393007,296.84225857208565,297.01043986126587,297.07005453538443,297.28279004496676,297.04183573060067,0.0,2991.0726969824605,834.427676533094,805.5418540495797,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.4861700036592053,282.15,282.15,282.14995843047865,284.28611328504337,3.9682539682539675,3.906111320843521,106953.2159691882,285.1499999999999,284.9588662545762,2.19738114070091,0.7261363257592715,0.7439637438866122,0.8317147104755563,0.5672414547958244,0.2604985039070169,0.2637116745813617,0.2131557415030112,0.2166121070890646,0.40741031070631406,0.4077167479198638,297.15,293.15,297.00126456482667,296.8403854205663,297.0051914317541,297.0661066153737,297.2740510151347,297.0373998095311,0.0,2961.449514555586,832.7845019938139,797.783315162447,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.4859442301521293,282.45,282.45,282.14998979830875,284.28552632742867,3.9682539682539675,3.887544486943072,107191.3210818388,285.1499999999999,284.9518207153929,2.1910482141471896,0.7230260786128767,0.7407725007243575,0.830591885573896,0.5656762084252472,0.25971941873408855,0.2628929467677637,0.21259284018145488,0.21602878782217183,0.4072782885209166,0.40752654443709413,297.15,293.15,296.99911946770357,296.83886523621516,297.00088783269786,297.0625474991437,297.26701115490323,297.0336862381327,0.0,1666.9829198385235,830.6699342584194,790.9863088717924,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.4857480692066755,282.45,282.45,282.4501324050004,284.5169664673704,3.9682539682539675,3.923199304086046,106101.79319352168,285.1499999999999,285.16170358809603,2.185383032543724,0.7204281966015357,0.7377008981820027,0.829800622601387,0.5644315944978778,0.25922144763251426,0.2621577784321667,0.21217617024262114,0.21548189425608136,0.4074741308519403,0.40744668397868916,297.15,293.15,296.9983812311563,296.8414639438474,297.00037615901897,297.06091864346706,297.2656796596108,297.0333639274201,0.0,2836.094833685493,829.7699569501814,785.1475226974051,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.48553796349212713,282.45,282.45,282.4500364076212,284.510975595726,3.9682539682539675,3.9259784069893455,106019.32472572359,285.1499999999999,285.17292134717934,2.1809979283513656,0.7182539370846359,0.7351434077348786,0.8292124578500812,0.5632526429827225,0.25890592151305514,0.2616877727823923,0.21186340735967724,0.21507628394708472,0.40784203381017,0.40766227321649295,297.15,293.15,296.9987496101948,296.8463969314458,297.0021969726456,297.0606064153465,297.2671976255249,297.0350295110315,0.0,2873.2182487306495,829.712453100069,780.354820248784,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.4853231758247158,282.45,282.45,282.4500076192613,284.50469922938566,3.9682539682539675,3.9253189875547285,106030.99622229452,285.1499999999999,285.16395875127665,2.177389493212083,0.7160545162176308,0.7328568183611514,0.8285142415500992,0.5623347027185369,0.2585358487979227,0.2613198354955233,0.21152716214033745,0.2147316697974565,0.4081154370681094,0.4079618221661324,297.15,293.15,296.999038326579,296.8497944970108,297.00324679206926,297.0600218309833,297.26710269302697,297.0358408279339,0.0,2882.2347966678158,829.6643932450522,776.4939239232133,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.48512790572472764,282.75,282.75,282.74983763226845,284.71765136880583,3.9682539682539675,3.9486495800462067,105427.41517073743,285.1499999999999,285.3210679440839,2.1741304249323816,0.7140150599769551,0.7306305201365432,0.827868544993162,0.5617415665312161,0.25822601074753754,0.2609461030221088,0.21122800061540475,0.21439031296514188,0.4084497873486766,0.40823059752263685,297.15,293.15,296.9997335255478,296.85373263726086,297.0050482191508,297.059919406618,297.26804373129846,297.03729550397514,0.0,2749.6155855161746,829.8453300665174,773.3324283217365,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.48492812929153495,282.75,282.75,282.7500651797412,284.73543638524103,3.9682539682539675,3.956382109489738,105366.7065512152,285.1499999999999,285.3869781125258,2.1705436090772294,0.6745,0.7269969241117594,0.8275237334681126,0.5618186748494621,0.25815811188815807,0.26072833030345643,0.211071127129422,0.21414474161086136,0.4090389644908837,0.4086596895426289,297.15,293.15,297.00185017722885,296.8611373580797,297.00985193115906,297.0615398405014,297.27310650641283,297.04149716267636,0.0,2805.8543976592505,830.9917469567008,770.8441236674473,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.4847213493397948,282.75,282.75,282.750008875094,284.7203538050024,3.9682539682539675,3.958067653849304,105456.50479853863,285.1499999999999,285.377436642573,2.1507211141267635,0.6745,0.7003460720365546,0.8268167306197859,0.56826930031825,0.2580009818171955,0.2606739353550055,0.21087417337630665,0.21403350147476205,0.4095037748331736,0.40922672886459605,297.15,293.15,297.0057914404456,296.8638466662482,297.0133301379981,297.0626106932766,297.27592955413354,297.04430169842044,0.0,2822.479831864457,832.0543142815318,765.258286573308,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.4845016220897849,282.45,282.45,282.44967314432756,284.5816871010114,3.9682539682539675,3.959514828055164,105533.63427017932,285.1499999999999,285.3046162546048,2.1427352581586527,0.6745,0.6909768280942291,0.8257359337490854,0.5695659915356458,0.25771765516248724,0.26050797910234696,0.2106233023738468,0.21384267516968777,0.4098308567313985,0.4096742270550062,297.15,293.15,297.0113792281848,296.8619088977856,297.01505262684503,297.06298215088646,297.27636993599407,297.0455385679392,0.0,2981.893328553741,832.9673347400269,761.2843465285868,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.4842724022522282,282.45,282.45,282.44989682801975,284.4513943695005,3.9682539682539675,3.945750596521655,105964.77674272604,285.1499999999999,285.1144890404132,2.140821817028325,0.6745,0.690024333207508,0.8240865302463615,0.5691103501804148,0.2570198580395873,0.26011286202836587,0.21015058096906136,0.21352835474453716,0.40970553753704053,0.40987386676539744,297.15,293.15,297.0147135655454,296.85313141414014,297.01139543631285,297.0606385649771,297.2693414673133,297.0418440896578,0.0,2907.157193923996,833.4626233639029,759.3050907182101,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.48405504143079336,282.45,282.45,282.4499716307697,284.4466001315639,3.9682539682539675,3.9422466468014434,106055.94441142958,285.1499999999999,285.10138760488917,2.1393625898889184,0.6745,0.6899204682152049,0.8223714169282518,0.5689436099352753,0.25625803029242966,0.2594517194317296,0.20963201785679786,0.21307046638019386,0.40956015648488137,0.40980179996540883,297.15,293.15,297.0166390224678,296.84391885916443,297.0070766234646,297.0578374098285,297.2622788484568,297.03755015267643,0.0,2876.967499526783,833.4388420205598,758.036997824958,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.48384194232266453,282.75,282.75,282.44999446616754,284.4438819032463,3.9682539682539675,3.939430548570703,106113.23848846683,285.1499999999999,285.097715114383,2.138143025866455,0.6745,0.6899189852098394,0.8206993334202068,0.5690590366167764,0.2555371076420011,0.258726480063238,0.2091223041351406,0.21256987674821826,0.409487361604669,0.40969369973462305,297.15,293.15,297.01774435995753,296.83557829604155,297.003444862347,297.0552501839688,297.25667677455556,297.03373889537414,0.0,1650.140239170511,833.2933370467102,757.3163374349159,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.4836581888884086,282.75,282.75,282.75014161991135,284.6832912683375,3.9682539682539675,3.9604496664449096,105583.47297184751,285.1499999999999,285.3129680756028,2.1373233999708448,0.6745,0.6899403927948683,0.8193877223606304,0.5693750854247761,0.25508545634631186,0.2580616004891365,0.2087491364112968,0.21209123846982458,0.40973958723611853,0.4096814112420287,297.15,293.15,297.0192379192184,296.83197823170354,297.00342631469533,297.0544363627218,297.256679797398,297.03315172514743,0.0,2752.8355654149523,833.5574777973928,757.1469141525182,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.4834602966670672,282.75,282.75,282.75003967177105,284.6848213154913,3.9682539682539675,3.961614609185273,105645.59560961346,285.1499999999999,285.33463447307577,2.137240503635805,0.6745,0.6899617681598874,0.818319621181348,0.5697443811896535,0.25482157638643127,0.25765282705332637,0.20847899217905436,0.21174545270535117,0.41017461614314504,0.4099646728182204,297.15,293.15,297.0211027937094,296.8314518066316,297.00579198670613,297.0548965274808,297.25965896136125,297.03458041517786,0.0,2794.4750621048697,834.2932704392981,757.5706235958253,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.4832570820677569,282.75,282.75,282.7500119237567,284.6813084169119,3.9682539682539675,3.962577453322339,105696.95477176848,285.1499999999999,285.3295878752725,2.1375989047198622,0.6745,0.6899920939427558,0.8171634272768039,0.5702756203905884,0.25450616446716423,0.2573560200061832,0.20818335999230556,0.21146162259146162,0.41051190169767593,0.4103457662679781,297.15,293.15,297.02236080225003,296.82987445714633,297.0074047081534,297.0550284645654,297.2609126661765,297.03511621965833,0.0,2805.28466172823,834.9017415655088,758.5240497183356,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.48303186713551033,282.45,282.45,282.4419680156956,284.45228535955675,3.9682539682539675,3.9594551733708916,105847.68001983652,285.1499999999999,285.1610471466093,2.1381099857261403,0.6745,0.6900363441453229,0.8157555553790141,0.5710504817751367,0.25403055596007673,0.25703234697319854,0.2078001115704019,0.21116610149745116,0.41063664267606886,0.4106622212727633,297.15,293.15,297.022508210905,296.82527271159046,297.0068847028788,297.0540802500606,297.2585896796686,297.03346711102074,0.0,2902.832759557963,835.4334816320741,759.9130415458877,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.4828110056367463,282.45,282.45,282.4499340743153,284.4246114702227,3.9682539682539675,3.9480980573386733,106146.23414219782,285.1499999999999,285.08031483211624,2.138349212326224,0.6745,0.6901022821842314,0.8138230617678363,0.5722029697509645,0.2532238368327101,0.25647030663001164,0.2072237378600404,0.21073913167840982,0.41037894529663804,0.41067948234327983,297.15,293.15,297.02053054050214,296.81450795854954,297.0021672441407,297.0508329538492,297.25009983129564,297.02762770566744,0.0,2883.20363414427,835.386625556461,761.617642149031,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.4825983418616688,282.45,282.45,282.4499745355255,284.42285710956094,3.9682539682539675,3.9441031189454714,106211.58600464772,285.1499999999999,285.0761097399759,2.1384200928821357,0.6745,0.6901844413849767,0.8118483732359786,0.5736356029112296,0.25244654781028125,0.2557393957344038,0.20664252992951304,0.21020691549471837,0.41017418607152667,0.41050791880840615,297.15,293.15,297.01799553269274,296.8036835253121,296.99802493221546,297.047663977117,297.2428354207842,297.0220406776244,0.0,2863.538555296405,835.055049942781,763.5826352150874,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.4823996514622791,282.75,282.75,282.75011938466,284.5418667533339,3.9682539682539675,3.9479069451920874,106057.2786436567,285.1499999999999,285.13035716752165,2.138184121436918,0.6745,0.6902517627933388,0.8098933003979143,0.5748067635600795,0.2517345340400483,0.2549992108436184,0.20608261150937257,0.20965209386082145,0.41005031077485476,0.41033661677546046,297.15,293.15,297.01524697225074,296.7935014740351,296.994873568075,297.04487221082013,297.23717382945426,297.0171336109271,0.0,2689.3076520447557,834.6461244120867,764.9838576579498,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.4822122238475693,282.75,282.75,282.75009389522756,284.66407252027693,3.9682539682539675,3.9627354568177235,105705.38404360437,285.1499999999999,285.30859712826907,2.1355764754241653,0.6745,0.6901736929140935,0.8084886441424036,0.5734464958854923,0.2513722357588865,0.25436763605149465,0.20571178778963597,0.20912981932941985,0.4103405902361271,0.4103108928322507,297.15,293.15,297.01386494504385,296.7904086434408,296.996324319492,297.04448826615953,297.2385503427384,297.0167273033749,0.0,2762.5850952291803,835.0016203990881,761.2940802149205,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.4820137731800056,282.75,282.75,282.750026988645,284.65919026769154,3.9682539682539675,3.9635344871700764,105748.0163749581,285.1499999999999,285.3051164468181,2.1323400187434607,0.6745,0.6900302297766372,0.8072730173530772,0.5709392385808969,0.25104728621945793,0.25395351169714103,0.2053681574889018,0.20871951431802455,0.4106301832861704,0.4105310892344978,297.15,293.15,297.0126320236893,296.78972317969453,296.99817953233526,297.04444409263067,297.23983944434315,297.0169636545386,0.0,2787.7702665559914,835.5068338184394,755.6396907057596,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.48181250750962107,282.45,282.45,282.75000335724997,284.6528292781178,3.9682539682539675,3.9642020551317554,105783.64110987785,285.1499999999999,285.29607512647215,2.1283087953974835,0.6745,0.6898425567976927,0.8061228866791241,0.567642826131849,0.2506653335316791,0.2535622602069211,0.20499634936784122,0.20832102789031215,0.41082124052609015,0.4107495158149128,297.15,293.15,297.01113199616367,296.7898574077764,296.9992374920521,297.04406020617114,297.239463995626,297.0167502195579,0.0,3588.2452515873947,835.92908193198,748.4112716553878,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.4815830342495551,282.45,282.45,282.45002804038904,284.4013458613332,3.9682539682539675,3.949144098847904,106216.23074332153,285.1499999999999,285.0655930033078,2.1233362422813022,0.6745,0.6896190430410437,0.8047176220894862,0.5636916785764303,0.2500030336404332,0.25308776277326944,0.20447004822698295,0.20787593502243953,0.41065496856426387,0.4108422209688127,297.15,293.15,297.00824959339803,296.7868583235197,296.99664175054494,297.0417993802341,297.2331823323444,297.0133462760083,0.0,2905.1223269513744,836.1590107528065,739.7166559412469,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.4813688638340783,282.45,282.45,282.4499409702117,284.39040721902757,3.9682539682539675,3.9388842560045396,106418.8385989418,285.1499999999999,285.0304098751838,2.117043001974816,0.6745,0.6893702807212435,0.8031864342831809,0.5592609411354408,0.2491422467022576,0.2523392565085237,0.20382282190751105,0.20727417064935763,0.4102730619745128,0.4105458956144264,297.15,293.15,297.00416083602,296.78247497588484,296.99162787238265,297.0381677318318,297.2236323826923,297.0080127597623,0.0,2859.8167893497885,835.5772736992315,729.5584093909526,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.48116111668876305,282.45,282.45,282.4499875332842,284.38556569526133,3.9682539682539675,3.9302384497279292,106542.315569742,285.1499999999999,285.0210750483932,2.1090966539022604,0.6745,0.6891069123273073,0.8018469320185697,0.5545307140273119,0.24832084088452538,0.2514709354143282,0.20318247275842935,0.20659357439130596,0.4099915330087041,0.4091062823399371,297.15,293.15,296.9999787442594,296.7805912621055,296.98731464315665,297.03476219684774,297.2161093930243,297.0037512478787,0.0,2839.889584351099,834.7103175394345,717.9836748640134,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.4809766391452247,282.75,282.75,282.7497513758659,284.59952244847443,3.9682539682539675,3.9470268259659513,105988.98675799672,285.1499999999999,285.172606648314,2.1010974279450028,0.6745,0.6888922643051957,0.8008138159014458,0.5506440439514498,0.24764284697878997,0.25062729793158794,0.20260898929283994,0.20591798987332435,0.409987946401757,0.40669640932721934,297.15,293.15,296.99629573977813,296.7825315555788,296.985024698743,297.0323124629882,297.2134889302,297.00193067745766,0.0,2690.1189496786637,833.9227141028628,707.5654437130788,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.48078924797182904,282.75,282.75,282.7500671306287,284.61509090706454,3.9682539682539675,3.9578085862649774,105738.85596098314,285.1499999999999,285.2385374734772,2.0953273857146413,0.6745,0.6887503771115475,0.8002211796521607,0.548059367014901,0.24727528428412232,0.2500153188893084,0.20220460682735214,0.2053676563372105,0.4104136955441087,0.4047947804032455,297.15,293.15,296.99416441597833,296.7897319533117,296.98678663110894,297.03200868483765,297.21801634012456,297.0041416050722,0.0,2752.0337850240157,834.2274614882265,700.3900338396588,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.4805945508617687,282.75,282.75,282.7500549037657,284.6074421786252,3.9682539682539675,3.9603201921855766,105730.77794156148,285.1499999999999,285.2299184627396,2.090458493200549,0.6745,0.6886284380125506,0.7995670969667308,0.5458283655505105,0.24687970984167984,0.24958078224097346,0.20179012606476646,0.20491657783063852,0.4108224780622602,0.40314697032607594,297.15,293.15,296.9920937630868,296.79589679715366,296.9881161574981,297.0315916986266,297.2220797233574,297.0059556279445,0.0,2767.7179350781016,834.6931265926725,694.3104589664862,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.48038680796073063,282.45,282.45,282.4499548597274,284.47483024248714,3.9682539682539675,3.956616821227352,105892.33024968184,285.1499999999999,285.16742780880503,2.086356355529268,0.6745,0.6885302649060497,0.7987831764287543,0.5440253933840907,0.24640842023428688,0.24914328188670234,0.2013377414268241,0.20447055669153053,0.41114885040133314,0.4018153012294287,297.15,293.15,296.9898225439823,296.8002149303116,296.98841833702517,297.03073180829887,297.2246075665254,297.0067590372287,0.0,2929.97779613677,835.1867133933944,689.3106964144399,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
