,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.4801691381494697,282.45,282.45,282.4499069386228,284.3522306324788,3.9682539682539675,3.9238848400227693,106690.57001133088,285.1499999999999,284.97829871621195,2.0826893967746343,0.6745,0.6884519688378637,0.7974641091360805,0.5425828969068585,0.24558151655441718,0.24856865796962532,0.20068679777708343,0.20395277753023663,0.41104764176171354,0.40074987824812996,297.15,293.15,296.98580704322495,296.7978666926426,296.9841496481369,297.0274831204157,297.21999923589436,297.0030611480629,0.0,2852.578756969596,834.5203224053193,685.0710459787933,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.47996356287030245,282.45,282.45,282.4500217232367,284.35122273593873,3.9682539682539675,3.9091238867049642,106897.89630615519,285.1499999999999,284.9680629982878,2.07938658052027,0.6745,0.688396030391008,0.7960287258938765,0.5415494517159023,0.24470932097664827,0.24775949069665046,0.19999824280137649,0.20330294518556075,0.41089429587986065,0.3999865791526133,297.15,293.15,296.9813446440599,296.7942117288641,296.97948112818557,297.02391086521857,297.2147312007363,296.9987359134129,0.0,2822.8068373193464,832.9958805249685,681.5947816892672,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.4797624293103992,282.75,282.75,282.44995534606085,284.35233070114407,3.9682539682539675,3.8931095600123338,107089.98388456146,285.1499999999999,284.96502257135467,2.0765709777173704,0.6745,0.6883571191893223,0.7945963132487265,0.540828998313788,0.24389269122723434,0.24691050342222223,0.19932710528882197,0.20262124908821333,0.410776973026396,0.39945445472549507,297.15,293.15,296.9769092106488,296.7907359795106,296.97570767736755,297.0206907261886,297.21026215072584,296.9948611488883,0.0,1638.8713743347907,831.0730457382546,678.8372870818841,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.4795903592371475,282.75,282.75,282.75015024751946,284.58898521246897,3.9682539682539675,3.928357388844283,106024.74343957176,285.1499999999999,285.1787026489642,2.074316450652525,0.6745,0.6883316333947862,0.7934658595605578,0.5403562452117217,0.24333959651294879,0.24614512628850374,0.19879175436927074,0.201974887638786,0.4109348065583362,0.3991052808956995,297.15,293.15,296.9736103580507,296.79109537086606,296.9754766214952,297.0192586573088,297.2105282016571,296.9939938418756,0.0,2698.3777316745122,830.2577452956172,676.7613604075431,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.47940412105755575,282.75,282.75,282.7500409194033,284.5864412995427,3.9682539682539675,3.9331995010855665,105908.56975859846,285.1499999999999,285.1970198844334,2.0727484639315428,0.6745,0.6883153980739216,0.7925330558488792,0.5400546902376123,0.24297072177715118,0.24562911068872725,0.1983590414763476,0.20146037398054797,0.41124927187236127,0.39888255341968004,297.15,293.15,296.9712932295346,296.79381697959445,296.97759316790837,297.0191204546355,297.21333047061404,296.99503086045746,0.0,2741.045186576173,830.3704326046548,675.3517477386642,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.47921255776155314,282.75,282.75,282.75000944797216,284.5816604212846,3.9682539682539675,3.93430453410336,105901.95835262747,285.1499999999999,285.1897786637046,2.0717286169866833,0.6745,0.6883103109419034,0.791484229159282,0.539959682171074,0.24255464811617636,0.24522748776858336,0.1979048665983506,0.20101097316092095,0.41145581431990164,0.39881238078557224,297.15,293.15,296.9688838934386,296.7950184975401,296.9790206796467,297.0187259022747,297.2142434678919,296.9951784881584,0.0,2751.4986756766616,830.5519083063612,674.5580242998602,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.47904027526793336,283.04999999999995,283.04999999999995,283.0501955128166,284.7991787715115,3.9682539682539675,3.9562301080420545,105358.61047564395,285.1499999999999,285.346959862963,2.0711099195754716,0.6745,0.6883177901275646,0.7904646942577245,0.5400974536336175,0.2421883764571443,0.24481347911582996,0.19748061491933616,0.20055951737758856,0.411688280632404,0.3989141383182093,297.15,293.15,296.96681733810874,296.7965509564115,296.9810460422114,297.018719063416,297.2155728494793,296.9957412499254,0.0,2611.854498027824,830.8959696763619,674.314139597264,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.47886356259006707,283.04999999999995,283.04999999999995,283.0500766127146,284.8234107893904,3.9682539682539675,3.9579141897842454,105448.32733843144,285.1499999999999,285.4243046463047,2.071005865973845,0.6745,0.6883343607625118,0.7897416730104414,0.5404036277883708,0.24206038255556425,0.24453480191260452,0.19719303643430128,0.20018692526434376,0.412158599184556,0.3991402775053079,297.15,293.15,296.9661064461247,296.8016056196988,296.9860247319019,297.0203662359605,297.2207387886146,296.9989683644601,0.0,2675.935269108052,831.9575330984765,674.6154775904093,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.47867891710915694,283.04999999999995,283.04999999999995,283.05002304394947,284.82030798095235,3.9682539682539675,3.959364249031668,105525.60760523833,285.1499999999999,285.42273660148885,2.0713791823392023,0.6745,0.6883603438383625,0.7888727827157176,0.5408838619005838,0.24185928574077462,0.24435877166125372,0.19687363629029778,0.19987839779411232,0.412490172352408,0.39949497678369855,297.15,293.15,296.9652551172341,296.8046789226188,296.9898610858386,297.02155774292464,297.22341011868895,297.00095259746104,0.0,2695.105676894358,832.8723035252794,675.4450913621099,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.4784808475486345,282.75,282.75,282.74995264776203,284.6904134178182,3.9682539682539675,3.960625303692542,105592.83796994202,285.1499999999999,285.3659051965468,2.072032149447193,0.6745,0.6883962639285969,0.7878322306384014,0.5415472382138115,0.24156314684854557,0.24414770622438944,0.1965061271584737,0.19955750382210746,0.41267709266618935,0.39998494426751385,297.15,293.15,296.964042654462,296.8055532249455,296.9923404885538,297.022120444775,297.2236031075408,297.0015319840554,0.0,2862.349184705411,833.6683848274778,676.68511360683,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.4782719913615365,282.75,282.75,282.7499091025548,284.5592770790957,3.9682539682539675,3.9568235148143334,105776.66337897716,285.1499999999999,285.1749532152802,2.0728381668139595,0.6745,0.6884447208452172,0.7861831037792979,0.542440904419126,0.24087905024827938,0.24376651651745498,0.19592477783428477,0.19914832679691255,0.4123692022596476,0.4006450030806757,297.15,293.15,296.9608726406931,296.79897741658533,296.9897460785826,297.0200554194425,297.2156264591672,296.99705560289414,0.0,2792.88629327635,834.3180193482104,678.3117348474045,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.4780745811232922,282.75,282.75,282.74998249136024,284.5547560631325,3.9682539682539675,3.9568433042969686,105823.1282255826,285.1499999999999,285.16370476357275,2.0736737253079527,0.6745,0.688506630555693,0.7843532984857026,0.543580454400803,0.24011474938659505,0.24312235766605225,0.19528772957948623,0.1985922346337707,0.4119561624641841,0.40148667081295797,297.15,293.15,296.95702648642276,296.79047874473366,296.9862386791376,297.0174003166896,297.20624963601296,296.99147877259935,0.0,2762.2877253667275,834.6886878044479,680.2645668459638,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.47788133047801024,282.45,282.45,282.74997859780507,284.5524142879985,3.9682539682539675,3.9576668652843834,105840.61967341544,285.1499999999999,285.1622708473731,2.074673196504945,0.6745,0.6885776510591861,0.7824839741735543,0.5448848021955189,0.23938082546543799,0.242400352357638,0.1946536083605524,0.19798343634701826,0.41154743183572434,0.40245005764823333,297.15,293.15,296.9530137742784,296.78183286328414,296.98325743191776,297.01488485486135,297.1973106347642,296.9860599118212,0.0,3624.741961104031,835.0004241291847,682.5345812391898,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.4776622030564902,282.45,282.45,282.44994910767934,284.31241987730186,3.9682539682539675,3.9216182557391894,106759.9383236561,285.1499999999999,284.9433051721101,2.0758639700522736,0.6745,0.6886564562378568,0.7802523523243746,0.5463285560802589,0.2384614238645993,0.24164884662497785,0.19390464798542945,0.19734628669641208,0.4108629178369917,0.4035164093464312,297.15,293.15,296.94775763553355,296.7690903716615,296.9779986435593,297.0110610224624,297.184149209496,296.9780113765425,0.0,2859.867673450696,834.5804559336761,685.110903827103,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.47745880207790636,282.45,282.45,282.4498678244088,284.311790610224,3.9682539682539675,3.9003753695273837,107100.63611803413,285.1499999999999,284.92166059410266,2.0770848799287487,0.6745,0.6887453531707937,0.7777516998882278,0.5479525902940289,0.23741891188826253,0.24071738810274534,0.19306984556215573,0.19659683194285707,0.40999649215860345,0.40471591548116087,297.15,293.15,296.9414491460652,296.75360450150885,296.9713904240216,297.0063537686182,297.16854218254326,296.9682680045514,0.0,2801.905324373063,832.7074292894931,687.9397083425387,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.47726146964888116,282.45,282.45,282.44998329391166,284.3182263536594,3.9682539682539675,3.8805674535466466,107337.1824348832,285.1499999999999,284.9249607883997,2.078430892567153,0.6745,0.6888410041340051,0.775289005704314,0.5496946684673357,0.2364689000620944,0.2397418877498475,0.19226634485081517,0.19580560268884545,0.40919392409906785,0.40600242873427705,297.15,293.15,296.93517351579686,296.73918845498696,296.966227088398,297.0022123805046,297.15459868894555,296.9594800257264,0.0,2786.7954828864385,830.3068572668669,691.0089281708396,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.4770865589302079,282.75,282.75,282.747440854817,284.5384875540082,3.9682539682539675,3.903181218739688,106480.11503154453,285.1499999999999,285.0878054910473,2.078114581383202,0.6745,0.6888850115217146,0.7730154555577564,0.5504941016909232,0.23569591620495672,0.238830035004285,0.19154367749676687,0.19502585227946825,0.4085650705716051,0.40653982582882325,297.15,293.15,296.9294664501791,296.72766204314945,296.96354814510966,296.9992242052162,297.1440891060644,296.9527979899438,0.0,2633.5926201210027,828.4786076039438,691.7980899163081,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.47690815752656407,282.75,282.75,282.7500703050623,284.55595262623154,3.9682539682539675,3.916177190718713,106090.10084596265,285.1499999999999,285.1612437240715,2.0749562362834864,0.6745,0.6888296146443599,0.7712566932062804,0.5494857904891497,0.23524184321985478,0.23813635561391003,0.19098799964808924,0.19434137613800176,0.40835431739375777,0.40581519025247115,297.15,293.15,296.92530465756397,296.72283158968247,296.9650444659853,296.9983772460979,297.1408547209845,296.95048253606285,0.0,2712.4962988978464,828.1931672857914,688.428777580409,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.47672202043417733,282.75,282.75,282.7500081852166,284.5499180699573,3.9682539682539675,3.914819954092911,106104.42034165584,285.1499999999999,285.1529737675145,2.0705379932511065,0.6745,0.688727122972464,0.7695781281802079,0.5476162069256607,0.23477821795726472,0.23762123437105484,0.1904269212659903,0.19374386066535706,0.4081756926675224,0.40446729557456246,297.15,293.15,296.92122729519565,296.71916146847406,296.9663557356039,296.9974957678798,297.1382714276273,296.9485023389562,0.0,2730.0340102458663,828.0178189988521,683.1643531959152,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.4765452008002366,283.04999999999995,283.04999999999995,283.0519729644192,284.66526120118596,3.9682539682539675,3.9220538838034518,105889.06256477721,285.1499999999999,285.19645528435876,2.0647837962102877,0.6745,0.68858472450685,0.7679858420193898,0.5450082624107201,0.2342879814378384,0.2371191828229052,0.1898514174017648,0.19314835419921675,0.4080414629052712,0.4025412449423636,297.15,293.15,296.9171789055467,296.71669151997196,296.9672776316317,296.99647492348663,297.13652797788245,296.9468301917039,0.0,2560.0040657725694,827.8644711891912,676.1375667637136,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.47637837921143994,283.04999999999995,283.04999999999995,283.0501017800449,284.77964969218965,3.9682539682539675,3.95209024585284,105203.6810961893,285.1499999999999,285.37122062238484,2.0578424316423956,0.6745,0.6884045242832844,0.7669286926338044,0.5416901887038221,0.23405511557229725,0.23667106952471142,0.1894215584710471,0.19257940905598833,0.4083290649068967,0.4000905270121855,297.15,293.15,296.9147230107441,296.72083540307176,296.97146515231555,296.9972689601562,297.14180783605264,296.94922007246805,0.0,2639.845298573607,828.8058829685046,667.5165326387005,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.47620059990104424,283.04999999999995,283.04999999999995,283.0500223520888,284.76931643070066,3.9682539682539675,3.955059304695105,105296.26022920402,285.1499999999999,285.36275111044233,2.049893934285667,0.6745,0.6881885153358926,0.7660068668906745,0.5376860199009252,0.23380386463524844,0.23636078195640645,0.18899519822966532,0.19208961015429374,0.4086836037618279,0.3971330615826746,297.15,293.15,296.9126234612109,296.72644896836573,296.97524412761834,296.99806951098674,297.14796786459283,296.9520707865549,0.0,2669.0177180544338,830.1584838589821,657.4906661397791,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.4760196495401854,282.75,282.75,283.04999840209234,284.7591438167974,3.9682539682539675,3.956933530512251,105396.07958162623,285.1499999999999,285.3480692981183,2.040873847286688,0.6745,0.6879426805678336,0.7651113235307123,0.533092420618792,0.2334487865693159,0.2360314270353862,0.18852329515487465,0.1915980153958823,0.40901670699609993,0.39374024481028824,297.15,293.15,296.91040128328666,296.73216292643133,296.9775465333622,296.9982852474965,297.15353492711387,296.95438618353813,0.0,3683.243341883348,831.3392632968015,646.1804018719108,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.475810913883667,282.75,282.75,282.7498837761046,284.50477645389515,3.9682539682539675,3.9418043419163666,105908.62390901131,285.1499999999999,285.11611512870024,2.0341317604814164,0.6745,0.6877708294861021,0.763916740844038,0.529856790221624,0.2327994252488698,0.23559471981133995,0.18789689302613322,0.19106551602674307,0.4090610568913383,0.39135041922766645,297.15,293.15,296.90696013688154,296.73398516500447,296.97596747937547,296.99660201001825,297.1540931343805,296.953521585132,0.0,2780.329490133745,832.18773622074,638.0445891893306,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.47561809784883846,282.75,282.75,282.74994294610855,284.4928102211207,3.9682539682539675,3.9342319033604367,106105.31810695957,285.1499999999999,285.08068236438197,2.028523465773551,0.6745,0.6876460519413216,0.7624444288745552,0.5274947927153874,0.23194422333567777,0.2348783089465491,0.1871495104651495,0.19038724454095482,0.4088691226156659,0.3896058559204872,297.15,293.15,296.9024310861685,296.73238749574415,296.9718405786969,296.9935277891169,297.1507756416328,296.9501925182719,0.0,2735.3815229681018,832.1314244621789,631.7180321185976,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.47543156806669296,282.75,282.75,282.7499762520546,284.48768358155013,3.9682539682539675,3.928863786941409,106211.65915833286,285.1499999999999,285.07129031643234,2.0235210615995958,0.6745,0.6875450754567921,0.7609900896965149,0.5255752414513487,0.23111886585654212,0.2340470536248455,0.18640497756937682,0.18963977700560322,0.40869591339350725,0.3881880818997064,297.15,293.15,296.89790639690796,296.73107305979505,296.9682631248792,296.99061319276404,297.14790024777164,296.94715120442356,0.0,2717.6605397462426,831.8286787977604,626.3290482786564,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.47526782141546453,283.04999999999995,283.04999999999995,283.0495478583993,284.7050093659333,3.9682539682539675,3.9477163077752078,105678.24481914233,285.1499999999999,285.2234025872152,2.0191210776827186,0.6745,0.6874618941547267,0.7596778234786428,0.5239884873399363,0.23041610695880274,0.23322705457260823,0.18571698609554757,0.18888948631627778,0.40864222243288123,0.387016110721508,297.15,293.15,296.8939073478469,296.73155510680084,296.96640130420116,296.9885003709992,297.1471212542464,296.9454970768189,0.0,2562.1017980186302,831.6230516337229,621.7319940897668,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.47510089470003175,283.04999999999995,283.04999999999995,283.0500758356734,284.7240014014265,3.9682539682539675,3.9586693566294344,105488.57008935575,285.1499999999999,285.29898416741867,2.015514810107919,0.6745,0.6873935841133093,0.7587434100418491,0.5226817839261644,0.22999630467931836,0.2326021348227528,0.18518190996181538,0.18823830001760472,0.4088848359352219,0.38605098403402704,297.15,293.15,296.8914589237986,296.73658912337595,296.9682212605159,296.9883244199289,297.15122437906155,296.9471636213362,0.0,2627.6562807442738,832.4338468343711,617.9739336276776,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.474926957336704,283.04999999999995,283.04999999999995,283.05001414426005,284.7187512613181,3.9682539682539675,3.9600115750995633,105560.11570117378,285.1499999999999,285.29465486011765,2.0125909112925258,0.6745,0.6873388608908452,0.7577430791896154,0.5216325936506854,0.2295484565963449,0.23212033494946993,0.1846377717452331,0.1876670057989259,0.40904387808568815,0.3852760556727494,297.15,293.15,296.8890673387301,296.74062816198693,296.9696108046864,296.9880437492524,297.1537947101569,296.94822895296255,0.0,2647.80324525796,833.2808856330166,614.9498387913743,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.4747392815772646,282.75,282.75,282.74995777073326,284.58599664630907,3.9682539682539675,3.961201817629403,105623.58067778818,285.1499999999999,285.234853768952,2.0102148560369866,0.6745,0.6872994107013995,0.7566138443298142,0.5208747294953637,0.22903009249113127,0.23165278065312817,0.18406048467916283,0.18710955725661652,0.40907762437226347,0.3847162997908276,297.15,293.15,296.88647725586657,296.7429365158199,296.9700394750068,296.9873690679408,297.15419545931945,296.9482035547907,0.0,2817.643242712753,834.0324965682175,612.6082091105513,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.47454136671056246,282.75,282.75,282.74984777212995,284.45900326384026,3.9682539682539675,3.9380954003978297,106256.53882395249,285.1499999999999,285.04234442373746,2.0082149182663613,0.6745,0.6872770544466152,0.7549362980990898,0.5204443169602401,0.22816921796182252,0.23104662906484721,0.18329585641424695,0.18648248720292232,0.40865293409712355,0.38439839855945707,297.15,293.15,296.8821079748773,296.73847189258294,296.9660563792446,296.9844377444376,297.1470176587897,296.94361832998646,0.0,2741.7082135685123,834.1358205073553,610.8793294012889,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.4743555401556388,282.75,282.75,282.75001226022846,284.4569451699021,3.9682539682539675,3.9300997331844525,106391.26045234076,285.1499999999999,285.0329680849743,2.00645336786501,0.6745,0.6872721153892634,0.7531147499248099,0.5203482580273283,0.22725872677419445,0.23021005508736356,0.18249110729946127,0.18572754595697535,0.408140727410629,0.3843274497590278,297.15,293.15,296.8772395435933,296.7324465447163,296.96160609594654,296.98113939552275,297.13869836262353,296.9382259884805,0.0,2719.037254409053,833.4974448444705,609.6827850698226,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.4741739459218659,283.04999999999995,283.04999999999995,282.75008512545116,284.4548517935381,3.9682539682539675,3.9214751886780994,106513.91175350815,285.1499999999999,285.0275550968058,2.0050560411145923,0.6745,0.6872799912294584,0.7512807401193765,0.5204984642843409,0.22639928607249749,0.229331709517315,0.18170085356567414,0.1849392778366324,0.4076440166513486,0.38443839158847537,297.15,293.15,296.8723844444193,296.7265061125206,296.95798466891165,296.9781470023252,297.13096022319365,296.9331964902741,0.0,1615.9967115773331,832.6267932195225,608.99342689532,297.1761013382595,297.16471516935536,297.31401895458424,297.53236929557653,297.38732937383554,3057.616931692176,4613.319955270556,0.4582844601675202,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.4741739459218659,283.04999999999995,283.04999999999995,282.75008512545116,284.4548517935381,3.9682539682539675,3.9214751886780994,106513.91175350815,285.1499999999999,285.0275550968058,2.0050560411145923,0.6745,0.6872799912294584,0.7512807401193765,0.5204984642843409,0.22639928607249749,0.229331709517315,0.18170085356567414,0.1849392778366324,0.4076440166513486,0.38443839158847537,297.15,293.15,296.8723844444193,296.7265061125206,296.95798466891165,296.9781470023252,297.13096022319365,296.9331964902741,0.0,1615.9967115773331,832.6267932195225,608.99342689532,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.47402116811588346,283.04999999999995,283.04999999999995,283.0501469458267,284.69343763678415,3.9682539682539675,3.950517460900218,105702.88447450555,285.1499999999999,285.23763763844613,2.004103714170518,0.6745,0.687297781683169,0.7497233032979252,0.5208391455622472,0.22577801479472515,0.22852870389479132,0.18103149833379956,0.18418098792923215,0.40739544558645413,0.3846900176191165,297.15,293.15,296.8686363243883,296.72418888573804,296.9575733514101,296.9767523038089,297.12764099828604,296.93095837272625,0.0,2575.3739210552203,832.4072332004342,608.7960967830518,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.4738543689288045,283.04999999999995,283.04999999999995,283.0500301522474,284.6951517676989,3.9682539682539675,3.958036463239624,105583.06699173199,285.1499999999999,285.2650541194203,2.003704813630115,0.6745,0.687321890086243,0.7483566510126718,0.5213010650982104,0.22532025752773538,0.2279470751578782,0.18045529717845984,0.18353872245436115,0.4072934004870892,0.38503118981391465,297.15,293.15,296.8658596264491,296.7242563645482,296.9592532861943,296.9765353604394,297.1268332445103,296.93054757642824,0.0,2621.599064172043,833.0463279781828,609.0779659580098,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.4736821980229013,283.04999999999995,283.04999999999995,283.050021145151,284.69048311173316,3.9682539682539675,3.960809703682272,105602.67064535053,285.1499999999999,285.2595767270476,2.003738560329473,0.6745,0.6873542398123783,0.7468801325841182,0.5219206744332563,0.22481275454646932,0.2274604361958641,0.17985987516277133,0.18295287149968023,0.40708570071650035,0.38548883115682575,297.15,293.15,296.86299210824524,296.7229850781032,296.9602299972321,296.9760928080082,297.1243180995971,296.92932361823716,0.0,2638.5797505203973,833.7848357136907,609.806945611743,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.4734880179031435,282.75,282.75,282.7500822646228,284.46309077001854,3.9682539682539675,3.9462862777951164,106068.9136662397,285.1499999999999,285.0954529107798,2.0040741928994836,0.6745,0.6873964500751625,0.7451523532353633,0.5227282716607808,0.2241633851178254,0.2269472598994971,0.17919263789100714,0.1823599962561909,0.4066634035803424,0.38608531971636023,297.15,293.15,296.8594845061843,296.71868473711356,296.9593361829906,296.97478635584054,297.1183418364571,296.92612672371723,0.0,2778.5257671371246,834.3949844696729,610.938361552546,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.4732980661011239,282.75,282.75,282.74986988135106,284.43811189274993,3.9682539682539675,3.927729936316963,106489.78874127817,285.1499999999999,285.01209738628796,2.0045217485835565,0.6745,0.6874511743589957,0.7429219373217676,0.5237734930169077,0.22322121165560208,0.22622900039264077,0.17836064748444935,0.18165986261945774,0.40584236571032556,0.38685731664733247,297.15,293.15,296.85429485828087,296.7084555064636,296.95473933908556,296.97153291699317,297.10605419449723,296.9190153630641,0.0,2709.4975748786605,833.7662060842962,612.41381593963,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.4731166820154569,282.75,282.75,282.74983331509765,284.43867400064187,3.9682539682539675,3.9178165208642795,106621.62027097202,285.1499999999999,285.0091657748969,2.0050745902406772,0.6745,0.6875167897439555,0.7406440891950679,0.5250239913058686,0.22230341247698598,0.22534568524219745,0.17752739032798392,0.18086355201048354,0.4050188485400096,0.3877809304212046,297.15,293.15,296.84895293858875,296.6980563425738,296.95063966896697,296.9683940174515,297.09421385552014,296.91205136462025,0.0,2688.730671735528,832.6909847959965,614.1938950095665,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.47294943025889885,283.04999999999995,283.04999999999995,283.0487728628406,284.56133599431166,3.9682539682539675,3.9174842840686783,106478.25498105923,285.1499999999999,285.058693129896,2.0052890028799175,0.6745,0.6875730637322919,0.7383741084136306,0.5260941427773155,0.22144671473033106,0.22446081586586392,0.17671507901190447,0.18005267789432988,0.4042274059269064,0.3885713406503774,297.15,293.15,296.84369818562845,296.6881654560088,296.94748628769344,296.96563456510205,297.0833710414883,296.9056711071842,0.0,2490.219845462185,831.50079819525,615.5625023810193,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.4727931356633747,283.04999999999995,283.04999999999995,283.0499404586933,284.679639306869,3.9682539682539675,3.9461412590513296,105715.38909609645,285.1499999999999,285.2398818861441,2.001870195403613,0.6745,0.6875182482857983,0.7365957986501881,0.525050188205847,0.22090158289304013,0.22368042945600725,0.17606673501886186,0.17927640047018298,0.40385850655976824,0.3878002793622358,297.15,293.15,296.840064717906,296.68465627503895,296.94845237612304,296.96498094694647,297.0799252062697,296.9036159044569,0.0,2586.7985356463314,831.5834058575604,612.2486966724506,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.47262572171849526,283.04999999999995,283.04999999999995,283.05003179823757,284.67342407223674,3.9682539682539675,3.950076700836194,105679.611814768,285.1499999999999,285.23853490175964,1.9970713539903584,0.6745,0.6874145097252519,0.7349679983773244,0.5230693853971181,0.2203815425463191,0.22309273923564885,0.17544069933278625,0.1785987303723966,0.4035903022279026,0.3863372651593242,297.15,293.15,296.8367966001754,296.68310374732675,296.9496878574444,296.9646193386753,297.07825879335894,296.9024932673962,0.0,2615.904586537947,832.1311016496485,607.0269555213652,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.4724555458976681,282.75,282.75,283.050001611687,284.665471662572,3.9682539682539675,3.9527069590303165,105681.12545191054,285.1499999999999,285.22881735105193,1.9910065441204499,0.6745,0.6872736492053357,0.7333833578071155,0.5203679573686328,0.21980203258228226,0.22251607290199976,0.17478922403252478,0.1779292741219194,0.4033345585314593,0.3843419996253696,297.15,293.15,296.8334305360016,296.6821316415879,296.9501195827529,296.96396390863697,297.0768594299584,296.9013010197875,0.0,3719.2029133781216,832.6971732561111,600.2465152805387,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.47225712999199254,282.75,282.75,282.74940152476864,284.41591382412486,3.9682539682539675,3.9183186044232987,106593.09547824808,285.1499999999999,285.00161047159327,1.9836526051706385,0.6745,0.6870994701732908,0.731554502682775,0.5170081082731507,0.2189749492578718,0.22186265693045518,0.17400726323809462,0.17722112219178865,0.402852084145567,0.3818604265355755,297.15,293.15,296.8288754768123,296.67820471493184,296.9473416558329,296.96173522748256,297.0717534915141,296.89758211331474,0.0,2729.461613710009,832.5749194886276,591.9991429623464,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.4720744978893004,282.75,282.75,282.750731794763,284.40761042884066,3.9682539682539675,3.897564193210937,106956.38616175414,285.1499999999999,284.96510414891344,1.9749028096616814,0.6745,0.6868972999484746,0.7295899475807281,0.513080589675747,0.21797581950711895,0.22096173767818567,0.17312113756290134,0.17637577873249136,0.4022578659850104,0.3789595746865778,297.15,293.15,296.82328668766064,296.6728100253439,296.94248898013296,296.95833666853594,297.0650413419857,296.8923927407318,0.0,2693.7354198820367,830.9863313376859,582.365542158085,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.47189847348591146,282.75,282.75,282.7499509501248,284.4050678667017,3.9682539682539675,3.8776962784354563,107224.50609752967,285.1499999999999,284.9556922895507,1.9649440403144456,0.6745,0.6866671177482,0.7278070941630926,0.5085719431661402,0.21701781437096473,0.2199566968732209,0.17224277013492334,0.17546040669807134,0.4018129390238938,0.3756295037424157,297.15,293.15,296.81778199960166,296.6698388595315,296.9383544247854,296.95516638040715,297.0610521338473,296.88843875963465,0.0,2664.974197037613,828.821307184114,571.4894592601147,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.47174559596877724,283.04999999999995,283.04999999999995,283.05025069187104,284.6221411734158,3.9682539682539675,3.898087730581644,106443.52255241689,285.1499999999999,285.09983674255085,1.9558221263583535,0.6745,0.6864616119926212,0.7263287167932183,0.5045119937344167,0.21618325372625463,0.21898064131027573,0.17142074484227973,0.17455052397781073,0.40160541890623597,0.3726308389305832,297.15,293.15,296.8129150653984,296.67070453785493,296.935975957017,296.95281257187764,297.0611475943558,296.88671114530075,0.0,2508.599615780948,827.112802378219,561.7227796922767,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.471589879407302,283.04999999999995,283.04999999999995,283.05007579448767,284.63546084586596,3.9682539682539675,3.9130710551427104,106018.42433652648,285.1499999999999,285.17584733993164,1.9492021504410435,0.6745,0.6863196731769049,0.7253012298681772,0.5016885626917585,0.21561440177733868,0.21819852753456476,0.17074346507519644,0.17374422050823404,0.40173232561948874,0.3705454623862107,297.15,293.15,296.80971533330387,296.6770016388882,296.9370820732264,296.9523060217795,297.0667230755437,296.88856562854835,0.0,2574.0647004746043,826.9770260388342,554.8390708643814,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.4714266843467885,283.04999999999995,283.04999999999995,283.0500523872085,284.6290098399719,3.9682539682539675,3.9123073455953827,106033.61563676689,285.1499999999999,285.165189690681,1.94347114852564,0.6745,0.6861966572032067,0.7242589737119378,0.49922868116996355,0.2150153178473017,0.2175695871897799,0.1700594148321733,0.17302534037497336,0.4017936949316113,0.3687286022787802,297.15,293.15,296.8067339838444,296.6828662346643,296.93775350435203,296.9517349519125,297.07099418979294,296.8900165729132,0.0,2589.1947445252545,826.9340600435361,548.9097607211465,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.47126567462928703,283.15,283.15,283.15004790030616,284.6636605259362,3.9682539682539675,3.9064395405512586,105510.37724226911,285.1499999999999,285.1753062907203,1.9384448890726647,0.6745,0.6860938169949615,0.7231594640860574,0.4971627582448452,0.21436853459913857,0.2169356052343237,0.16935652203313262,0.17231372839054399,0.401770974630972,0.3672027186480374,297.15,293.15,296.8038235416082,296.6878050982337,296.9377889467065,296.9509576551089,297.07371483457047,296.89081801524554,0.0,2533.768020644901,821.6189549774565,543.8417082789756,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.4711080071667221,283.15,283.15,283.1500385048843,284.7028909663232,3.9682539682539675,3.914823569448778,104980.98552070756,285.1499999999999,285.2332268061831,1.934066212915704,0.6745,0.6860095012481818,0.722132871091392,0.49546236255069837,0.21377448652304715,0.21629384009810537,0.16868632302679223,0.17160583683620215,0.40178473032147427,0.36594681218418146,297.15,293.15,296.8014592805793,296.6934403440307,296.9385008622934,296.95060964619256,297.07693314480537,296.8921886555803,0.0,2561.1922878761334,819.2514982476517,539.5568008349857,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.4709468571917405,283.15,283.15,283.1500053201931,284.6968623715127,3.9682539682539675,3.914644780489071,104758.96266319754,285.1499999999999,285.2277349704363,1.9303215046937905,0.6745,0.685941760446407,0.7210579292314787,0.49409183753092906,0.2131620463719597,0.2156777113526038,0.1680111646314874,0.17091833243567697,0.4017357924247298,0.3649345470760484,297.15,293.15,296.7992145692272,296.6982636548324,296.9389470493302,296.9502136530773,297.07899014294156,296.89312581388174,0.0,2570.4463911474463,817.4815265466252,535.9978038841979,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.47078485921811286,283.15,283.15,283.1499960780634,284.6916360416641,3.9682539682539675,3.904234555395043,104046.01647531288,285.1499999999999,285.21993906988826,1.9271350105146472,0.6745,0.6858900667043651,0.7198868750319292,0.4930431887749574,0.21250776529239357,0.2150478163693987,0.16731594470934238,0.1702291668351031,0.40159462105857724,0.36416001867923303,297.15,293.15,296.79687372792716,296.70173089280416,296.9388408186631,296.94958956461085,297.0794501766148,296.893297036124,0.0,2570.9951379092313,809.7583586557157,533.1041340985661,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.47062316695862066,283.15,283.15,283.1499944921928,284.69181967512037,3.9682539682539675,3.897933021112071,103538.01872772351,285.1499999999999,285.21616155970224,1.924575994368211,0.6745,0.6858572837188167,0.7186028562928789,0.492376629568555,0.21181793647041347,0.2143806329202555,0.16660103910150942,0.1695239063257563,0.4013567626396886,0.3636677003213678,297.15,293.15,296.7943934649143,296.7036646373121,296.93828811936544,296.9487585882516,297.07830785390206,296.8926825327491,0.0,2568.2737199444587,804.5037569226736,530.9701430979225,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.4704618984535883,283.15,283.15,283.1499949030415,284.6897268692801,3.9682539682539675,3.892590500276051,103097.2184333292,285.1499999999999,285.21247151252436,1.9224195601712417,0.6745,0.6858365145822958,0.7172439917385522,0.4919535008829928,0.21111215356197266,0.21369293067607006,0.16587543511191552,0.16880799699674517,0.4010607044773955,0.3633551789164562,297.15,293.15,296.79180631366904,296.7046270945685,296.9375513332969,296.9478267976634,297.0762521170161,296.8916127312428,0.0,2565.8868103546833,799.9803276390264,529.3197681839561,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.4703010573629267,283.15,283.15,283.14999508491,284.68730478293327,3.9682539682539675,3.8880613362976066,102717.60741015442,285.1499999999999,285.20863770269875,1.9206639232824798,0.6745,0.6858275010117085,0.7158057918964131,0.4917691814854955,0.21039263806138195,0.212989819386878,0.16513939260031363,0.16808280249807986,0.40070619257801676,0.3632190412377219,297.15,293.15,296.7890919806008,296.7046026080404,296.93666770938785,296.94680349663935,297.0733211161293,296.8900973821596,0.0,2563.5827767562873,796.1070100378771,528.1441464705097,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.47014064213729,283.15,283.15,283.1499965526736,284.6808944793332,3.9682539682539675,3.8990104418606637,103188.32986796601,285.1499999999999,285.203347119062,1.919353937134896,0.6745,0.6858315010261805,0.7142744362719051,0.49184952567855955,0.20965749353688684,0.2122709828710655,0.1643911442223786,0.1673474367057495,0.4002845382164123,0.3632783831848639,297.15,293.15,296.7862191707835,296.7034430189202,296.9356208054142,296.94567470905076,297.0694055877692,296.8880726583876,0.0,2561.8582885480355,802.0083150336594,527.4930834735754,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.46998065197838546,283.15,283.15,283.1499958350482,284.67568169287995,3.9682539682539675,3.901889581395379,103255.78410598222,285.1499999999999,285.19779429147184,1.918488109241098,0.6745,0.685848427209926,0.7126389713953164,0.4921926281685425,0.2089073885850223,0.21153861938350763,0.16362991773447064,0.16660159870463978,0.39979182191499024,0.36353179751449194,297.15,293.15,296.78315216641624,296.7010874003644,296.9344331718527,296.9444422781588,297.0645160286556,296.8855262090895,0.0,2559.968474882497,803.1253924693946,527.3628949688441,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
