,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.46982105785580563,283.15,283.15,283.14999601689465,284.67136824845505,3.9682539682539675,3.904493586574522,103315.43297744292,285.1499999999999,285.1932104446674,1.9179945134275405,0.6745,0.6858761746306198,0.7109123896230138,0.4927552114259072,0.20814705191910432,0.2107962582894235,0.1628583974446204,0.1658469178772554,0.3992390960585962,0.3639473195908025,297.15,293.15,296.779915453392,296.6977411175981,296.93316672775387,296.9431386544309,297.05886064765394,296.88256452016583,0.0,2558.1399344770834,804.125799332634,527.6683034720527,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21060972.0,21060972.0,294.756,287.9654312975587,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.46965794397262745,283.04999999999995,283.04999999999995,283.05013661027857,284.624396791673,3.9682539682539675,3.9133636970343684,103867.08349613968,285.1499999999999,285.1728257276191,1.9177539423739034,0.6745,0.6859112921385982,0.7091145537123966,0.49346657234335894,0.20737590029495426,0.2100477621606226,0.1620776113739605,0.1650862728016688,0.3986387148239102,0.36447272833974104,297.15,293.15,296.7765344699295,296.69363682819795,296.9318004741598,296.94176269604566,297.05259901734405,296.87926669713545,0.0,2614.82987432634,810.2564664351714,528.2700000074578,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.4694919265590856,283.04999999999995,283.04999999999995,283.0499537400154,284.57771606020657,3.9682539682539675,3.909244739779001,104395.45893313806,285.1499999999999,285.1061215194107,1.917736452977516,0.6745,0.6859543233707718,0.7071090194466578,0.4943370423628742,0.2065100878500545,0.2092617928416934,0.16124123353921277,0.16430258123258912,0.3978800047388795,0.3651156545291363,297.15,293.15,296.77247995913694,296.68713886830074,296.9292668472528,296.93975514219073,297.04393254107504,296.87451467159127,0.0,2587.0185125078974,813.5208928055611,529.1627513826513,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.4693297183918708,283.04999999999995,283.04999999999995,283.04998351055394,284.5731207030866,3.9682539682539675,3.9098844927443555,104708.94024369621,285.1499999999999,285.0961557207499,1.9179542842568365,0.6745,0.6860063877207826,0.7050068860871829,0.49538836266857006,0.20563181190110727,0.20842281902302323,0.16038946865288406,0.16348482913626947,0.3970646766434905,0.3658921561234719,297.15,293.15,296.7681570295566,296.679722097153,296.9266728155324,296.9376388220461,297.03467183849165,296.86937252055594,0.0,2572.9975354324606,816.0973282127118,530.3771868889003,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.4691691747800718,283.15,283.15,283.04999571263176,284.5703954463411,3.9682539682539675,3.9037590492657763,104601.8111721701,285.1499999999999,285.0937088600578,1.9184205940330301,0.6745,0.686066264913376,0.7028491948405151,0.496594837667063,0.2047665728931608,0.20757012649937776,0.1595367736771374,0.16265267307424988,0.3962234091318889,0.3667832544450588,297.15,293.15,296.76373717265557,296.67191664688033,296.9243439854965,296.93559212250864,297.0253401548983,296.86418601648785,0.0,2046.944009576083,813.984771108498,531.8956340645943,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.46901880268678664,283.15,283.15,283.150059490854,284.65225265494286,3.9682539682539675,3.911138408354991,104272.61405267165,285.1499999999999,285.16471250894256,1.9157416259831446,0.6745,0.6860392852437296,0.7007724958252585,0.496050507733874,0.20397208332419292,0.20671271330917265,0.15871469268733085,0.1618010162954115,0.39546792747516807,0.36638121421176745,297.15,293.15,296.7595938267378,296.6654080538765,296.92301935864384,296.93400058828695,297.0177963088911,296.8599636272872,0.0,2525.9956554714645,812.9573156609254,529.8276815684114,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.4688637288052664,283.15,283.15,283.1500096317635,284.6454265393254,3.9682539682539675,3.911004674946904,104199.0316130846,285.1499999999999,285.1649720422204,1.9110144285999129,0.6745,0.6859532555929109,0.6988511005093169,0.4943117214966718,0.2032281393403017,0.20591483610468406,0.1579183329373242,0.16096934750391872,0.39484206895157203,0.365096952623666,297.15,293.15,296.75576624267046,296.6610377251564,296.9223886357486,296.932781748098,297.0126751745375,296.85692990524217,0.0,2540.4948197263457,812.3558468959,525.3827091887064,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.4687073025112922,283.15,283.15,283.1499986194308,284.6413280924916,3.9682539682539675,3.9097742884987703,104163.53793523042,285.1499999999999,285.1582705649038,1.9049181377505628,0.6745,0.685829032037076,0.6969988356327382,0.4917905694352606,0.20245732044094258,0.20513645103842637,0.15710806356326237,0.16014282251273448,0.39426179995958616,0.3632348383045171,297.15,293.15,296.75187064669694,296.6576795038762,296.9214375293244,296.9314410455184,297.00850512193756,296.8541867694707,0.0,2541.9685543488094,811.8235864989067,519.4014114909662,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.46854420196368407,283.04999999999995,283.04999999999995,283.04991935911687,284.55567231243725,3.9682539682539675,3.910059752066447,104879.23369852337,285.1499999999999,285.0983327324213,1.8974978676687242,0.6745,0.6856703753830072,0.6952007208740423,0.488551851888161,0.2016389086463503,0.20433037040896018,0.1562714520113867,0.15929776555520372,0.3937087848685367,0.36084273256347854,297.15,293.15,296.7477868029364,296.6551064242728,296.9199101081249,296.9298304879922,297.004941134877,296.85151499164067,0.0,2589.605313738542,817.4612419017529,512.0108897762153,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.46838312731440657,283.04999999999995,283.04999999999995,283.0499476341635,284.5406147946477,3.9682539682539675,3.9016220337561713,105305.89333637303,285.1499999999999,285.05470610775393,1.888773429539565,0.6745,0.6854804715432298,0.6933889751330594,0.48464690696764623,0.20072525282818737,0.20345041498318173,0.15537915005512215,0.15840813785604085,0.39312560317862205,0.35795855355528805,297.15,293.15,296.74317110288524,296.65247564027055,296.91722832291885,296.9276089585357,297.00102922524144,296.8483026499704,0.0,2562.7011798089598,819.0150432143153,503.31625386615406,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.46822584553513663,283.04999999999995,283.04999999999995,283.0499781542634,284.53327485290407,3.9682539682539675,3.8952783776496265,105592.71708893438,285.1499999999999,285.0428981822664,1.87874133022966,0.6745,0.6852596132568785,0.6917303070524751,0.4800655647350809,0.19981189730880766,0.2025085148858869,0.1544783929934106,0.15747600881166837,0.39264718216551664,0.354574789797934,297.15,293.15,296.73856868619697,296.6518126159316,296.91466670125317,296.92538109330224,296.9990038562441,296.8458865905856,0.0,2550.5553772415105,819.910119039822,493.3523055674185,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.4680739776894439,283.15,283.15,283.1500351496212,284.56670518696956,3.9682539682539675,3.881574985374054,105345.66240563116,285.1499999999999,285.0457444128307,1.8682905024786862,0.6745,0.6850301676169591,0.6902223180979816,0.4752590867120037,0.19891082233743707,0.20155821851531266,0.15357820370127748,0.15653214892311454,0.3922674447742425,0.3510247415130889,297.15,293.15,296.73409102010083,296.65300353762717,296.9123536497914,296.9232394517481,296.9986733367339,296.84427219920025,0.0,2480.9623825158883,815.1130458586532,483.0843857496615,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.46792676187395327,283.15,283.15,283.1500325011604,284.60461786905967,3.9682539682539675,3.885119469601887,104971.44858471898,285.1499999999999,285.10113353101724,1.8609127088948854,0.6745,0.684882324482455,0.6889338039437577,0.4721354624730415,0.19810193456270306,0.20065568811524365,0.15272307830510073,0.15561616675648196,0.39203448062228946,0.34871764329714217,297.15,293.15,296.7302911264944,296.6568211446304,296.91131217521206,296.9217291007979,297.000773933861,296.84418549619915,0.0,2504.9716221498043,812.9595273206394,476.18318864719146,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.4677765622658318,283.15,283.15,283.1500022024067,284.59930885923774,3.9682539682539675,3.877437872731511,104933.03008255415,285.1499999999999,285.0922700208831,1.854395317401721,0.6745,0.6847554379126204,0.6876922899892128,0.469438098619288,0.1973072683607338,0.19981977795101233,0.1518759240501279,0.15473479368529652,0.3917978493471451,0.34672537954879146,297.15,293.15,296.7267681474697,296.66105558396,296.910490529619,296.9203734159869,297.00272588596346,296.8442827125998,0.0,2511.639752334989,811.0545526779849,470.2022476753729,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.46762597638425873,283.15,283.15,283.14999652395034,284.5965330756347,3.9682539682539675,3.8597900034874595,104355.85585361265,285.1499999999999,285.08749244330767,1.8486127062250863,0.6745,0.6846478278885394,0.6864280698164181,0.4671381422957709,0.19649394829262667,0.1990001647282181,0.151019465854112,0.15386409158940154,0.39150830098412026,0.3450266396477,297.15,293.15,296.7232980669385,296.6648464616861,296.9094616708937,296.91895745537266,297.00372864706145,296.8440584603905,0.0,2510.4813660092263,802.9205333201725,465.02682908226876,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.46747605410500753,283.15,283.15,283.14999285103585,284.5975326743394,3.9682539682539675,3.8449576919946686,103975.9370230083,285.1499999999999,285.08311360979224,1.8434653090871504,0.6745,0.6845656877795041,0.6851271212438841,0.4653744995711177,0.1956708664376282,0.19817036804370203,0.1421925,0.1526836410554626,0.3911611407787664,0.34372401914269113,297.15,293.15,296.71989313695883,296.6680133336141,296.9083583784122,296.91755611949725,297.0037438908837,296.8435129718732,0.0,2507.302036128912,796.9215083838003,460.7193332387696,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.4673266504975971,283.15,283.15,283.14999113842424,284.5953618631907,3.9682539682539675,3.8301988184836717,103656.58292501705,285.1499999999999,285.0781543513444,1.8360645447634079,0.6745,0.6845472201536169,0.6837520037113954,0.46497308282281175,0.19484164560464695,0.19734728468979287,0.1421925,0.1468159826577318,0.39073908599712254,0.3434275341006313,297.15,293.15,296.7164979664689,296.6701762440567,296.90721150980204,296.9182429040683,297.00252414785535,296.8429305544503,0.0,2503.7329388096587,791.4223438751902,456.5618023429243,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.4671779664976239,283.15,283.15,283.1499910216085,284.5936884435421,3.9682539682539675,3.8153077161171183,103402.45088039566,285.1499999999999,285.0727340851887,1.831126097188027,0.6745,0.6845015187938205,0.6822997646535597,0.46398632243156307,0.19400661117815854,0.19651195221196102,0.1421925,0.1444671926898302,0.39024689310494376,0.3426987162390524,297.15,293.15,296.7131168244062,296.67132185351016,296.9060350529525,296.92047369823655,297.0002027091726,296.8422300276556,0.0,2499.7853680887806,786.4105599511627,453.13291271971593,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.4670301294011667,283.15,283.15,283.14999094431636,284.5970861258622,3.9682539682539675,3.7865749767802477,102400.95335534192,285.1499999999999,285.07025405982074,1.8280338285029956,0.6745,0.6844498499429118,0.680799903365962,0.4628701385735265,0.1931688283709719,0.1956699180092614,0.1421925,0.1442024286383918,0.38971650639575023,0.34187430664604695,297.15,293.15,296.7097469433363,296.6718418406445,296.9048755807156,296.9220674565718,296.99735911999227,296.8411781882521,0.0,2495.76498266696,772.9240894170849,450.53404365915287,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.4668830683656802,283.15,283.15,283.1499929656541,284.60009143813966,3.9682539682539675,3.7669855212963137,101899.61458294105,285.1499999999999,285.0695386937185,1.8257563115440552,0.6745,0.6844112609742526,0.6792556670362133,0.4620348402137966,0.19233139021910714,0.19482860310820707,0.1421925,0.14425194311423922,0.3891532190734131,0.34125735812468566,297.15,293.15,296.70637845376143,296.67180419819243,296.9037736775026,296.92248123430346,296.99411052372614,296.8397096174972,0.0,2492.573306348751,765.1572553260594,448.61431292620523,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.46673653899490575,283.15,283.15,283.1499937152245,284.60267644316957,3.9682539682539675,3.748072288645095,101476.43130763486,285.1499999999999,285.06880645448456,1.8239447202827734,0.6745,0.6843856381549223,0.6776659502797445,0.4614791696974515,0.1914933228838879,0.19398936561987018,0.1421925,0.14426770720048293,0.38855663973571136,0.34084694177532987,297.15,293.15,296.70298587609494,296.67122234551886,296.9027060170624,296.9220293191597,296.9904455511703,296.83787782180127,0.0,2489.761871328545,758.1500017840057,447.1915841328666,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.46659043858076227,283.15,283.15,283.1499919791196,284.607694763522,3.9682539682539675,3.717423971051195,100441.93252003903,285.1499999999999,285.06878164825156,1.82250891920839,0.6745,0.6843700437202889,0.6760343618563145,0.4611404227334331,0.19065446391443128,0.19315151173218414,0.1421925,0.1442718925786032,0.38792979752219975,0.34059674442233334,297.15,293.15,296.69956384200304,296.67015301663935,296.90166255080726,296.92097208024774,296.9864027970702,296.8357508573535,0.0,2486.7883753223023,744.2777766963017,446.159639770918,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.4664449465037278,283.15,283.15,283.1499942556823,284.6135966048858,3.9682539682539675,3.694277414219481,99781.11292077135,285.1499999999999,285.07080883519615,1.8215657401932372,0.6745,0.6843672501108812,0.6743442795868179,0.4610792387784521,0.18981653572171872,0.19231620286651205,0.1421925,0.1442723008103632,0.3872618997366743,0.3405515541617314,297.15,293.15,296.6961075777962,296.66842516054066,296.90067651729635,296.91924431710106,296.9818668008065,296.8332640747082,0.0,2484.1682971778187,734.7714493612984,445.6313077062639,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.46629992427591227,283.15,283.15,283.1499948631706,284.6183926279806,3.9682539682539675,3.672485586680777,99223.97270218108,285.1499999999999,285.0724329761959,1.821061569083074,0.6745,0.6843757395453552,0.6725900437635206,0.46126281608600833,0.1889773923915805,0.19148278850567438,0.1421925,0.14427433449351418,0.3865497041624863,0.34068714373536463,297.15,293.15,296.69259580554063,296.66600203318166,296.8997165108203,296.9170148876145,296.9768033718351,296.8304265217984,0.0,2481.9000376673634,726.3527213196355,445.5481744403383,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.46615524093226757,283.15,283.15,283.1499952052148,284.6230660750799,3.9682539682539675,3.6416486594137893,98203.64699329587,285.1499999999999,285.0740255604763,1.8208778904188139,0.6745,0.684392486970926,0.67078279431412,0.46162531234607884,0.18813640652349153,0.19064994071872046,0.1421925,0.14427794531654176,0.38580155050491316,0.34095488223747517,297.15,293.15,296.68903105700264,296.66302085274145,296.89876467637663,296.91445746158405,296.9713206174138,296.8273189330237,0.0,2479.7679423816367,712.8380505232883,445.79046819064484,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.46601102660045396,283.15,283.15,283.14999490977726,284.63230657145385,3.9682539682539675,3.6161953024658957,97407.90916079248,285.1499999999999,285.07785023180134,1.8210593019067953,0.6745,0.6844186551903287,0.6689142778125308,0.4621914726091251,0.18729493855416626,0.18981787621731697,0.1421925,0.14428346725811342,0.38501289212181455,0.3413730462779898,297.15,293.15,296.68541369884485,296.65941511593707,296.89784405057975,296.9115715891265,296.96538935407386,296.8239267617124,0.0,2477.2456488246494,702.1116462827182,446.4032387429409,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.4658671930476608,283.15,283.15,283.1499957489372,284.6388770558882,3.9682539682539675,3.5927879340264393,96721.4677497276,285.1499999999999,285.0814251413937,1.8215814108459665,0.6745,0.684453645904216,0.6669815408253121,0.46294762219215213,0.18645212380339463,0.18898656085952323,0.1421925,0.1442908448279639,0.38418237800985905,0.34193153578265906,297.15,293.15,296.68173643908153,296.6551774719212,296.8969425219824,296.90842028336687,296.95900873168716,296.8202570896078,0.0,2475.3420398012386,692.642975888701,447.3632763071451,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.4657236787247275,283.15,283.15,283.1499960949958,284.6448671188399,3.9682539682539675,3.5709237327526377,96126.45037775382,285.1499999999999,285.0846095089021,1.8224067414629015,0.6745,0.6844965582829478,0.6649840394605019,0.46387340340896055,0.18560639358951997,0.18815489544210046,0.1421925,0.14429989154971162,0.383309854625787,0.3426153146338454,297.15,293.15,296.67798962717774,296.6503211649003,296.8960380152506,296.9050538439853,296.9521848448348,296.8163174992298,0.0,2473.602742871021,684.1846962769232,448.6343531100715,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.46558051255529376,283.15,283.15,283.1499950001103,284.65424726407053,3.9682539682539675,3.5369784480164452,94820.89320650336,285.1499999999999,285.08907890334154,1.823514286527038,0.6745,0.6845469047845897,0.6629237276631657,0.46495731220256037,0.18475834888978385,0.1873224060166368,0.1421925,0.14431050520622293,0.3823972396017305,0.34341588597426825,297.15,293.15,296.67417806029897,296.644885359034,296.89513773872727,296.9015086158598,296.94495796768206,296.81213354832045,0.0,2471.5029712640808,668.4632333524187,450.19710983665306,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.4654376970453617,283.15,283.15,283.14999570193413,284.6639553455792,3.9682539682539675,3.5064911118580873,94152.8979552734,285.1619999999999,285.0948482128125,1.82488454787822,0.6745,0.6846042164919831,0.6608034711021223,0.46618818263029016,0.18390924584443843,0.1864895210198721,0.1421925,0.1443225871814729,0.38144711669844883,0.34432500267673705,297.15,293.15,296.67031225480486,296.6389227087625,296.8942570716727,296.8978241775476,296.9373814793018,296.80773953841793,0.0,2469.639679519963,658.0200757142429,452.033435905495,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.4652952263945034,283.15,283.15,283.1499948237948,284.6766587921259,3.9682539682539675,3.4659850179420233,93788.75556325202,285.1883999999999,285.1019796755505,1.8264927676503442,0.6745,0.6846678869959424,0.6586262333786898,0.4675518791072217,0.1830595313317233,0.18565672696521657,0.1421925,0.144336009668696,0.3804616285092162,0.3453322242464053,297.15,293.15,296.66639863225237,296.6324835659131,296.89340010433034,296.8940335666107,296.9294963114796,296.80316243611725,0.0,2467.542334074421,647.8857636575624,454.12001294847465,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.46515318372941217,283.15,283.15,283.1499921036777,284.69473638140124,3.9682539682539675,3.4088750998136987,92915.6599073041,285.2147999999999,285.11173119556594,1.82761350286682,0.6745,0.6847190537196313,0.6563954934718518,0.46864499570153306,0.1822104970645581,0.18482098954978513,0.1421925,0.1443467962134323,0.37944473008028967,0.3461395964370487,297.15,293.15,296.66244443720325,296.6256496495013,296.8925855633676,296.8901544103737,296.9214066615076,296.7984481443907,0.0,2464.9140200089437,631.251306675934,455.71359722808546,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.4650117453157507,283.15,283.15,283.149992131144,284.7150904638715,3.9682539682539675,3.3501403493873996,92514.3281337663,285.24119999999994,285.1230552163909,1.8250204793431508,0.6745,0.6846735881897746,0.6542017095281433,0.46767341950509295,0.18136413626056996,0.18396696670015833,0.1421925,0.1443372115473164,0.3784693873542394,0.34542199356999964,297.15,293.15,296.65848173547425,296.61955133460714,296.89183963493093,296.8862136381865,296.9143402424324,296.79408531712625,0.0,2461.7273515257402,617.6653815037034,453.4927759723846,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.4648710257427999,283.15,283.15,283.1499891770453,284.7376409374097,3.9682539682539675,3.279407381679848,92360.20120106416,285.26759999999996,285.1338284555471,1.820761810972321,0.6745,0.684585000776712,0.6521103918493497,0.4657743805750432,0.18052009804693683,0.18310655326775183,0.1421925,0.1443185362830862,0.3775787557883492,0.34401936988918624,297.15,293.15,296.65456107393726,296.6149353434239,296.89115287648093,296.88224336236675,296.9089421141894,296.7903669540796,0.0,2457.5134666026393,603.5784109762877,449.57789461161155,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.46473134519193116,283.15,283.15,283.1499862845262,284.76626142250893,3.9682539682539675,3.1849433397363702,91877.49934846809,285.2939999999999,285.1470169697782,1.815005328729376,0.6745,0.684458092396761,0.6501622056093654,0.4630404040861214,0.17968079448050484,0.18224185591374048,0.1421925,0.14429178251019467,0.37679393203228545,0.34200006417329537,297.15,293.15,296.6507499858782,296.6122379645754,296.8905552463995,296.87827629426346,296.9054971234182,296.78746332290694,0.0,2452.0043234832056,583.0715208037572,444.1688895748102,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.46459288229733475,283.15,283.15,283.14998310956776,284.80616501620324,3.9682539682539675,3.0813298015729993,91658.49836645654,285.3203999999999,285.165873017151,1.8079806514940662,0.6745,0.6842993306999549,0.6483688059867538,0.45959738311397563,0.17885116011850422,0.18137657720766423,0.1421925,0.1442583136850308,0.37611740338213384,0.3394570606188909,297.15,293.15,296.6471106377783,296.61151629838736,296.8901036917699,296.8743632875699,296.9039575260117,296.7854102883034,0.0,2444.825058462967,562.690181283318,437.53059864927883,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.464455655621836,283.15,283.15,283.1499802405107,284.85162016226644,3.9682539682539675,2.9638462061670316,91553.15627317812,285.3467999999999,285.1886861909686,1.7998787133367884,0.6745,0.6841141792763642,0.6467337589400999,0.4555492204505846,0.17803407150339806,0.1805150782461042,0.1421925,0.1442192815963742,0.3755469199709809,0.3364671014739733,297.15,293.15,296.6436843793304,296.6127354461061,296.88982756079616,296.87053869952854,296.90420801963523,296.7841988210793,0.0,2436.9989390990695,540.5304326367874,429.8895260678278,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.4643198757545822,283.15,283.15,283.1499774614773,284.90530166470677,3.9682539682539675,2.8351727251298513,91470.2861262064,285.3731999999999,285.21625582232275,1.7906992501016599,0.6745,0.6839032502706045,0.645278872519844,0.4508931957391353,0.17723315374247828,0.17966124559173863,0.1421925,0.1441748152914795,0.37509330567281224,0.3330281774922726,297.15,293.15,296.6405282570602,296.6160939386396,296.8897677983015,296.86683963872593,296.906367035653,296.783919333676,0.0,2428.109945810104,516.4965866041046,421.2842766285088,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.4641859971844183,283.15,283.15,283.1499767763314,284.96906600321023,3.9682539682539675,2.697370530713232,90446.81443633628,285.3995999999999,285.2508533191326,1.7824700104320916,0.6745,0.6837175443346794,0.6440266879495713,0.4467533136426612,0.17645634622742476,0.17883208138167778,0.1421925,0.14413566630512806,0.37476204142889746,0.32997047468670776,297.15,293.15,296.63775730035286,296.6217663629849,296.8900189327507,296.86334147912027,296.9104422627559,296.7846652675929,0.0,2418.3534511792636,485.77625208515315,413.6996617482773,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.4640538879296034,283.15,283.15,283.14997947800447,285.0339557518505,3.9682539682539675,2.57746182089542,89724.97810965101,285.42599999999993,285.2898933697797,1.776526035664422,0.6745,0.683589290664035,0.642882564186574,0.44387147617304434,0.1757054533694543,0.17803831186476118,0.1421925,0.14410862892920057,0.37447302432982227,0.32784195935446336,297.15,293.15,296.63538115685463,296.6285085354744,296.89058941846196,296.86007351086147,296.91503928118533,296.7859183805676,0.0,2409.6918875806427,460.368718174715,408.37457642817026,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.4639233037327303,283.15,283.15,283.14998101718885,285.0980056591646,3.9682539682539675,2.466200770573724,88985.22953712055,285.45239999999995,285.3297159805875,1.7713955193341,0.6745,0.6834812545783131,0.641796258500503,0.4414293377045375,0.17497565890391334,0.1772715864122444,0.1421925,0.14408585365697077,0.37419099535508016,0.3260382042057138,297.15,293.15,296.6333345077439,296.635669473424,296.89140299589695,296.85701086731774,296.91956263472366,296.7873960958213,0.0,2401.797425907513,436.75884002708074,403.8553637007013,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.4637938963872765,283.15,283.15,283.14997924274394,285.16402040368274,3.9682539682539675,2.3576195314146786,87527.52633859438,285.4787999999999,285.37065944064125,1.766842979320913,0.6745,0.6833875163713584,0.6407424591140828,0.4392993561835372,0.17426098440923493,0.1765245141378471,0.1421925,0.14406609254504726,0.37390693754366716,0.32446500711439785,297.15,293.15,296.6315220803273,296.6429905030079,296.8923829975398,296.8541027306125,296.9239051091564,296.7889806841287,0.0,2393.888062092909,410.5777189273017,399.9057970075362,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.46366589054378554,283.15,283.15,283.1499843708258,285.2260042854311,3.9682539682539675,2.2716183120750966,86358.17394428753,285.5051999999999,285.41183788886764,1.7629802089010704,0.6745,0.6833105399678271,0.6397150682953916,0.437542418062058,0.17356370071831156,0.1758003058102015,0.1421925,0.144049865017606,0.373613227899563,0.32316733860644054,297.15,293.15,296.62997393286673,296.6503295902786,296.8935449429407,296.8513804872506,296.92790894374116,296.79062757941557,0.0,2387.1642316377097,390.22375668569214,396.6184232101905,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.46353890455510455,283.15,283.15,283.1499844214524,285.2845928286145,3.9682539682539675,2.1898989016579438,85313.8636898871,285.5315999999999,285.450713688382,1.7596558742756805,0.6745,0.683246624682978,0.6386881302315315,0.43607814002098816,0.1728756075619192,0.17509142131879307,0.1421925,0.14403639092695975,0.3732995922464255,0.32208582783633444,297.15,293.15,296.62857986202766,296.6574197829219,296.89478356676324,296.8487751624422,296.93144796037143,296.7922012669053,0.0,2380.8312742589383,371.54830653559884,393.84454963118026,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.4634129905346178,283.15,283.15,283.1499851194029,285.3407204504469,3.9682539682539675,2.110550539275236,83814.80706829356,285.5579999999999,285.4882431780869,1.7568917288087693,0.6745,0.6831962289613079,0.6376484633198344,0.4349200245080992,0.17219469667580678,0.17439562454480964,0.1421925,0.14402576691857785,0.37295833717061794,0.3212304476659801,297.15,293.15,296.62730833844637,296.6640860617477,296.89606635116365,296.84627200038693,296.9344004611384,296.7936266425766,0.0,2374.792296127885,351.70181686083004,391.5981480031754,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.4632882992492717,283.15,283.15,283.14998686007357,285.3954360114462,3.9682539682539675,2.049932307449456,82533.52294597914,285.58439999999996,285.525191110564,1.7547476116021992,0.6745,0.6831607152608732,0.6365858690359303,0.43410192267850456,0.17152094622242559,0.17371239787322137,0.1421925,0.1440182802145763,0.3725829336813178,0.32062620044316187,297.15,293.15,296.6261502402174,296.67017480378615,296.89738411126496,296.8438735859035,296.936655930341,296.7948477343026,0.0,2369.0120197129554,336.3052408645249,389.9289664449211,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.4631644059582317,283.15,283.15,283.1499868238529,285.4455728450482,3.9682539682539675,1.9903372863087339,81425.43666072056,285.6107999999999,285.5597791746396,1.7530336457382365,0.6745,0.6831355515742085,0.6354892736217655,0.43352118597798145,0.17084913416253783,0.1730352915709926,0.1421925,0.14401297541470073,0.37217622246458026,0.320197270295611,297.15,293.15,296.6250312230555,296.6756460557919,296.8986824325625,296.84152043676113,296.9383207563814,296.7958401809105,0.0,2363.815351028914,322.07338998505537,388.65934900183055,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.46304140323881576,283.15,283.15,283.14998740375546,285.49356762024354,3.9682539682539675,1.9366159641413572,80443.87768101954,285.63719999999995,285.59312734295025,1.751787586384757,0.6745,0.6831216559830151,0.6343393278740117,0.43319997036006797,0.17017771096419826,0.17236252801019342,0.1421925,0.1440100460613267,0.3717306781712608,0.3199600215350915,297.15,293.15,296.62393131178897,296.680263132125,296.8999353983657,296.8391955802806,296.9392881727432,296.7965227190607,0.0,2358.797377897493,309.5382145194635,387.8223765465977,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.4629193742191862,283.15,283.15,283.149988165724,285.54109156538556,3.9682539682539675,1.8850499605093483,78759.133409512,285.6635999999999,285.6261685050096,1.751032784607723,0.6745,0.6831195898030183,0.6331277955255898,0.4331518171399162,0.16950658761060267,0.1716932968585484,0.1421925,0.1440096104863835,0.3712427606537085,0.31992445573081885,297.15,293.15,296.622835019673,296.6839327718532,296.9011384213115,296.8368936798152,296.9395161151388,296.7968632015583,0.0,2353.795149545532,294.9148460771966,387.4381683912317,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.4627981416211689,283.15,283.15,283.14998902929807,285.58452699529863,3.9682539682539675,1.840416279609289,77660.37372074061,285.6899999999999,285.65748770782,1.7506898732886473,0.6745,0.6831274598584995,0.6318565700626002,0.4333331116848949,0.16883474961890652,0.1710261344689074,0.1421925,0.14401126958625604,0.37071616648690836,0.32005835926379317,297.15,293.15,296.6217156675964,296.68673203201513,296.9022856777525,296.83459702012055,296.93909602794304,296.7968852850856,0.0,2349.4605688777706,283.8571358906843,387.4332756878928,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.46267779007820153,283.15,283.15,283.1499890345182,285.6263868498362,3.9682539682539675,1.7983302826694736,76739.53526243154,285.7163999999999,285.68751180627805,1.7507979526861803,0.6745,0.6831462643436418,0.6305092257338061,0.4337665867479769,0.16816015495943254,0.17035952113107655,0.1421925,0.14401523379196926,0.37014197802147375,0.32037852246787507,297.15,293.15,296.62052866601505,296.6884870406916,296.9033457857788,296.8322807324599,296.9379188181068,296.7965122086104,0.0,2345.1793051913737,274.02379445263125,387.8445365443927,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.4625580640331053,283.15,283.15,283.14998743765,285.66855129648616,3.9682539682539675,1.755252695281109,75233.63370095112,285.74279999999993,285.7176700652447,1.751208162778756,0.6745,0.683172438770457,0.6291073979065629,0.43436939989174855,0.16748359611537825,0.1696925389747706,0.1421925,0.14402075166770673,0.36953455757257947,0.3208237582011612,297.15,293.15,296.61928190552516,296.6895245354394,296.90434615472833,296.829945036469,296.9362351246282,296.7958665513581,0.0,2340.750954395457,262.14877923397637,388.535737052146,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.46243907233896586,283.15,283.15,283.149990557733,285.7082004387593,3.9682539682539675,1.721305458796828,74125.7294329424,285.76919999999996,285.74741970312647,1.7519659868776125,0.6745,0.6832071194446765,0.6276412283258568,0.43516696958630485,0.16680522309126314,0.1690252326043435,0.1421925,0.14402806276002542,0.36888857553967724,0.32141284045902435,297.15,293.15,296.6179600631426,296.6897401797214,296.9052835631148,296.8275868292229,296.9339847958898,296.79491108621835,0.0,2336.953786216863,253.2442312422734,389.5500572674736,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.4623206851094476,283.15,283.15,283.1499899779632,285.7465586853371,3.9682539682539675,1.686203019011548,73181.22907540109,285.7955999999999,285.77601094082064,1.7530170954617186,0.6745,0.6832490396070315,0.6261150308930564,0.43612917014122915,0.16612376918265312,0.16835704159253675,0.1421925,0.14403690002123473,0.3682063784305561,0.3221235185092069,297.15,293.15,296.61655107234964,296.68922522382775,296.90614818213766,296.82519351622835,296.93122496948797,296.79366859280634,0.0,2333.1585171345423,244.8711750868179,390.8391347012488,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.4622029298901014,283.15,283.15,283.1499903011373,285.7840958646737,3.9682539682539675,1.6479260409914511,71835.31602075289,285.82199999999995,285.80426848723874,1.7543621024945537,0.6745,0.6832982752769022,0.624526188069118,0.4372566524253942,0.16543899072526702,0.16768736538981083,0.1421925,0.14404727947711035,0.3674864923271822,0.32295627308123986,297.15,293.15,296.61504465997535,296.68797299495964,296.90693747144996,296.82275981387164,296.92795401773566,296.7921337915985,0.0,2329.446016583454,234.85452599677333,392.40570634760314,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.46208596118814693,283.15,283.15,283.14998859250966,285.82347182043526,3.9682539682539675,1.616952957321917,70747.01082289056,285.8483999999999,285.8325275002246,1.752362050678806,0.6745,0.6832662410997468,0.6229236090893977,0.4365233099732952,0.16475080525723632,0.16699799884103456,0.1421925,0.1440405262973695,0.3667700782661832,0.3224146288457355,297.15,293.15,296.61343396610926,296.68660059414293,296.9076484699627,296.82027787448806,296.92487616358017,296.7905674136567,0.0,2325.022440679203,226.9029049578426,390.8732312103546,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.46196975100627136,283.15,283.15,283.14998479174193,285.8622895350647,3.9682539682539675,1.5788034507743798,69868.61614603119,285.8747999999999,285.85906518745395,1.7483534502632332,0.6745,0.6831856484787541,0.6213886737439367,0.43467231872652295,0.16405985266827988,0.16629598820794025,0.1421925,0.14402353642893287,0.3661148611824738,0.32104749302001917,297.15,293.15,296.61176624723225,296.6860970334169,296.9082987738415,296.81775728013827,296.92291215630286,296.7893662981864,0.0,2319.8351178484545,218.748858800429,387.4918499562264,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.4618545115872303,283.15,283.15,283.1499831197829,285.9021703568393,3.9682539682539675,1.541109851388342,69110.28167308064,285.9011999999999,285.8854711012442,1.742930247936011,0.6745,0.6830713812162038,0.6199543089506319,0.43203429097043217,0.16336703728266047,0.16558466496901944,0.1421925,0.14399944755164576,0.3655389428839945,0.31909905471115363,297.15,293.15,296.61008070571995,296.6868249431766,296.908900452461,296.81520448440796,296.92231786880836,296.7886656909148,0.0,2313.8140544729663,211.16121279094386,382.83863006974656,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.4617404383830595,283.15,283.15,283.1499843326926,285.9439910677086,3.9682539682539675,1.5041458474352662,67649.12158306432,285.9275999999999,285.91311209138956,1.7381412926530988,0.6745,0.6829730094249524,0.6186250382442606,0.4297497829427697,0.16267429867794836,0.16487480011270453,0.1421925,0.14397870962588222,0.3650384216076647,0.31741172486872443,297.15,293.15,296.6084201179774,296.68879379587315,296.909477865574,296.81263585389763,296.92298396301584,296.7884623192676,0.0,2307.193296894699,201.68092131975357,378.7963691081821,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.4616273339696479,283.15,283.15,283.14998615991425,285.9822262257565,3.9682539682539675,1.4726111115827634,66717.47790493257,285.95399999999995,285.9403158519697,1.735377622263959,0.6745,0.682923447264994,0.6173156642816922,0.4285939125894631,0.16198200417349665,0.16417458958025838,0.1421925,0.1439682613420721,0.36454219307093366,0.316558002965585,297.15,293.15,296.60678745724726,296.6909421228532,296.9100381722609,296.81005723832243,296.9237097044875,296.78830693903427,0.0,2301.6200725488843,194.68863445140494,376.6105986775332,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
