,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.4615150965583524,283.15,283.15,283.1499861992492,286.01974114120674,3.9682539682539675,1.4419644290345066,65904.07789998519,285.9803999999999,285.9672792090373,1.733178303859437,0.6745,0.6828874551386649,0.6159989877001861,0.42775253170583294,0.16128942734160362,0.16347721505115134,0.1421925,0.14396067378028848,0.3640296712265445,0.31593656191280345,297.15,293.15,296.6051700416187,296.6929237792737,296.910574196006,296.80746229839536,296.9241442720443,296.7880549174676,0.0,2296.2498639676705,188.27080247797122,374.941313481999,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.46140378599720194,283.15,283.15,283.14998458729104,286.0578215166603,3.9682539682539675,1.4100409743740125,64553.84616967081,286.00679999999994,285.99473530434653,1.7315095574434844,0.6745,0.6828641554074592,0.6146678936658634,0.4272068625132076,0.16059683468749977,0.16278238817593355,0.1421925,0.14395576192405504,0.36349620432245766,0.31553353250705735,297.15,293.15,296.6035643904873,296.6946495027972,296.9110882254743,296.8048522905826,296.9242156912617,296.7876740201206,0.0,2290.8933707239426,180.27852344092778,373.7543637064446,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.4612933666754223,283.15,283.15,283.1499875637892,286.0945046551377,3.9682539682539675,1.384873093005679,63579.8573587772,286.0331999999999,286.02219366101934,1.7303252251287844,0.6745,0.6828523984956171,0.6133128272899452,0.4269310425422832,0.15990475957304298,0.16209010732157186,0.1421925,0.1439532834293373,0.3629373396835725,0.3153298128166718,297.15,293.15,296.6019636125956,296.69601177003,296.91158768025565,296.8022328355772,296.9238637353645,296.78713192676463,0.0,2286.194719865809,174.34923495632648,373.0039954346981,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.46118367039840047,283.15,283.15,283.1499873663855,286.1302227828761,3.9682539682539675,1.3587115651525803,62742.238967156096,286.0595999999999,286.0490934193265,1.729547007477726,0.6745,0.6828503079863123,0.6119242430963061,0.4268816308188867,0.15921210089995624,0.1613996787531395,0.1421925,0.14395284272549103,0.36234988362069087,0.3152933174861922,297.15,293.15,296.60034448553904,296.6969196042029,296.91206156359107,296.7995980398495,296.9230569408704,296.78639612681064,0.0,2281.5405553283053,168.76359460865572,372.6187542805884,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.46107471174903697,283.15,283.15,283.14998784093706,286.16531593905364,3.9682539682539675,1.3288562844448744,61516.26031357917,286.0859999999999,286.07594174710323,1.7291690156284483,0.6745,0.6828577537131865,0.6104941084137177,0.4270556660137489,0.15851850938969997,0.1607105120683,0.1421925,0.14395441237192327,0.3617301992308597,0.3154218592879141,297.15,293.15,296.59869012179456,296.69729872527415,296.9125057351976,296.7969449162674,296.9217619264804,296.78544028500284,0.0,2277.0685207680935,161.78140027910095,372.5928506892094,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.4609666196137664,283.15,283.15,283.1499893145388,286.2014358592242,3.9682539682539675,1.3100794893942667,60496.1679075025,286.1123999999999,286.1037972416542,1.7292394617931517,0.6745,0.6828758871816716,0.6090199537600312,0.42747982316798305,0.15782493424736274,0.16002317598864887,0.1421925,0.143958235119466,0.3610763118534733,0.3157351403162813,297.15,293.15,296.5970067725955,296.6971146816638,296.9129301546961,296.7942803174887,296.9199494037497,296.7842562660387,0.0,2272.552386330084,156.81493735948402,372.9695351456811,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.46085923302735743,283.15,283.15,283.1499887628716,286.2353099548562,3.9682539682539675,1.2871339853893655,59652.08944645268,286.13879999999995,286.13050338933766,1.7296837585597808,0.6745,0.6829029722001108,0.6074964075193023,0.4281127905186068,0.15712985958014208,0.15933681762091423,0.1421925,0.143963944958583,0.3603871387864428,0.31620264784396707,297.15,293.15,296.5952692691593,296.6963434318953,296.91331843527325,296.791594526163,296.9176347988068,296.7828320922596,0.0,2268.4547726015326,151.88270906570708,373.682857610058,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.4607525856255483,283.15,283.15,283.1499890769684,286.268797098438,3.9682539682539675,1.2656923435277787,58925.278437601635,286.1651999999999,286.1571506060989,1.7305016928746364,0.6745,0.6829390588400626,0.6059184323044198,0.42895480912796025,0.15643280835133358,0.15865074923441688,0.1421925,0.14397155244494528,0.35966006144754703,0.3168245599187942,297.15,293.15,296.593464242233,296.69494876367196,296.9136649227128,296.788882817516,296.9148006068461,296.781152270596,0.0,2264.432734780529,147.50031520984933,374.73433202517106,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.46064656912254676,283.15,283.15,283.1499873087773,286.30226701101617,3.9682539682539675,1.2427938511177454,58302.240358923795,286.19159999999994,286.1833761623824,1.7294482225095404,0.6745,0.6829305035136317,0.6043205081427927,0.42875525065223996,0.1557334086670521,0.15795392121146748,0.1421925,0.1439697488819304,0.3589230448921767,0.3166771667088272,297.15,293.15,296.59159423912354,296.69336755394465,296.9139688703597,296.78614175073176,296.91191109686923,296.77939670220576,0.0,2260.188281173536,143.26872541451615,374.1047470749462,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.4605413240615211,283.15,283.15,283.1499843568083,286.33748746959986,3.9682539682539675,1.2170810988669711,57776.24663828721,286.2179999999999,286.20915350877925,1.7253343926455273,0.6745,0.6828490728372076,0.602791306918298,0.42685101343406606,0.1550321301711162,0.15724040641681364,0.1421925,0.14395258234159325,0.3582449439549204,0.3152707035901238,297.15,293.15,296.58969008836766,296.6926745356358,296.9142380158751,296.78337597380323,296.91009026098186,296.77801377493273,0.0,2254.8534304938958,139.0067438200239,370.73326605669973,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.4604369330087438,283.15,283.15,283.14998228773567,286.37373735331715,3.9682539682539675,1.1909251119667679,57315.415034946986,286.24439999999987,286.2349266422272,1.719887866619824,0.6745,0.6827364967816146,0.6013507096517753,0.42420425161353115,0.1543302445093484,0.15651928215248614,0.1421925,0.14392884999054076,0.35763565907267364,0.31331581433103006,297.15,293.15,296.5877932357481,296.69307543835475,296.914490109024,296.78059858319364,296.9094576269091,296.7770829986459,0.0,2248.8223374461995,134.90357287325185,366.2011713940438,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.46033368520942886,283.15,283.15,283.149980665967,286.4108765531248,3.9682539682539675,1.1640591791494688,56922.721209530544,286.27079999999995,286.2606918931732,1.7130049592601198,0.6745,0.6825908960025621,0.6000368367200232,0.4207563662098594,0.15362869123350764,0.1557909791318206,0.1421925,0.14389815564098488,0.35711822219494166,0.3107692179240812,297.15,293.15,296.58594905123914,296.6949795511358,296.9147359202856,296.7778166888317,296.9103428180402,296.7767648059065,0.0,2242.13922278213,130.9269809447051,360.4463852518326,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.46023182534193313,283.15,283.15,283.14997905716103,286.4490066002982,3.9682539682539675,1.136318765451518,56600.35150997667,286.2971999999999,286.2864601219703,1.704538905872079,0.6745,0.6824096488983216,0.5988800442423219,0.4164244785047571,0.15292839539504496,0.15505575287736292,0.1421925,0.14385994662857612,0.35671101003337136,0.3075697004304394,297.15,293.15,296.58419764052223,296.69870162617747,296.9149858813686,296.7750378269878,296.9130002383813,296.7771846426875,0.0,2234.7566669633798,127.05418856630651,353.3819523375001,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063564.0,21063564.0,293.17199999999997,287.3595138021165,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.460131256042898,283.15,283.15,283.1499786860377,286.48461921007294,3.9682539682539675,1.1244708721563694,56207.66471376282,286.32359999999994,286.30968291890446,1.6947967866395708,0.6745,0.6822008916663275,0.5978792667143318,0.4113785585863681,0.15222963204571724,0.1543163467624323,0.1421925,0.14381593815902782,0.3564061157683758,0.3038428011778606,297.15,293.15,296.58258941212375,296.70411256205966,296.9152445033221,296.7722746662413,296.91718442044987,296.77828111283935,0.0,2227.339457986455,124.83966178576665,345.32856920288003,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.46003159632872637,283.15,283.15,283.14997957243,286.5172403957154,3.9682539682539675,1.1203056277767922,55792.029135639255,286.3499999999999,286.3301652398583,1.6841596882406489,0.6745,0.681974309259741,0.5969908893641239,0.4058307344810065,0.15153170684621659,0.15357431646900996,0.1421925,0.14376817193390024,0.3561740413487694,0.2997451972035367,297.15,293.15,296.58109079253063,296.7107200729623,296.91550586853975,296.76952375984916,296.92243548199644,296.7798551951757,0.0,2220.118280003836,123.44566477255745,336.6496612054073,297.1114533104274,297.0651395434021,297.3864899443393,297.39608308661184,297.2259303957477,2680.213605981801,4507.678494725121,0.4374577447375187,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.46003159632872637,283.15,283.15,283.14997957243,286.5172403957154,3.9682539682539675,1.1203056277767922,55792.029135639255,286.3499999999999,286.3301652398583,1.6841596882406493,0.6745,0.681974309259741,0.5969908893641239,0.4058307344810065,0.15153170684621659,0.15357431646900996,0.1421925,0.14376817193390024,0.3561740413487694,0.2997451972035367,297.15,293.15,296.58109079253063,296.7107200729623,296.91550586853975,296.76952375984916,296.92243548199644,296.7798551951757,0.0,2220.118280003836,123.44566477255745,336.6496612054073,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.4599317279514954,283.15,283.15,283.14999998344496,286.49101317745806,3.9682539682539675,1.1168448719224868,55447.8652588235,286.3758186342856,286.3096517676676,1.6762256278808458,0.6745,0.6818113009437256,0.5961431341099028,0.40179141131549945,0.15081930799930227,0.15284180506415132,0.1421925,0.14373380787166892,0.35595202519134356,0.29676176688162653,297.15,293.15,296.57963652283433,296.7176066046014,296.9155726516325,296.76671794277416,296.92768121089057,296.7814429865466,0.0,2224.4275228539423,122.29531829931675,330.3477112488968,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.4598318701751905,283.15,283.15,283.1499889238059,286.46976487567287,3.9682539682539675,1.1137733383855668,55143.3005162577,286.40048735999994,286.2855197870097,1.669631378538638,0.6745,0.6816799574066047,0.595264532600886,0.39850709817775504,0.1500887000061889,0.1521021404957495,0.1421925,0.1437061191156985,0.35568384280203197,0.2943359843927514,297.15,293.15,296.5782116300504,296.72387277073295,296.9154044016684,296.7638654305409,296.93198046961163,296.78266694052087,0.0,2222.036202890575,121.280317696987,325.2279981139539,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.4597325428355886,283.15,283.15,283.14998817620534,286.45687924385965,3.9682539682539675,1.1110757823784005,54876.51014195033,286.42402541142854,286.27007769752004,1.6637750895374073,0.6745,0.6815662322241902,0.5943569070500185,0.39564126951466266,0.1493540632165599,0.15135350238132197,0.1421925,0.14368214451525302,0.3553785053564847,0.2922192931104395,297.15,293.15,296.57686809928964,296.72954328455313,296.9151916098781,296.761050014304,296.9355039649766,296.78363139460026,0.0,2218.3699889658897,120.39351680294041,320.76482774471685,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.093896890461295e-15,0.0,294.15,293.85187568978944,-0.06108543305833864,0.0,-0.03436270997752976,0.0,-0.007244115651128571,0.0,-0.006879139950951932,0.0,-0.007244061732364564,0.0,-0.0053504745211012,303.15,285.15,296.6046085201171,296.84035643737235,296.97183461984906,296.79081206986535,297.065304554197,296.8545832402802,0.0,0.0,-0.0,-0.0065509497750922225,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.763633162691495e-16,0.0,294.15,293.96722536898204,-0.006015959326706577,0.0,-0.003384301087733274,0.0,-0.000713453999441977,0.0,-0.000677509918838072,0.0,-0.0007134503075129927,0.0,-0.0005269543744120679,303.15,285.15,296.6958612661761,297.0473481331175,297.1020657270179,296.8719142484881,297.29235645972005,297.0019091669039,0.0,0.0,-0.0,-2.646635227317187e-06,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.477863542239839e-16,0.0,294.15,294.1640137432896,0.004477911034778438,0.0,0.002519102485727873,0.0,0.0005310582044976917,0.0,0.0005043040652494801,0.0,0.0005310563086758497,0.0,0.0003922376679271888,303.15,285.15,296.7820394744046,297.2141334738186,297.2107463328865,296.9448044043379,297.46300057589144,297.12294485226784,0.0,0.0,-0.0,-1.4663455270631312e-06,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.026988844482812e-16,0.0,294.15,294.1253874187554,0.0032733058457932005,0.0,0.001956595455270159,0.0,0.0002762261046118785,0.0,0.00042388470034039486,0.0,0.0004124732383178405,0.0,0.0002040196040552348,303.15,285.15,296.8658157990279,297.35110565515185,297.3027287619863,297.0103421234593,297.5951598764683,297.22503044321877,0.0,0.0,-0.0,-7.835381111342467e-07,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.837276910603966e-16,0.0,294.15,294.11062862628194,0.0014684557391722733,0.0,0.0006858013420065489,0.0,0.00030186352738225075,0.0,0.00014230818536865766,0.0,0.00014457495514292793,0.0,0.00019386133123450763,303.15,285.15,296.9436000985279,297.46354137989516,297.3814391867536,297.0692218682507,297.69907752964326,297.3113760126141,0.0,0.0,-0.0,-1.5769177917289168e-07,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.500857726566566e-16,0.0,294.15,294.0966544533241,0.0008906562608287868,0.0,0.0004826127151303208,0.0,0.00012241146247613465,0.0,9.727420878223871e-05,0.0,0.00010174041287436994,0.0,8.65892112255972e-05,303.15,285.15,297.01563977836827,297.55802977463134,297.45033632377033,297.12261660588933,297.7840960769721,297.3861437119263,0.0,0.0,-0.0,-5.8010652624921384e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.413398188178468e-16,0.0,294.15,294.08448967017443,0.0008134575524110044,0.0,0.0004554340976085578,0.0,9.846336055262291e-05,0.0,9.12524035318183e-05,0.0,9.601084201508592e-05,0.0,7.227110833711563e-05,303.15,285.15,297.0819610826756,297.6377396288905,297.51102871957676,297.1709787654164,297.8546929463433,297.4512802285805,0.0,0.0,-0.0,-4.839020117643575e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.2990433481639805e-16,0.0,294.15,294.0737490050747,0.0008042148317369371,0.0,0.0004521527401367721,0.0,9.562111150718466e-05,0.0,9.05269567212322e-05,0.0,9.531909340774706e-05,0.0,7.056960558723826e-05,303.15,285.15,297.142859660899,297.70555162928844,297.5649161294948,297.2147872848389,297.91442528402115,297.5085079977084,0.0,0.0,-0.0,-4.729681942913473e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.0661752288671845e-16,0.0,294.15,294.06302796285576,0.0008026954745768396,0.0,0.00045156034871728253,0.0,9.520219355636801e-05,0.0,9.039899428706136e-05,0.0,9.5194210355797e-05,0.0,7.031458049275806e-05,303.15,285.15,297.1992611411915,297.7646467561669,297.6136375114697,297.2548737246251,297.9665818861069,297.55980020391206,0.0,0.0,-0.0,-4.711829366589859e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.8750096431719238e-16,0.0,294.15,294.0525502914614,0.0008025929970342091,0.0,0.0004515093472536162,0.0,9.518406781843689e-05,0.0,9.038854944968279e-05,0.0,9.518345864979722e-05,0.0,7.030255659696515e-05,303.15,285.15,297.251195765754,297.81593467349984,297.65754588051203,297.291260595828,298.0121949023407,297.6056263635869,0.0,0.0,-0.0,-4.710627866695777e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7348925806008335e-16,0.0,294.15,294.04059745312225,0.0008023905132360642,0.0,0.0004513956988000311,0.0,9.515986102443284e-05,0.0,9.036579001151299e-05,0.0,9.515950022477792e-05,0.0,7.02847233894276e-05,303.15,285.15,297.2989948211114,297.8606416081911,297.69721266475096,297.3241718597741,298.05244647101676,297.64669348496886,0.0,0.0,-0.0,-4.708252214647235e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6960334209197634e-16,0.0,294.15,294.0312030731652,0.0008018167606547506,0.0,0.0004510730428345757,0.0,9.509179802847162e-05,0.0,9.030119545038556e-05,0.0,9.509148056820669e-05,0.0,7.023446011889686e-05,303.15,285.15,297.3436547984106,297.9007235756958,297.7337454156679,297.3544073659252,298.0889857882306,297.6843033887861,0.0,0.0,-0.0,-4.7015230819755146e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6742202350129856e-16,0.0,294.15,294.0172436977312,0.0008017323119594422,0.0,0.00045102559761237243,0.0,9.508179252002359e-05,0.0,9.02916971430099e-05,0.0,9.508147855967077e-05,0.0,7.022707060615122e-05,303.15,285.15,297.38521562850843,297.93658878193975,297.76731747020483,297.382674174728,298.12215983462454,297.7187911780011,0.0,0.0,-0.0,-4.700534052587871e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4997784961965818e-16,0.0,294.15,294.0062469504481,0.0008019426729031176,0.0,0.0004511440093918355,0.0,9.510675600811828e-05,0.0,9.031540220049943e-05,0.0,9.510644114966788e-05,0.0,7.024550825184113e-05,303.15,285.15,297.42388547173033,297.96881235734,297.7982325036354,297.4098148923298,298.1524189188609,297.75063282877926,0.0,0.0,-0.0,-4.7030024783053795e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4194967100252731e-16,0.0,294.15,293.9953771669812,0.0008019393702228644,0.0,0.0004511422232102149,0.0,9.510637888956826e-05,0.0,9.031504454863485e-05,0.0,9.510606460165869e-05,0.0,7.024522967208707e-05,303.15,285.15,297.46014313338105,297.99792073522707,297.8267893604584,297.4359341081693,298.1801739616085,297.78019225976885,0.0,0.0,-0.0,-4.702965216003178e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3922001022410374e-16,0.0,294.15,293.984479322643,0.0008019348542484411,0.0,0.000451139754563149,0.0,9.510585738610508e-05,0.0,9.031455025655739e-05,0.0,9.510554418194269e-05,0.0,7.024484454552264e-05,303.15,285.15,297.494389605254,298.02447038411555,297.8533345199804,297.46108114781725,298.20586988976623,297.8078291093867,0.0,0.0,-0.0,-4.7029137160593e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3654284021873121e-16,0.0,294.15,293.97355413914437,0.0008019316611558539,0.0,0.00045113802978520513,0.0,9.510549266761912e-05,0.0,9.031420488027844e-05,0.0,9.510518057855117e-05,0.0,7.024457522620013e-05,303.15,285.15,297.5266056341985,298.048849858,297.8781147688628,297.4852603361352,298.2297972754552,297.8337255745303,0.0,0.0,-0.0,-4.7028777244761687e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3049460728038717e-16,0.0,294.15,293.9625966765614,0.0008019289729285103,0.0,0.0004511365885950506,0.0,9.51051877244875e-05,0.0,9.031391627596083e-05,0.0,9.510487675878687e-05,0.0,7.02443500589435e-05,303.15,285.15,297.55635756659046,298.0709243562853,297.9009541227038,297.5082521891545,298.2517907922276,297.85765580539237,0.0,0.0,-0.0,-4.702847645392e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2881627765944412e-16,0.0,294.15,293.951616975872,0.0008019262436793446,0.0,0.00045113512401567053,0.0,9.510487785260098e-05,0.0,9.031362298953839e-05,0.0,9.510456800829986e-05,0.0,7.024412125141059e-05,303.15,285.15,297.58431626857794,298.0915859211532,297.92254525324324,297.5303838102005,298.2725385359796,297.88027395783087,0.0,0.0,-0.0,-4.7028170789570123e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2715953353061632e-16,0.0,294.15,293.9406130950645,0.0008019238546461355,0.0,0.00045113385048428596,0.0,9.510460825939999e-05,0.0,9.031336794968139e-05,0.0,9.510429953296793e-05,0.0,7.02439221934371e-05,303.15,285.15,297.6103276144207,298.11079451340265,297.94281727112764,297.5515565520304,298.2919626439487,297.90149171898605,0.0,0.0,-0.0,-4.702790495859078e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1919000266789287e-16,0.0,294.15,293.9295810453588,0.0008019217925273476,0.0,0.0004511327604536778,0.0,9.510437735495166e-05,0.0,9.03131496455685e-05,0.0,9.510406974174885e-05,0.0,7.024375171059244e-05,303.15,285.15,297.6341228855843,298.12840045806144,297.9615936763326,297.57158498338396,298.3098783807707,297.9211160768266,0.0,0.0,-0.0,-4.7027677387436016e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1689800527779707e-16,0.0,294.15,293.91852600895805,0.0008019200223653086,0.0,0.000451131834324544,0.0,9.510418100686671e-05,0.0,9.031296415352365e-05,0.0,9.510387450288023e-05,0.0,7.024360675073163e-05,303.15,285.15,297.65618767003275,298.1447926445541,297.97919614231137,297.59065172444275,298.32660296552024,297.9394862293723,0.0,0.0,-0.0,-4.7027483989417233e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1099919348742987e-16,0.0,294.15,293.9074448852185,0.0008019185795904771,0.0,0.0004511310919746321,0.0,9.510402340620992e-05,0.0,9.031281545295044e-05,0.0,9.510371800682414e-05,0.0,7.024349040932114e-05,303.15,285.15,297.67637220032555,298.1598800970408,297.99550857207845,297.60860134088483,298.3420161182231,297.9564756657106,0.0,0.0,-0.0,-4.7027328908751884e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0505750707217302e-16,0.0,294.15,293.8963430318209,0.000801917415811261,0.0,0.0004511305062549583,0.0,9.510389882877167e-05,0.0,9.03126981087827e-05,0.0,9.510359453025669e-05,0.0,7.024339845854079e-05,303.15,285.15,297.69513894412114,298.1739881466581,298.0108339726081,297.6256567289558,298.35642408943664,297.97240837635593,0.0,0.0,-0.0,-4.7027206484785974e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0270436631368358e-16,0.0,294.15,293.885217834035,0.0008019165541372422,0.0,0.00045113009011821535,0.0,9.510381000568757e-05,0.0,9.031261471408692e-05,0.0,9.510350680375735e-05,0.0,7.024333291556444e-05,303.15,285.15,297.7123861211892,298.1870435062139,298.02508549854514,297.6417138891513,298.3697362236751,297.98719304775494,0.0,0.0,-0.0,-4.7027119418012834e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0138345517584573e-16,0.0,294.15,293.8740737740613,0.0008019159684299626,0.0,0.00045112982892430516,0.0,9.51037538499239e-05,0.0,9.031256233797489e-05,0.0,9.510345174102168e-05,0.0,7.024329150036056e-05,303.15,285.15,297.7284720573042,298.19929114651535,298.03849803310567,297.6569847012881,298.38219936935116,298.0010890615129,0.0,0.0,-0.0,-4.7027064655856316e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.943387375575463e-17,0.0,294.15,293.8629094775426,0.0008019156665556121,0.0,0.00045112972707058926,0.0,9.510373128881813e-05,0.0,9.0312541860789e-05,0.0,9.510343026906537e-05,0.0,7.024327489783911e-05,303.15,285.15,297.7433660387318,298.21070034820076,298.0510308317058,297.6714220261487,298.39378188503395,298.0140602259642,0.0,0.0,-0.0,-4.702704311513986e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.441632272502092e-17,0.0,294.15,293.85171969482093,0.0008019156472172632,0.0,0.0004511297837322334,0.0,9.51037421495662e-05,0.0,9.031255311749042e-05,0.0,9.510344221400382e-05,0.0,7.024328298030691e-05,303.15,285.15,297.7568369375549,298.22109201605707,298.0624878796019,297.6848200851993,298.40429691342547,298.02590676636777,0.0,0.0,-0.0,-4.7027054624174223e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.320200655953032e-17,0.0,294.15,293.8405132005045,0.0008019158613864166,0.0,0.00045112997146681203,0.0,9.510378064539676e-05,0.0,9.03125906142007e-05,0.0,9.510348179065188e-05,0.0,7.024331147376355e-05,303.15,285.15,297.7694455929927,298.2308562543746,298.07327469225703,297.6975590356669,298.4141549327364,298.03705810160557,0.0,0.0,-0.0,-4.7027093461136404e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.200330807228872e-17,0.0,294.15,293.82928844992733,0.0008019163400644318,0.0,0.00045113030768229414,0.0,9.510385044649529e-05,0.0,9.031265783588487e-05,0.0,9.51035526688134e-05,0.0,7.024336308897417e-05,303.15,285.15,297.78115196216874,298.23995981783287,298.08335276065986,297.70960184638034,298.42332198183027,298.0474776737744,0.0,0.0,-0.0,-4.702716325550024e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.623714030809024e-17,0.0,294.15,293.818041871348,0.0008019170673149499,0.0,0.0004511307833421155,0.0,9.510394964865695e-05,0.0,9.031275297356055e-05,0.0,9.510365294347483e-05,0.0,7.024343641945381e-05,303.15,285.15,297.7918370051635,298.2483070106118,298.09261577437775,297.7208473836195,298.431698663611,298.0570611674767,0.0,0.0,-0.0,-4.7027262123548496e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.568078501226984e-17,0.0,294.15,293.806777311006,0.0008019180122606369,0.0,0.00045113138113690477,0.0,9.5104074602164e-05,0.0,9.031287256197592e-05,0.0,9.510377896561796e-05,0.0,7.024352876957294e-05,303.15,285.15,297.80173413645133,298.256062696044,298.1012387383454,297.73148742609624,298.4394582548899,298.0659962503654,0.0,0.0,-0.0,-4.702738645638714e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.457881917300133e-17,0.0,294.15,293.79549666725705,0.0008019191819305089,0.0,0.0004511321050477076,0.0,9.51042261459721e-05,0.0,9.031301739808071e-05,0.0,9.51039315744904e-05,0.0,7.024364075899786e-05,303.15,285.15,297.8109741009085,298.263320539004,298.1093207061514,297.7415803712395,298.44669982580615,298.07437910862194,0.0,0.0,-0.0,-4.702753708403121e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.005139149438851e-17,0.0,294.15,293.78419772316795,0.0008019205682425448,0.0,0.00045113295047971515,0.0,9.510440331199093e-05,0.0,9.031318656207483e-05,0.0,9.510410980146016e-05,0.0,7.024377167266958e-05,303.15,285.15,297.81949559587633,298.2700312237868,298.11680691727776,297.75102794085154,298.4533728230381,298.08214690016615,0.0,0.0,-0.0,-4.7027713048794075e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.675346182734915e-17,0.0,294.15,293.77288202578467,0.0008019221397602919,0.0,0.00045113389977126893,0.0,9.510460237666223e-05,0.0,9.031337651821552e-05,0.0,9.510430992324084e-05,0.0,7.024391876039601e-05,303.15,285.15,297.82738976483944,298.27626052961926,298.12376837134724,297.75986995587465,298.45954640958536,298.0893670062532,0.0,0.0,-0.0,-4.702791066848396e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.57663129238088e-17,0.0,294.15,293.7615513509129,0.0008019239006739745,0.0,0.0004511349553056942,0.0,9.510482384212962e-05,0.0,9.03135877436024e-05,0.0,9.510453244226097e-05,0.0,7.024408239307485e-05,303.15,285.15,297.8347604999051,298.28208611160755,298.130288076618,297.76816383978735,298.4653022629924,298.0961201581821,0.0,0.0,-0.0,-4.702813044005177e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.406925381751383e-17,0.0,294.15,293.750205255479,0.0008019258302542064,0.0,0.00045113610540255266,0.0,9.510506524623408e-05,0.0,9.031381789992326e-05,0.0,9.510477489614915e-05,0.0,7.024426075215189e-05,303.15,285.15,297.8416250932408,298.2875202483946,298.1363775044624,297.7759080315518,298.47065392253825,298.1024169600376,0.0,0.0,-0.0,-4.702836992845781e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.078831942402959e-17,0.0,294.15,293.7388415449937,0.0008019279251969422,0.0,0.000451137348155329,0.0,9.510532618760715e-05,0.0,9.031406660555284e-05,0.0,9.510503688298983e-05,0.0,7.024445354114706e-05,303.15,285.15,297.84791733130953,298.2925104124205,298.14197907971277,297.7830272060612,298.47554736443334,298.1081962787875,0.0,0.0,-0.0,-4.702862873651239e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.6999084721813e-17,0.0,294.15,293.72746354112974,0.0008019301694858896,0.0,0.0004511386746111914,0.0,9.510560477823215e-05,0.0,9.031433206815457e-05,0.0,9.51053165154217e-05,0.0,7.024465936561457e-05,303.15,285.15,297.85378344145164,298.29716789866876,298.14721365294105,297.7896651605156,298.4800983721652,298.11358570514847,0.0,0.0,-0.0,-4.702890499760867e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.549839922646734e-17,0.0,294.15,293.7160702964291,0.0008019325673450186,0.0,0.00045114008711718705,0.0,9.51059015132366e-05,0.0,9.031461475761527e-05,0.0,9.510561428822924e-05,0.0,7.024487859123423e-05,303.15,285.15,297.8592166494394,298.3014865277905,298.1520736865661,297.7958090977931,298.48430105078023,298.1185774024739,0.0,0.0,-0.0,-4.702919920133147e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.179203514069203e-17,0.0,294.15,293.7046623631062,0.0008019351244942907,0.0,0.00045114158889329904,0.0,9.510621707141533e-05,0.0,9.031491531854858e-05,0.0,9.510593088022298e-05,0.0,7.024511171936289e-05,303.15,285.15,297.86425598717784,298.3054955961507,298.1565911768055,297.8014996043633,298.4881861402789,298.1232057009552,0.0,0.0,-0.0,-4.7029512019184246e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.099730955718845e-17,0.0,294.15,293.69324159239227,0.0008019378267831171,0.0,0.00045114317201423807,0.0,9.510654978161686e-05,0.0,9.031523216434324e-05,0.0,9.510626462065908e-05,0.0,7.024535751571646e-05,303.15,285.15,297.86896634351586,298.3092448265428,298.16082119533365,297.80681004927595,298.49180506971356,298.1275294968764,0.0,0.0,-0.0,-4.702984179887296e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.643905895244256e-17,0.0,294.15,293.68180771448004,0.0008019406937031535,0.0,0.0004511448474292336,0.0,9.510690195226597e-05,0.0,9.031556748696237e-05,0.0,9.510661781776324e-05,0.0,7.024561768527854e-05,303.15,285.15,297.8733586350985,298.31274222308787,298.16477221502345,297.811751491944,298.49516636732693,298.13155818649614,0.0,0.0,-0.0,-4.7030190823473665e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.324533660797709e-17,0.0,294.15,293.67035867352485,0.0008019437132290977,0.0,0.00045114660831304916,0.0,9.510727214522123e-05,0.0,9.031591992010379e-05,0.0,9.51069890326957e-05,0.0,7.024589116580353e-05,303.15,285.15,297.8773985137013,298.3159594154748,298.1684127316445,297.81628366513905,298.498241418289,298.1352591488498,0.0,0.0,-0.0,-4.703055767036321e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.2390712257338165e-17,0.0,294.15,293.65889771054964,0.0008019468861464405,0.0,0.0004511484551765726,0.0,9.51076604673926e-05,0.0,9.03162895659807e-05,0.0,9.51073783731576e-05,0.0,7.02461780362992e-05,303.15,285.15,297.88117932401155,298.31896906795635,298.17182352275535,297.8205151804862,298.5011050941093,298.13871843786376,0.0,0.0,-0.0,-4.7030942446050846e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065364.0,21065364.0,292.9273391,287.2209759840447,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.171689985944446e-17,0.0,294.15,293.64742717973036,0.0008019501959154667,0.0,0.00045115037877251085,0.0,9.510806496867303e-05,0.0,9.031667457330646e-05,0.0,9.510778388971128e-05,0.0,7.024647685646057e-05,303.15,285.15,297.88475812633817,298.3218166514539,298.17505485345504,297.8245122175024,298.5038038054603,298.1419891308419,0.0,0.0,-0.0,-4.703134322254912e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.1051753561475584e-17,0.0,294.15,293.6359458006018,0.0008019536741812207,0.0,0.0004511523968576244,0.0,9.510848939294433e-05,0.0,9.031707849688439e-05,0.0,9.510820932568982e-05,0.0,7.024679039147526e-05,303.15,285.15,297.8881209533116,298.3244904778839,298.1780936595438,297.82825877192283,298.5063259210422,298.14505795674086,0.0,0.0,-0.0,-4.70317637024427e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.879039077631519e-17,0.0,294.15,293.62444963126296,0.0008019573218109193,0.0,0.00045115450980369687,0.0,9.510893381993819e-05,0.0,9.031750141125068e-05,0.0,9.510865475946949e-05,0.0,7.024711870015683e-05,303.15,285.15,297.891194461175,298.3269301770787,298.1808736226605,297.8316706588878,298.5086106252233,298.14785590900505,0.0,0.0,-0.0,-4.7032203963875275e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.8475621615411064e-17,0.0,294.15,293.61294271927187,0.0008019611294588716,0.0,0.000451156712448241,0.0,9.510939716024196e-05,0.0,9.031794228282948e-05,0.0,9.51091191027376e-05,0.0,7.02474609779305e-05,303.15,285.15,297.8940758008493,298.3292130947295,298.18348044913455,297.8348608897591,298.5107367845815,298.1504734038108,0.0,0.0,-0.0,-4.703266293045087e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
