,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.816288317455406e-17,0.0,294.15,293.6014289419914,0.0008019650393933321,0.0,0.00045115897242991036,0.0,9.510987259032165e-05,0.0,9.031839463303094e-05,0.0,9.510959553334328e-05,0.0,7.024781218503482e-05,303.15,285.15,297.8968343357245,298.3313958209539,298.1859766325797,297.83790947237304,298.5127616260105,298.15297557752837,0.0,0.0,-0.0,-4.7033133854723445e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.5584767607342686e-17,0.0,294.15,293.58990343201685,0.0008019691440274993,0.0,0.0004511613415735577,0.0,9.511037103741863e-05,0.0,9.031886883692683e-05,0.0,9.511009497657244e-05,0.0,7.024818039218343e-05,303.15,285.15,297.89939520303255,298.33341621708,298.1882938855208,297.84073109082226,298.51462291011103,298.1552918613133,0.0,0.0,-0.0,-4.7033627542943923e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.485310066902879e-17,0.0,294.15,293.5783657703662,0.0008019734409151822,0.0,0.00045116381846909743,0.0,9.511089220467824e-05,0.0,9.031936461226208e-05,0.0,9.511061713516256e-05,0.0,7.024856538009763e-05,303.15,285.15,297.90176258372446,298.33527622273647,298.1904349666722,297.84333136790895,298.51632307857847,298.1574256439241,0.0,0.0,-0.0,-4.703414370156937e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.456373277020901e-17,0.0,294.15,293.56682127206346,0.000801977852580789,0.0,0.00045116635970293077,0.0,9.511142693796631e-05,0.0,9.03198732678231e-05,0.0,9.511115285701851e-05,0.0,7.02489603876794e-05,303.15,285.15,297.9040242990039,298.3370483873301,298.19247963272727,297.84581090996966,298.5179350753652,298.15945966087924,0.0,0.0,-0.0,-4.7034673278530726e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.245215476524168e-17,0.0,294.15,293.55526905868425,0.0008019823928518952,0.0,0.00045116897302043294,0.0,9.511197687049963e-05,0.0,9.032039635420323e-05,0.0,9.511170377495615e-05,0.0,7.024936662119462e-05,303.15,285.15,297.90616832285076,298.33872241909177,298.1944167389997,297.8481563130933,298.5194487882939,298.1613825164659,0.0,0.0,-0.0,-4.7035217889109246e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.1770768422122336e-17,0.0,294.15,293.5437066818903,0.0008019871317081227,0.0,0.00045117169768102465,0.0,9.511255027993991e-05,0.0,9.032094173092556e-05,0.0,9.511227816532112e-05,0.0,7.024979019442226e-05,303.15,285.15,297.90816656979695,298.34027353267953,298.1962198178492,297.8503367718092,298.5208400218817,298.1631673428034,0.0,0.0,-0.0,-4.703578571974004e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.979153036534761e-17,0.0,294.15,293.532136364434,0.0008019919956001168,0.0,0.00045117449238265655,0.0,9.511313845843234e-05,0.0,9.032150112958259e-05,0.0,9.511286732115773e-05,0.0,7.025022467582085e-05,303.15,285.15,297.9100540956878,298.34173084853643,298.1979208150263,297.85239198244767,298.52213782457,298.16484711325364,0.0,0.0,-0.0,-4.70363681588211e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.890025591428869e-17,0.0,294.15,293.5205576317475,0.000801997064157685,0.0,0.00045117740187955674,0.0,9.511375084123777e-05,0.0,9.032208350965186e-05,0.0,9.511348067718144e-05,0.0,7.02506770342113e-05,303.15,285.15,297.91183104658114,298.3430935499097,298.1995193922208,297.8543235787767,298.5233417037554,298.1664218542488,0.0,0.0,-0.0,-4.703697453841065e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.7177149753951636e-17,0.0,294.15,293.50897328331905,0.0008020022295372499,0.0,0.00045118036562152093,0.0,9.511437466221511e-05,0.0,9.032267674935716e-05,0.0,9.511410546869996e-05,0.0,7.025113784064649e-05,303.15,285.15,297.9135324557969,298.3443914631808,298.20104793164165,297.8561703473925,298.52448174605036,298.16792478881246,0.0,0.0,-0.0,-4.7037592233260575e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.693730293070096e-17,0.0,294.15,293.49738018155085,0.0008020076336664637,0.0,0.0004511834632869227,0.0,9.511502672052316e-05,0.0,9.032329679982519e-05,0.0,9.511475849284768e-05,0.0,7.025161950281446e-05,303.15,285.15,297.91512493842635,298.3455944966415,298.2024748541881,297.8578971735046,298.52552836405806,298.16932396536373,0.0,0.0,-0.0,-4.703823785797987e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.6699003469176615e-17,0.0,294.15,293.4857826974098,0.0008020131477681236,0.0,0.000451186622624714,0.0,9.511569178243703e-05,0.0,9.032392919679314e-05,0.0,9.511542451825745e-05,0.0,7.025211076927002e-05,303.15,285.15,297.91666288754516,298.3467500287128,298.2038509026549,297.859563951734,298.52652820954154,298.17067119603763,0.0,0.0,-0.0,-4.70388963472403e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.49600825190551e-17,0.0,294.15,293.4741789689285,0.0008020187894140684,0.0,0.0004511898534324894,0.0,9.511637191445463e-05,0.0,9.032457590174391e-05,0.0,9.511610561037696e-05,0.0,7.025261316626263e-05,303.15,285.15,297.9181234582775,298.34783783980976,298.20515461280957,297.8611457383124,298.52746181760256,298.1719446933624,0.0,0.0,-0.0,-4.703956974452727e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.439894909921953e-17,0.0,294.15,293.46256792938766,0.0008020246536385652,0.0,0.00045119320908487383,0.0,9.51170783696733e-05,0.0,9.032524759993295e-05,0.0,9.511681302120226e-05,0.0,7.02531350052299e-05,303.15,285.15,297.9194978378148,298.348848651997,298.20637727709874,297.86263081536987,298.5283205527192,298.1731350269999,0.0,0.0,-0.0,-4.704026917990758e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.41770257210366e-17,0.0,294.15,293.4509518547795,0.0008020306709713706,0.0,0.00045119665060871903,0.0,9.511780293078099e-05,0.0,9.032593648914667e-05,0.0,9.511753853473728e-05,0.0,7.025367021696693e-05,303.15,285.15,297.9208136846834,298.34980690841303,298.2075448352069,297.86404973903774,298.52912818223484,298.1742686699152,0.0,0.0,-0.0,-4.704098652702961e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.2557604471926445e-17,0.0,294.15,293.4393311341024,0.0008020368049301084,0.0,0.00045120015749858244,0.0,9.511854127475934e-05,0.0,9.032663846434312e-05,0.0,9.51182778281945e-05,0.0,7.025421560852005e-05,303.15,285.15,297.9220754356222,298.3507164978363,298.2086614099746,297.8654077707738,298.5298887166016,298.1753499661617,0.0,0.0,-0.0,-4.7041717510463285e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.2035032480598095e-17,0.0,294.15,293.4277051054482,0.0008020431103105723,0.0,0.0004512037605217067,0.0,9.511929988843657e-05,0.0,9.032735968493358e-05,0.0,9.511903738766907e-05,0.0,7.025477597099733e-05,303.15,285.15,297.92327601975126,298.3515701772442,298.2097201174726,297.8666969418972,298.53059568350085,298.1763717879732,0.0,0.0,-0.0,-4.70424685463239e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.1828359811389857e-17,0.0,294.15,293.4160734445546,0.0008020496342304245,0.0,0.0004512074861349396,0.0,9.512008434985129e-05,0.0,9.032810544741455e-05,0.0,9.511982279057436e-05,0.0,7.02553554242841e-05,303.15,285.15,297.9244130040757,298.3523646377696,298.2107184915096,297.86791363818173,298.53124596820265,298.1773311479479,0.0,0.0,-0.0,-4.704324515210499e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.141900589117221e-17,0.0,294.15,293.4044387856864,0.0008020562744689581,0.0,0.0004512112769978004,0.0,9.512088256893666e-05,0.0,9.032886427252492e-05,0.0,9.512062194886544e-05,0.0,7.025594503881146e-05,303.15,285.15,297.92551613401315,298.35312757613076,298.2116847499248,297.8690917561487,298.531866081114,298.1782572594663,0.0,0.0,-0.0,-4.704403537102607e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.032022617145282e-17,0.0,294.15,293.39279972361305,0.0008020630285913063,0.0,0.00045121513164752565,0.0,9.512169423844195e-05,0.0,9.032963586752039e-05,0.0,9.512143455417465e-05,0.0,7.025654458758251e-05,303.15,285.15,297.9265689314836,298.35384354565446,298.2126031077593,297.8702134796203,298.5324419308239,298.1791341990683,0.0,0.0,-0.0,-4.7044838898693146e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.9833565643906803e-17,0.0,294.15,293.38115537227213,0.0008020700680131717,0.0,0.00045121914638349863,0.0,9.512253966108981e-05,0.0,9.033043951089197e-05,0.0,9.512228090753985e-05,0.0,7.025716906602453e-05,303.15,285.15,297.9275604902997,298.35449996965605,298.21346303164466,297.87126201901515,298.53296187943795,298.1799494780107,0.0,0.0,-0.0,-4.70456758169915e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.9641095645714673e-17,0.0,294.15,293.36950859096936,0.0008020772264909935,0.0,0.0004512232279068005,0.0,9.512339916561274e-05,0.0,9.033125652473135e-05,0.0,9.512314134045623e-05,0.0,7.02578039451613e-05,303.15,285.15,297.9285239138805,298.35512903609623,298.2142961089298,297.8722769341812,298.53345614499125,298.1807364276158,0.0,0.0,-0.0,-4.7046526670485796e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.8236601863037996e-17,0.0,294.15,293.35785845543404,0.0008020844958038278,0.0,0.0004512273715186435,0.0,9.51242717623414e-05,0.0,9.033208596845026e-05,0.0,9.51240148623643e-05,0.0,7.025844849397646e-05,303.15,285.15,297.9294480333352,298.3557199702792,298.2150915748338,297.87324568853705,298.53391506284544,298.1814840659661,0.0,0.0,-0.0,-4.704739047993547e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.760414159839925e-17,0.0,294.15,293.34620518983695,0.0008020919769407407,0.0,0.00045123163399431193,0.0,9.51251694206758e-05,0.0,9.033293920804108e-05,0.0,9.512491344215893e-05,0.0,7.025911155299978e-05,303.15,285.15,297.9303329559074,298.35627131896194,298.2158494094234,297.87416773222645,298.53433768155656,298.1821918196151,0.0,0.0,-0.0,-4.7048279085383666e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.6638774614044553e-17,0.0,294.15,293.3345493256221,0.0008020995884318025,0.0,0.00045123596957117495,0.0,9.51260824924415e-05,0.0,9.033380708212595e-05,0.0,9.512582743254157e-05,0.0,7.025978599617158e-05,303.15,285.15,297.9311865972697,298.3567914898653,298.2165772194456,297.8750523897469,298.5347314252869,298.1828678243229,0.0,0.0,-0.0,-4.704918294416691e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.513136376607591e-17,0.0,294.15,293.32289032886445,0.0008021074392835282,0.0,0.00045124043943445746,0.0,9.51270238779314e-05,0.0,9.03347018396294e-05,0.0,9.512676973207427e-05,0.0,7.026048135150727e-05,303.15,285.15,297.93199740858904,298.35726678420144,298.2172637957345,297.8758855634239,298.5350845628979,298.1834996229694,0.0,0.0,-0.0,-4.705011481659227e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.433108680495312e-17,0.0,294.15,293.31123009803326,0.0008021153800433736,0.0,0.0004512449597545628,0.0,9.512797590182094e-05,0.0,9.033560669830063e-05,0.0,9.512772266849618e-05,0.0,7.026118456424401e-05,303.15,285.15,297.93279233281874,298.35772590677044,298.2179350051651,297.87670039709576,298.5354233123605,298.1841153908421,0.0,0.0,-0.0,-4.705105722089214e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.4174115818338306e-17,0.0,294.15,293.2995678834186,0.0008021235396583424,0.0,0.00045124960294165876,0.0,9.512895383066734e-05,0.0,9.033653615420016e-05,0.0,9.512870150671879e-05,0.0,7.026190691011672e-05,303.15,285.15,297.93355868870225,298.35815432042597,298.21857862412645,297.87748114376336,298.53573457771284,298.1847014709462,0.0,0.0,-0.0,-4.705202525836775e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.363264954126877e-17,0.0,294.15,293.2879041870278,0.0008021318615106743,0.0,0.0004512543371950464,0.0,9.512995095987807e-05,0.0,9.033748384103512e-05,0.0,9.512969954278228e-05,0.0,7.026264343717167e-05,303.15,285.15,297.9343028129856,298.3585585159965,298.21920075595784,297.87823528588854,298.5360242325003,298.1852643206658,0.0,0.0,-0.0,-4.705301229779294e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066516.0,21066516.0,293.1444376142857,287.35546481097805,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.2151509082054028e-17,0.0,294.15,293.27623846313486,0.0008021403671298995,0.0,0.00045125917453711086,0.0,9.513096982501151e-05,0.0,9.033845216567727e-05,0.0,9.513071931114622e-05,0.0,7.026339601810207e-05,303.15,285.15,297.93501524251536,298.35892803835054,298.2197921452195,297.87895221769713,298.5362835996216,298.18579424868085,0.0,0.0,-0.0,-4.705402084726669e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.172554046164701e-17,0.0,294.15,293.26457141044426,0.0008021490438549002,0.0,0.00045126410790723403,0.0,9.513200893685094e-05,0.0,9.033943971458781e-05,0.0,9.513175932334966e-05,0.0,7.026416355301982e-05,303.15,285.15,297.935704164601,298.3592709654264,298.22036060879344,297.87964153460285,298.53651984715236,298.18629942411525,0.0,0.0,-0.0,-4.7055049434804404e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.1376830563425933e-17,0.0,294.15,293.25290318496553,0.0008021578941380899,0.0,0.00045126913867117634,0.0,9.513306858348995e-05,0.0,9.034044676119484e-05,0.0,9.513281986731092e-05,0.0,7.026494625470011e-05,303.15,285.15,297.9363694310006,298.3595863319269,298.22090594598194,297.88030279349925,298.5367321415803,298.18677932879785,0.0,0.0,-0.0,-4.7056098345935025e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.036392517090866e-17,0.0,294.15,293.2412335769752,0.0008021669337199141,0.0,0.00045127427558212054,0.0,9.513415061145995e-05,0.0,9.034147505791509e-05,0.0,9.513390278830344e-05,0.0,7.026574548691427e-05,303.15,285.15,297.9370023331438,298.35986353995526,298.2214194693321,297.88092603483796,298.53691181807244,298.18722463906835,0.0,0.0,-0.0,-4.7057169407156e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.0102018724923745e-17,0.0,294.15,293.2295632165729,0.0008021761551253859,0.0,0.000451279514543791,0.0,9.513525415588478e-05,0.0,9.034252378460081e-05,0.0,9.513500722278409e-05,0.0,7.026656061094237e-05,303.15,285.15,297.93761368291774,298.36011476707955,298.2219116868174,297.8815242019393,298.5370696254098,298.18764679283277,0.0,0.0,-0.0,-4.7058261764586946e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.9843480734964506e-17,0.0,294.15,293.21789239840706,0.0008021855472022496,0.0,0.0004512848493213443,0.0,9.513637790190721e-05,0.0,9.034359169304867e-05,0.0,9.513613185637504e-05,0.0,7.026739065566222e-05,303.15,285.15,297.9382077579616,298.3603445283875,298.2223867906506,297.8821021111122,298.53720942544965,298.18805012271235,0.0,0.0,-0.0,-4.7059374118519297e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.8903230561622777e-17,0.0,294.15,293.20622115679106,0.000802195126957332,0.0,0.00045129028933252996,0.0,9.513752383675408e-05,0.0,9.034468066876422e-05,0.0,9.513727867444858e-05,0.0,7.026823708872882e-05,303.15,285.15,297.93877293852506,298.36053754740936,298.2228330836976,297.8826461224594,298.5373187416013,298.18842168673854,0.0,0.0,-0.0,-4.706050843429138e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.8599820682507006e-17,0.0,294.15,293.194549796398,0.0008022048516592265,0.0,0.0004512958105934767,0.0,9.513868690365253e-05,0.0,9.034578591031524e-05,0.0,9.513844262092347e-05,0.0,7.026909617526578e-05,303.15,285.15,297.9393144105197,298.36070022416584,298.22325554015714,297.8831626548945,298.53740332838544,298.1887672316245,0.0,0.0,-0.0,-4.706165971036312e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.8479824719038682e-17,0.0,294.15,293.1828790084651,0.0008022148453073738,0.0,0.0004513014828081293,0.0,9.513988179773441e-05,0.0,9.034692137192454e-05,0.0,9.513963839020746e-05,0.0,7.02699787690068e-05,303.15,285.15,297.9398299787029,298.36082742391693,298.2236518365062,297.88364856758716,298.53745938467796,298.1890834382782,0.0,0.0,-0.0,-4.70628424854081e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.82421502444977e-17,0.0,294.15,293.17120849955535,0.0008022249700370294,0.0,0.00045130722859664375,0.0,9.514109220416847e-05,0.0,9.034807156259428e-05,0.0,9.51408496697232e-05,0.0,7.027087281999945e-05,303.15,285.15,297.9403329206126,298.3609373317116,298.2240353817722,297.88411955550464,298.537501534877,298.18938534489564,0.0,0.0,-0.0,-4.7064040621042046e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7604189107148032e-17,0.0,294.15,293.15953869051145,0.0008022352517769902,0.0,0.00045131306239619396,0.0,9.514232116834369e-05,0.0,9.03492393726784e-05,0.0,9.514207950299602e-05,0.0,7.027178057745321e-05,303.15,285.15,297.94081209396177,298.3610150891485,298.2243945218637,297.88456340478075,298.53751856127633,298.1896607342062,0.0,0.0,-0.0,-4.706525712948779e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6608019200150296e-17,0.0,294.15,293.1478702005289,0.0008022457718578844,0.0,0.000451319029992731,0.0,9.514357834212085e-05,0.0,9.035043396812538e-05,0.0,9.514333754224077e-05,0.0,7.027270917021941e-05,303.15,285.15,297.9412715190998,298.36106341185433,298.22473343622283,297.8849838476739,298.53751291934736,298.18991302683963,0.0,0.0,-0.0,-4.70665015611313e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.634144904530596e-17,0.0,294.15,293.1362021302726,0.0008022564065863807,0.0,0.00045132506194813047,0.0,9.514484908524522e-05,0.0,9.035164144783467e-05,0.0,9.514460914908753e-05,0.0,7.027364778516139e-05,303.15,285.15,297.94172096174196,298.36109773932685,298.2250620994092,297.8853926439303,298.53749614908196,298.19015391869806,0.0,0.0,-0.0,-4.706775943342699e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5567136791184602e-17,0.0,294.15,293.1245364639107,0.0008022673482076193,0.0,0.0004513312661390905,0.0,9.514615614288097e-05,0.0,9.035288340812617e-05,0.0,9.514591706520775e-05,0.0,7.027461322158416e-05,303.15,285.15,297.94214258067876,298.36108919283214,298.2253620541349,297.8857687181119,298.53744734469876,298.19036197809135,0.0,0.0,-0.0,-4.7069053248657675e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5317273516407593e-17,0.0,294.15,293.11287172698513,0.0008022784157338723,0.0,0.00045133754102527455,0.0,9.514747810561771e-05,0.0,9.035413952116622e-05,0.0,9.51472398847092e-05,0.0,7.027558966676733e-05,303.15,285.15,297.94255499175074,298.3610663151152,298.2256523491505,297.88613419331296,298.5373879300543,298.19055915587677,0.0,0.0,-0.0,-4.7070361827885685e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5218454768383975e-17,0.0,294.15,293.1012101358391,0.0008022898001035758,0.0,0.0004513439937665972,0.0,9.514883756729206e-05,0.0,9.035543123976288e-05,0.0,9.514860019815697e-05,0.0,7.027659380825832e-05,303.15,285.15,297.9429421244405,298.3610023001884,298.2259165017083,297.886469282928,298.53729792646317,298.19072562714564,0.0,0.0,-0.0,-4.707170752453515e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.449735372139107e-17,0.0,294.15,293.0895499605142,0.0008023012595508316,0.0,0.0004513504885554444,0.0,9.515020589545567e-05,0.0,9.03567313761232e-05,0.0,9.514996937571539e-05,0.0,7.027760449837477e-05,303.15,285.15,297.94331674351747,298.36091845977774,298.22616747016195,297.8867897842765,298.5371934411583,298.1908771797784,0.0,0.0,-0.0,-4.707306201163367e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4403824651555706e-17,0.0,294.15,293.0778904428515,0.0008023128010381828,0.0,0.00045135702938996295,0.0,9.515158393194618e-05,0.0,9.03580407305625e-05,0.0,9.515134826024064e-05,0.0,7.027862235895214e-05,303.15,285.15,297.9436838044584,298.3608233967695,298.22641013619227,297.8871021088086,298.537081131506,298.19102011554696,0.0,0.0,-0.0,-4.7074426123286564e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4218572815702952e-17,0.0,294.15,293.06623311136053,0.0008023246751072204,0.0,0.0004513637570901054,0.0,9.515300136493871e-05,0.0,9.03593874942289e-05,0.0,9.515276653822806e-05,0.0,7.027966931748121e-05,303.15,285.15,297.94403564120734,298.3607024588626,298.2266370089808,297.8873963480626,298.5369495347553,298.1911441983737,0.0,0.0,-0.0,-4.7075829234633506e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.403570355833314e-17,0.0,294.15,293.05457729493276,0.000802336779647165,0.0,0.0004513706142839735,0.0,9.515444609882352e-05,0.0,9.036076018165784e-05,0.0,9.515421211500951e-05,0.0,7.028073644023866e-05,303.15,285.15,297.9443769270954,298.3605635891982,298.2268529366134,297.8876780537124,298.53680457173914,298.19125521567173,0.0,0.0,-0.0,-4.7077259379525584e-08,298.7921581956213,299.52300271740944,299.5042891753013,298.3989986514212,299.67403438544073,0.0,0.0,0.4606685323997574,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.403570355833314e-17,0.0,294.15,293.05457729493276,0.000802336779647165,0.0,0.0004513706142839735,0.0,9.515444609882352e-05,0.0,9.036076018165784e-05,0.0,9.515421211500951e-05,0.0,7.028073644023866e-05,303.15,285.15,297.9443769270954,298.3605635891982,298.2268529366134,297.8876780537124,298.53680457173914,298.19125521567173,0.0,0.0,-0.0,-4.7077259379525584e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3544849504092584e-17,0.0,294.15,293.0429255531544,0.0008023490618065346,0.0,0.00045137757101272526,0.0,9.515591182076216e-05,0.0,9.036215279555816e-05,0.0,9.515567867491024e-05,0.0,7.028181906442478e-05,303.15,285.15,297.9446933648572,298.3603839528844,298.22704245391134,297.88793053653177,298.53662851525615,298.1913357646881,0.0,0.0,-0.0,-4.7078710310403635e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3327445334086777e-17,0.0,294.15,293.0312781742883,0.0008023615437114422,0.0,0.00045138463979180334,0.0,9.515740116833176e-05,0.0,9.036356784135422e-05,0.0,9.51571688563321e-05,0.0,7.028291913819104e-05,303.15,285.15,297.9449908342824,298.36017532825844,298.227212365459,297.88815990062164,298.5364256887231,298.1913928234689,0.0,0.0,-0.0,-4.7080184638801876e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3241463879172042e-17,0.0,294.15,293.01963460299936,0.0008023741878075838,0.0,0.00045139179953533474,0.0,9.515890969585234e-05,0.0,9.036500109778269e-05,0.0,9.515867821412616e-05,0.0,7.028403337800317e-05,303.15,285.15,297.9452717541688,298.3599414139084,298.2273651719276,297.8883690932871,298.53619950343045,298.19142938734444,0.0,0.0,-0.0,-4.7081677967016505e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2614039241630897e-17,0.0,294.15,293.0079929327834,0.0008023868950297845,0.0,0.0004513989946306248,0.0,9.516042567798074e-05,0.0,9.036644143150995e-05,0.0,9.5160195024485e-05,0.0,7.028515312364868e-05,303.15,285.15,297.9455423344142,298.35969123284286,298.22750626378814,297.88856645779475,298.5359609047734,298.1914534387227,0.0,0.0,-0.0,-4.7083178694165744e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2411575217876417e-17,0.0,294.15,292.9963537955996,0.0008023997071349991,0.0,0.0004514062485605734,0.0,9.516195406531719e-05,0.0,9.036789354363273e-05,0.0,9.516172423787893e-05,0.0,7.028628203161678e-05,303.15,285.15,297.94580284849087,298.35942606234124,298.2276361535446,297.8887519815116,298.5357083766269,298.191465084503,0.0,0.0,-0.0,-4.7084691719498523e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2331502460625087e-17,0.0,294.15,292.98472092876557,0.0008024126643903338,0.0,0.0004514135837608889,0.0,9.51634995903554e-05,0.0,9.036936192582023e-05,0.0,9.516327058401809e-05,0.0,7.028742359715529e-05,303.15,285.15,297.94604154055816,298.3591292590287,298.2277427117033,297.8889110174504,298.53542282477434,298.19144947070293,0.0,0.0,-0.0,-4.708622172474448e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1747194824226561e-17,0.0,294.15,292.9730906546363,0.0008024256919268361,0.0,0.00045142095833168285,0.0,9.516505341729378e-05,0.0,9.037083818982957e-05,0.0,9.516482522991523e-05,0.0,7.028857129432889e-05,303.15,285.15,297.94627039048106,298.35881803188613,298.22783884472796,297.8890584563071,298.5351232098252,298.19142178664555,0.0,0.0,-0.0,-4.708775996886781e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1671408289235452e-17,0.0,294.15,292.9614614063822,0.0008024387688855112,0.0,0.00045142836062676264,0.0,9.516661308984323e-05,0.0,9.037232000409676e-05,0.0,9.516638572041653e-05,0.0,7.028972330899449e-05,303.15,285.15,297.94649403155773,298.3584989398773,298.2279296025773,297.8892002723738,298.53481737372107,298.19138804402144,0.0,0.0,-0.0,-4.708930402232182e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1010957209140012e-17,0.0,294.15,292.9498394615613,0.000802451909549232,0.0,0.00045143579835742377,0.0,9.516818023778643e-05,0.0,9.037380891269189e-05,0.0,9.516795368115342e-05,0.0,7.029088084467137e-05,303.15,285.15,297.94669557667305,298.35814860373256,298.22799499917903,297.88931554674275,298.5344772077006,298.1913263868056,0.0,0.0,-0.0,-4.709085549514446e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0764327216473137e-17,0.0,294.15,292.9382199274797,0.0008024650614919366,0.0,0.0004514432423081087,0.0,9.516974869858114e-05,0.0,9.037529906661285e-05,0.0,9.516952295314419e-05,0.0,7.029203934992636e-05,303.15,285.15,297.9468903732147,298.35778884547636,298.22805265189777,297.8894226729228,298.5341265154373,298.1912562117898,0.0,0.0,-0.0,-4.7092408291587506e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0387879136516308e-17,0.0,294.15,292.926604578629,0.0008024782479065698,0.0,0.00045145070541706276,0.0,9.517132120116034e-05,0.0,9.03767930561033e-05,0.0,9.517109626392247e-05,0.0,7.029320084026167e-05,303.15,285.15,297.9470717354763,298.3574099986324,298.228094223627,297.8895144605876,298.5337556829815,298.19116922026103,0.0,0.0,-0.0,-4.709396511141021e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0155205218472492e-17,0.0,294.15,292.91499310866527,0.0008024914250063354,0.0,0.0004514581630976983,0.0,9.517289256178922e-05,0.0,9.037828595908e-05,0.0,9.517266843034761e-05,0.0,7.029436148702169e-05,303.15,285.15,297.94724313630275,298.3570174067534,298.228124134214,297.88959437450825,298.5333689074119,298.19106959183813,0.0,0.0,-0.0,-4.709552082496411e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0089689337690092e-17,0.0,294.15,292.90338637091173,0.0008025045934506746,0.0,0.00045146561567932394,0.0,9.5174462850425e-05,0.0,9.037977784151064e-05,0.0,9.517423952184178e-05,0.0,7.029552134184662e-05,303.15,285.15,297.9474023868728,298.35660804996576,298.22813982167645,297.88965980496494,298.5329626843033,298.1909545495567,0.0,0.0,-0.0,-4.7097075501024404e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.611606269732592e-18,0.0,294.15,292.8917849389084,0.000802517758007221,0.0,0.0004514730658198937,0.0,9.517603262770896e-05,0.0,9.038126923552106e-05,0.0,9.517581009873275e-05,0.0,7.029668081880668e-05,303.15,285.15,297.94754806649337,298.3561799923278,298.22813930641047,297.8897095493883,298.5325358394066,298.1908225508053,0.0,0.0,-0.0,-4.709862969418064e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.396319774762531e-18,0.0,294.15,292.8801869930916,0.0008025308965606561,0.0,0.0004514805011753679,0.0,9.517759929012134e-05,0.0,9.03827576698346e-05,0.0,9.517737755875241e-05,0.0,7.02978379950211e-05,303.15,285.15,297.94768557226917,298.3557407884468,298.2281290678577,297.8897498098255,298.53209642574933,298.1906803328297,0.0,0.0,-0.0,-4.710018082854964e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.335699811609363e-18,0.0,294.15,292.8685956701056,0.0008025439775481401,0.0,0.0004514879038610371,0.0,9.517915906900728e-05,0.0,9.03842395642091e-05,0.0,9.517893813159455e-05,0.0,7.029899008688177e-05,303.15,285.15,297.9478087551628,298.3552822483804,298.2281020759141,297.88977304444074,298.53163395552474,298.19052001588454,0.0,0.0,-0.0,-4.7101725172676344e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.893343277321239e-18,0.0,294.15,292.857009159345,0.0008025570286678938,0.0,0.000451495289538839,0.0,9.51807152650668e-05,0.0,9.038571805395626e-05,0.0,9.518049511897904e-05,0.0,7.030013953233163e-05,303.15,285.15,297.94792152555397,298.35480962609944,298.2280627492639,297.88978414391244,298.5311552515422,298.19034665927444,0.0,0.0,-0.0,-4.7103265993940763e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.83596824595761e-18,0.0,294.15,292.8454265763519,0.0008025700506790865,0.0,0.000451502658675567,0.0,9.51822679761943e-05,0.0,9.038719323248347e-05,0.0,9.518204861931143e-05,0.0,7.030128640370376e-05,303.15,285.15,297.9480257916632,298.3543254724259,298.2280131641479,297.889785619621,298.53066391417235,298.1901627924061,0.0,0.0,-0.0,-4.7104803389452895e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792563,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.638054954468624e-18,0.0,294.15,292.83385183219264,0.0008025829755117349,0.0,0.00045150997283973873,0.0,9.51838091023538e-05,0.0,9.038865740626056e-05,0.0,9.518359053078509e-05,0.0,7.030242471823995e-05,303.15,285.15,297.94811559538084,298.3538221413261,298.22794675129404,297.8897699513029,298.53014916388304,298.1899607206374,0.0,0.0,-0.0,-4.710632934024779e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.526958382743874e-18,0.0,294.15,292.8222810870912,0.0008025958507731018,0.0,0.0004515172589627702,0.0,9.51853443190851e-05,0.0,9.039011596658584e-05,0.0,9.518512653085798e-05,0.0,7.030355866798211e-05,303.15,285.15,297.9481980209149,298.3533090270086,298.227871753684,297.8897455368256,298.52962246968013,298.18974936162266,0.0,0.0,-0.0,-4.7107849464988274e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.228755155872121e-18,0.0,294.15,292.81071735129353,0.000802608675706779,0.0,0.000451524516505909,0.0,9.518687351428293e-05,0.0,9.039156880572275e-05,0.0,9.518665650595472e-05,0.0,7.030468817004726e-05,303.15,285.15,297.9482674464912,298.35277850569514,298.22778116270854,297.8897064258898,298.52907623716516,298.18952195558995,0.0,0.0,-0.0,-4.7109363651311845e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.044442585656551e-18,0.0,294.15,292.79915876112034,0.0008026214184593336,0.0,0.00045153172763660735,0.0,9.518839292750694e-05,0.0,9.039301235364941e-05,0.0,9.518817669676545e-05,0.0,7.030581044705028e-05,303.15,285.15,297.9483286956646,298.3522373348861,298.2276811179607,297.8896576442017,298.52851671754894,298.18928430205244,0.0,0.0,-0.0,-4.711086817750892e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.992544201521088e-18,0.0,294.15,292.78760658215975,0.0008026340740394068,0.0,0.00045153888950233596,0.0,9.518990195798955e-05,0.0,9.039444603935878e-05,0.0,9.518968650194352e-05,0.0,7.030692505523388e-05,303.15,285.15,297.94837975929033,298.35168289805955,298.2275692969153,297.88959681474455,298.5279406448435,298.1890338827707,0.0,0.0,-0.0,-4.711236244799613e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.613830851212532e-18,0.0,294.15,292.77606118582145,0.0008026466694177525,0.0,0.0004515460172647826,0.0,9.519140380214782e-05,0.0,9.039587289811038e-05,0.0,9.519118911775033e-05,0.0,7.030803435545207e-05,303.15,285.15,297.9484199641719,298.3511141452114,298.2274446056646,297.889523610527,298.5273478718945,298.18877003949393,0.0,0.0,-0.0,-4.711384962624791e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
