,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.3952716381159e-18,0.0,294.15,292.76452019132904,0.0008026592024451663,0.0,0.0004515531098046717,0.0,9.519289822285888e-05,0.0,9.039729270574126e-05,0.0,9.519268430822949e-05,0.0,7.030913817263209e-05,303.15,285.15,297.94845361932084,298.35053685734624,298.2273122041656,297.8894429026204,298.5267449190743,298.1884981005055,0.0,0.0,-0.0,-4.711532947808459e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.136645552811881e-18,0.0,294.15,292.75298758639207,0.0008026716279713131,0.0,0.00045156014159223424,0.0,9.519437983983147e-05,0.0,9.039870035153269e-05,0.0,9.519416669140663e-05,0.0,7.031023253281482e-05,303.15,285.15,297.94847518544634,298.3499439523425,298.22716578766153,297.88934802515047,298.526122586841,298.18821110748837,0.0,0.0,-0.0,-4.711679667585673e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.689367119097289e-18,0.0,294.15,292.7414611371166,0.0008026839755574217,0.0,0.00045156712934189846,0.0,9.519585217557849e-05,0.0,9.040009918149134e-05,0.0,9.519563979087903e-05,0.0,7.031132003777707e-05,303.15,285.15,297.94848863284506,298.3493407410958,298.2270099876972,297.88924369010505,298.52548733129635,298.1879140766079,0.0,0.0,-0.0,-4.711825470683581e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.646210947532456e-18,0.0,294.15,292.7299396305295,0.0008026962627579779,0.0,0.0004515740829648844,0.0,9.519731731903736e-05,0.0,9.040149117972613e-05,0.0,9.519710569604793e-05,0.0,7.031240223042682e-05,303.15,285.15,297.94849523742784,298.3487285947599,298.2268460345653,297.88913169602705,298.5248415130347,298.187608615163,0.0,0.0,-0.0,-4.711970563887906e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.5395346810818605e-18,0.0,294.15,292.7184265769481,0.0008027084343770444,0.0,0.00045158097131263165,0.0,9.5198768704994e-05,0.0,9.040287011064867e-05,0.0,9.519855784043199e-05,0.0,7.031347426164837e-05,303.15,285.15,297.9484914164863,298.34810336850137,298.2266700973854,297.8890074703235,298.5241786963366,298.18729020980663,0.0,0.0,-0.0,-4.7121142971400864e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.455427797347872e-18,0.0,294.15,292.7069183668438,0.0008027205397603355,0.0,0.0004515878222539181,0.0,9.520021220710185e-05,0.0,9.040424155325003e-05,0.0,9.520000209909601e-05,0.0,7.031454046978125e-05,303.15,285.15,297.9484816218544,298.3474706479045,298.22648729362055,297.888876236134,298.52350614014154,298.186964387931,0.0,0.0,-0.0,-4.712257251961501e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.2296697587133144e-18,0.0,294.15,292.6954194825753,0.0008027325649236911,0.0,0.00045159462779283084,0.0,9.520164614142461e-05,0.0,9.040560390694843e-05,0.0,9.520143678640786e-05,0.0,7.031559961098076e-05,303.15,285.15,297.9484604936845,298.34682348322974,298.2262911092761,297.8887322597459,298.5228162394988,298.186624717087,0.0,0.0,-0.0,-4.71239926148077e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.090133896596517e-18,0.0,294.15,292.6839278557969,0.000802744498112081,0.0,0.0004516013813896552,0.0,9.520306912835581e-05,0.0,9.040695586246954e-05,0.0,9.520286052371915e-05,0.0,7.031665066632796e-05,303.15,285.15,297.9484315901708,298.34616689381875,298.22608605612896,297.8885791421311,298.5221138778489,298.18627551201973,0.0,0.0,-0.0,-4.712540189145852e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.050843653048067e-18,0.0,294.15,292.6724432655231,0.0008027563489398187,0.0,0.00045160808845923624,0.0,9.520448230932996e-05,0.0,9.040829850381527e-05,0.0,9.520427445254255e-05,0.0,7.031769447888691e-05,303.15,285.15,297.948395149049,298.3455011683738,298.2258724057201,297.8884171623568,298.521399435854,298.18591706427077,0.0,0.0,-0.0,-4.712680147918252e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.764134538370543e-18,0.0,294.15,292.6609666502148,0.0008027681364915333,0.0,0.00045161475971347077,0.0,9.520588794287181e-05,0.0,9.040963397544703e-05,0.0,9.520568083107145e-05,0.0,7.031873271677766e-05,303.15,285.15,297.94835009133186,298.3448247113159,298.22564863884804,297.8882454683118,298.52067187770996,298.1855481575035,0.0,0.0,-0.0,-4.712819361331495e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.6350260120246985e-18,0.0,294.15,292.6494961983334,0.0008027798527735564,0.0,0.0004516213907117877,0.0,9.520728509211428e-05,0.0,9.041096138833923e-05,0.0,9.520707872318144e-05,0.0,7.031976468807506e-05,303.15,285.15,297.9482988696941,298.344140791495,298.22541773453923,297.8880667385514,298.51993483063274,298.18517179298254,0.0,0.0,-0.0,-4.712957736654217e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.598671877916411e-18,0.0,294.15,292.6380352148186,0.0008027914634756417,0.0,0.0004516279620705182,0.0,9.520866967183364e-05,0.0,9.041227686212456e-05,0.0,9.520846404256807e-05,0.0,7.032078737538617e-05,303.15,285.15,297.94823868696625,298.34344638886546,298.22517670274783,297.8878774794167,298.519183527319,298.1847845570631,0.0,0.0,-0.0,-4.7130948693050964e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.333388167160017e-18,0.0,294.15,292.6265813227792,0.0008028030121457787,0.0,0.00045163449835057296,0.0,9.521004685894484e-05,0.0,9.041358531363358e-05,0.0,9.5209841966959e-05,0.0,7.032180460240835e-05,303.15,285.15,297.94817176010986,298.3427439364864,298.2249279054588,297.8876804985383,298.5184218102058,298.1843891821598,0.0,0.0,-0.0,-4.7132312718456855e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.213927755174726e-18,0.0,294.15,292.6151336305976,0.000802814507430259,0.0,0.0004516410044408712,0.0,9.521141768376428e-05,0.0,9.041488772156239e-05,0.0,9.521121352699568e-05,0.0,7.032281713014791e-05,303.15,285.15,297.94809897121405,298.3420343334277,298.2246721988158,297.8874770357446,298.51765141034616,298.1839867899097,0.0,0.0,-0.0,-4.713367046279663e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.180290318818964e-18,0.0,294.15,292.603697456344,0.0008028258843274175,0.0,0.0004516474436522628,0.0,9.521277441339788e-05,0.0,9.041617674116859e-05,0.0,9.521257098817552e-05,0.0,7.032381924702551e-05,303.15,285.15,297.9480165355276,298.3413139418088,298.2244056473905,297.8872622405563,298.5168658747986,298.18357284801635,0.0,0.0,-0.0,-4.7135014268205455e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.113665077605145e-18,0.0,294.15,292.59226672455753,0.0008028372052927671,0.0,0.0004516538512674214,0.0,9.521412448389928e-05,0.0,9.041745943560235e-05,0.0,9.521392178849937e-05,0.0,7.032481644539417e-05,303.15,285.15,297.9479295415973,298.34058845273654,298.2241339717979,297.8870420907443,298.5160731878453,298.18315344894427,0.0,0.0,-0.0,-4.7136351498134255e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.934830919065186e-18,0.0,294.15,292.58084558667474,0.0008028484655844778,0.0,0.00045166022452019827,0.0,9.521546731344914e-05,0.0,9.041873525120824e-05,0.0,9.521526534483069e-05,0.0,7.032580829545032e-05,303.15,285.15,297.94783441444895,298.3398533276813,298.2238527241766,297.8868129842651,298.5152685888194,298.1827244078783,0.0,0.0,-0.0,-4.713768157523499e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.6255478773627494e-18,0.0,294.15,292.56943352602286,0.0008028596333223916,0.0,0.0004516665454980563,0.0,9.521679912557874e-05,0.0,9.042000060201774e-05,0.0,9.521659788099686e-05,0.0,7.032679200792356e-05,303.15,285.15,297.9477324503923,298.3391108636016,298.2235637799563,297.8865758809989,298.5144534881197,298.1822872926138,0.0,0.0,-0.0,-4.7139000760166307e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.521942094740389e-18,0.0,294.15,292.55802728831924,0.0008028707468782184,0.0,0.0004516728358611485,0.0,9.521812448552669e-05,0.0,9.042125982414017e-05,0.0,9.521792396321179e-05,0.0,7.032777095473829e-05,303.15,285.15,297.9476260020036,298.3383634749585,298.2232697558402,297.886333568446,298.5136315537438,298.1818448709984,0.0,0.0,-0.0,-4.71403135735256e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.30767742539086e-18,0.0,294.15,292.5466335111766,0.0008028817535507373,0.0,0.00045167906581790714,0.0,9.521943711480168e-05,0.0,9.042250695369823e-05,0.0,9.521923731106415e-05,0.0,7.032874049851459e-05,303.15,285.15,297.94751063149164,298.33760666161805,298.22296558843584,297.88608101308984,298.5127963283325,298.18139204459357,0.0,0.0,-0.0,-4.714161379680069e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.211191494907583e-18,0.0,294.15,292.53524552970975,0.0008028927023049205,0.0,0.00045168526306608157,0.0,9.522074285039272e-05,0.0,9.042374753539579e-05,0.0,9.522054376356384e-05,0.0,7.032970495054592e-05,303.15,285.15,297.94739124232296,298.33684556777973,298.22265675372773,297.8858239477107,298.5119551716325,298.18093453663477,0.0,0.0,-0.0,-4.714290721070726e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.184023169502365e-18,0.0,294.15,292.52386823229136,0.0008029035481137109,0.0,0.00045169140217161307,0.0,9.522203633188447e-05,0.0,9.042497647765046e-05,0.0,9.522183795891341e-05,0.0,7.033066035157031e-05,303.15,285.15,297.94726484412837,298.3360775754486,298.2223400758889,297.8855586489233,298.5111034649746,298.1804689218728,0.0,0.0,-0.0,-4.714418850603387e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.985770223714552e-18,0.0,294.15,292.5124989247594,0.0008029143354427801,0.0,0.0004516975082079584,0.0,9.522332284428029e-05,0.0,9.042619879990346e-05,0.0,9.522312518289124e-05,0.0,7.033161060511668e-05,303.15,285.15,297.9471331665445,298.33530416495654,298.2220173507751,297.8852873424945,298.5102440269248,298.17999721033914,0.0,0.0,-0.0,-4.714546291615887e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.8588483378965736e-18,0.0,294.15,292.5011368826512,0.0008029250611261618,0.0,0.00045170357941136375,0.0,9.522460201552776e-05,0.0,9.042741414904705e-05,0.0,9.52244050636773e-05,0.0,7.033255543640137e-05,303.15,285.15,297.9469967363863,298.3345256899288,298.22168902799905,297.8850108388698,298.50937788623906,298.17952003588465,0.0,0.0,-0.0,-4.714673007256203e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.8339531395993376e-18,0.0,294.15,292.48978787636366,0.000802935641655888,0.0,0.00045170956869132044,0.0,9.522586391989177e-05,0.0,9.0428613098062e-05,0.0,9.522566767404089e-05,0.0,7.03334875142265e-05,303.15,285.15,297.9468527629928,298.333740441488,298.22135226656997,297.8847254419912,298.50850062289476,298.17903430718735,0.0,0.0,-0.0,-4.714798014495066e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.784643537818849e-18,0.0,294.15,292.47844502824876,0.0008029461536225514,0.0,0.00045171551927537145,0.0,9.522711766836792e-05,0.0,9.042980430060265e-05,0.0,9.522692212685437e-05,0.0,7.033441356804749e-05,303.15,285.15,297.9467052262503,298.3329519936039,298.22101151894515,297.88443584411743,298.50761810568315,298.17854453772,0.0,0.0,-0.0,-4.7149222156257626e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.652287677161565e-18,0.0,294.15,292.4671125099329,0.0008029565960724488,0.0,0.0004517214305432816,0.0,9.522836313133981e-05,0.0,9.04309876325936e-05,0.0,9.522816829136484e-05,0.0,7.033533350206643e-05,303.15,285.15,297.9465515877873,298.33215733500447,298.220663533508,297.88413963536215,298.50672715307536,298.1780478489475,0.0,0.0,-0.0,-4.715045597696036e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.535985127461873e-18,0.0,294.15,292.45578755339716,0.0008029669134651619,0.0,0.00045172727131072835,0.0,9.522959373394983e-05,0.0,9.04321568511192e-05,0.0,9.522939959355187e-05,0.0,7.033624246016284e-05,303.15,285.15,297.9463939625057,298.33135938416746,298.2203110149945,297.8838387498205,298.5058303396921,298.17754669023606,0.0,0.0,-0.0,-4.715167509640776e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.513172867633019e-18,0.0,294.15,292.44447027916584,0.0008029771210225854,0.0,0.0004517330501387635,0.0,9.523081128100415e-05,0.0,9.043331367003564e-05,0.0,9.523061783818553e-05,0.0,7.033714177535834e-05,303.15,285.15,297.9462322872547,298.33055808958966,298.21995389181694,297.8835331130658,298.50492757246,298.1770409908374,0.0,0.0,-0.0,-4.715288130128928e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.3467070423128162e-18,0.0,294.15,292.4331653423897,0.0008029872024383768,0.0,0.00045173875776691576,0.0,9.523201382147226e-05,0.0,9.04344562355661e-05,0.0,9.523182107304993e-05,0.0,7.033803000656207e-05,303.15,285.15,297.9460643127619,298.3297515068233,298.21958946967305,297.8832203219143,298.5040159506391,298.1765283123623,0.0,0.0,-0.0,-4.715407265811012e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.2401353271237787e-18,0.0,294.15,292.42186800195816,0.0008029971993005845,0.0,0.00045174441768514896,0.0,9.523320630605008e-05,0.0,9.043558925011028e-05,0.0,9.52330142501046e-05,0.0,7.033891081041193e-05,303.15,285.15,297.9458926445442,298.32894200152083,298.2192207685469,297.88290332043584,298.5030991986473,298.176011586739,0.0,0.0,-0.0,-4.715525407001595e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.219231729880412e-18,0.0,294.15,292.41057934108244,0.0008030070725845599,0.0,0.0004517500079205964,0.0,9.523438410284812e-05,0.0,9.043670831489801e-05,0.0,9.523419273721188e-05,0.0,7.033978076579625e-05,303.15,285.15,297.94571691295323,298.32812956168675,298.2188474210251,297.88258156377304,298.5021767098318,298.175490433854,0.0,0.0,-0.0,-4.715642094934494e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.0469091675623314e-18,0.0,294.15,292.39929945417276,0.0008030168366160962,0.0,0.0004517555365326729,0.0,9.523554891089e-05,0.0,9.043781504335928e-05,0.0,9.523535823339082e-05,0.0,7.03406411276078e-05,303.15,285.15,297.9455372207529,298.32731446581374,298.2184695643899,297.88225516161475,298.501248753723,298.1749650332589,0.0,0.0,-0.0,-4.715757497817124e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.9980041754133362e-18,0.0,294.15,292.38803060718504,0.000803026482037906,0.0,0.00045176099821775905,0.0,9.523669961265207e-05,0.0,9.043890837379558e-05,0.0,9.523650962057628e-05,0.0,7.034149107041711e-05,303.15,285.15,297.9453526284005,298.32649588930474,298.2180859233625,297.88192328015896,298.50031427025203,298.1744343982958,0.0,0.0,-0.0,-4.7158715048876505e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.8283558307822467e-18,0.0,294.15,292.3767713110333,0.0008030360257988587,0.0,0.000451766402540759,0.0,9.523783822412598e-05,0.0,9.043999022099117e-05,0.0,9.523764891516216e-05,0.0,7.034233208325124e-05,303.15,285.15,297.94516402458476,298.3256747771763,298.21769763009945,297.88158677369853,298.4993744542992,298.17389953197164,0.0,0.0,-0.0,-4.715984315782549e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.791979512493711e-18,0.0,294.15,292.36552226188013,0.000803045458164804,0.0,0.00045177174401586076,0.0,9.523896358897265e-05,0.0,9.04410594867417e-05,0.0,9.5238774960675e-05,0.0,7.034316331203459e-05,303.15,285.15,297.9449713654748,298.32485152568836,298.2173047773899,297.88124540822577,298.49842931132,298.1733604776198,0.0,0.0,-0.0,-4.7160958159276924e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.6683073930065575e-18,0.0,294.15,292.3542844909909,0.0008030547763614135,0.0,0.0004517770210669042,0.0,9.524007537513436e-05,0.0,9.044211585552979e-05,0.0,9.523988742484177e-05,0.0,7.034398451149841e-05,303.15,285.15,297.9447743736966,298.32402587064155,298.21690685220796,297.88089918091356,298.49747889046046,298.172817033584,0.0,0.0,-0.0,-4.716205972374074e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.6339895048669965e-18,0.0,294.15,292.3430553277532,0.0008030639984974556,0.0,0.00045178224392981685,0.0,9.524117573980488e-05,0.0,9.044316137645262e-05,0.0,9.524098846551592e-05,0.0,7.034479727497559e-05,303.15,285.15,297.94457422224923,298.3231986547055,298.21650523756864,297.88054935788887,298.49652463771406,298.1722704220253,0.0,0.0,-0.0,-4.7163149987723454e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.6169964319875772e-18,0.0,294.15,292.3318360289171,0.0008030731032089939,0.0,0.00045178740056694327,0.0,9.524226214556495e-05,0.0,9.044419363968976e-05,0.0,9.524207554501865e-05,0.0,7.03455997283224e-05,303.15,285.15,297.9443706982042,298.32237031938007,298.21609980398074,297.8801954975322,298.49556635200554,298.1717205342206,0.0,0.0,-0.0,-4.716422643754972e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.468908208417658e-18,0.0,294.15,292.3206284176391,0.0008030820968972052,0.0,0.00045179249454944644,0.0,9.524333534567473e-05,0.0,9.044521336019245e-05,0.0,9.5243149416193e-05,0.0,7.034639242787083e-05,303.15,285.15,297.94416319237655,298.32154044383196,298.2156897373589,297.87983709340887,298.49460351194534,298.1711667957843,0.0,0.0,-0.0,-4.7165289818485206e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.4529801506024254e-18,0.0,294.15,292.30943306729176,0.0008030909741185039,0.0,0.00045179752280995276,0.0,9.52443946935705e-05,0.0,9.044621992390322e-05,0.0,9.52442094324006e-05,0.0,7.034717489606696e-05,303.15,285.15,297.9439518379839,298.32070941333257,298.2152751701358,297.8794743268901,298.4936365468318,298.17060945903484,0.0,0.0,-0.0,-4.7166339489655545e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.4214316496172807e-18,0.0,294.15,292.298245687026,0.0008030997659434699,0.0,0.00045180250289989665,0.0,9.52454438883122e-05,0.0,9.044721684439832e-05,0.0,9.524525929368948e-05,0.0,7.034794986507918e-05,303.15,285.15,297.9437381085374,298.31987795812074,298.21485787741614,297.87910877754075,298.4926670981616,298.1700499639553,0.0,0.0,-0.0,-4.716737911505208e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.306696157457574e-18,0.0,294.15,292.28707044881435,0.0008031084299833445,0.0,0.0004518074109070942,0.0,9.524647788983346e-05,0.0,9.04481993347242e-05,0.0,9.524629395909116e-05,0.0,7.034871361228107e-05,303.15,285.15,297.94352095661304,298.3190462648204,298.21443667850457,297.87873918995564,298.4916942859553,298.16948747516983,0.0,0.0,-0.0,-4.716840370171042e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.2696720942949577e-18,0.0,294.15,292.2759078033912,0.000803116984449542,0.0,0.00045181225707204524,0.0,9.524749885702596e-05,0.0,9.044916944495171e-05,0.0,9.524731558742298e-05,0.0,7.034946773221873e-05,303.15,285.15,297.9433003749764,298.3182141693473,298.21401141244235,297.87836580457804,298.4907183386118,298.16892201999116,0.0,0.0,-0.0,-4.716941538739845e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.255029399918434e-18,0.0,294.15,292.2647546831617,0.0008031254430120068,0.0,0.00045181704913602606,0.0,9.524850842113941e-05,0.0,9.045012872476588e-05,0.0,9.524832581063661e-05,0.0,7.035021342976673e-05,303.15,285.15,297.94307739359994,298.31738223031755,298.21358336328296,297.87798964058175,298.48974031944226,298.1683545894449,0.0,0.0,-0.0,-4.717041578793619e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.2116656833020012e-18,0.0,294.15,292.2536109446261,0.0008031337991496157,0.0,0.0004518217834347335,0.0,9.524950580963774e-05,0.0,9.045107644059817e-05,0.0,9.524932385625404e-05,0.0,7.035095013433585e-05,303.15,285.15,297.94285224639196,298.31655101249686,298.2131528789405,297.8776108372544,298.4887606689262,298.167785528802,0.0,0.0,-0.0,-4.717140413782051e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.1136988531633866e-18,0.0,294.15,292.2424819381703,0.0008031420304347584,0.0,0.00045182644726963957,0.0,9.52504883466558e-05,0.0,9.045201005039663e-05,0.0,9.525030704727683e-05,0.0,7.035167586947778e-05,303.15,285.15,297.9426236657463,298.31572024032033,298.2127182659453,297.87722831056175,298.48777853233236,298.1672138029812,0.0,0.0,-0.0,-4.7172377785399036e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.1000624136139572e-18,0.0,294.15,292.2313650436803,0.0008031501412039166,0.0,0.00045183104312529476,0.0,9.52514565553467e-05,0.0,9.045293005149862e-05,0.0,9.525127590747738e-05,0.0,7.035239102162626e-05,303.15,285.15,297.94239266996055,298.31489078443616,298.2122808471648,297.8768429569788,298.4867950578499,298.16664046327804,0.0,0.0,-0.0,-4.717333724886237e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.0865139489826706e-18,0.0,294.15,292.22025564482806,0.0008031581773873115,0.0,0.0004518355969097297,0.0,9.525241589647088e-05,0.0,9.045384163040584e-05,0.0,9.525223589857189e-05,0.0,7.035309962413393e-05,303.15,285.15,297.9421601797687,298.31406214371617,298.211841692417,297.87645585412713,298.485810755891,298.16606612518405,0.0,0.0,-0.0,-4.717428793746328e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.936849301725335e-18,0.0,294.15,292.2091574281386,0.0008031660858546532,0.0,0.0004518400786800088,0.0,9.525336005844476e-05,0.0,9.045473879284397e-05,0.0,9.525318070823893e-05,0.0,7.035379701524531e-05,303.15,285.15,297.94192559843975,298.3132350048745,298.2114000324601,297.8760663846932,298.4848256592585,298.16549053594525,0.0,0.0,-0.0,-4.717522359859323e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.899604118025384e-18,0.0,294.15,292.1980701188978,0.0008031738900762241,0.0,0.0004518445016459342,0.0,9.525429182597326e-05,0.0,9.045562418330232e-05,0.0,9.525411312125946e-05,0.0,7.035448525173826e-05,303.15,285.15,297.94168911211494,298.3124094458856,298.2109559870229,297.8756748691154,298.48384008902764,298.1649139006333,0.0,0.0,-0.0,-4.7176146990218314e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.8154602099445932e-18,0.0,294.15,292.1869957695997,0.0008031815689841626,0.0,0.0004518488539278188,0.0,9.52552086950654e-05,0.0,9.04564954235946e-05,0.0,9.52550306332563e-05,0.0,7.035516248415188e-05,303.15,285.15,297.94145058936704,298.3115863303553,298.210509487148,297.8752809536452,298.4828542566786,298.1643363234388,0.0,0.0,-0.0,-4.717705563137465e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7294376617891328e-18,0.0,294.15,292.1759317907597,0.0008031891508425531,0.0,0.00045185315146522984,0.0,9.525611402542944e-05,0.0,9.045735570465e-05,0.0,9.525593660447693e-05,0.0,7.035583119398549e-05,303.15,285.15,297.9412105784213,298.31076545089275,298.21006122516667,297.8748852509787,298.48186853139015,298.1637582073699,0.0,0.0,-0.0,-4.717795285001419e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7016789953436732e-18,0.0,294.15,292.1648807452091,0.0008031966078972835,0.0,0.00045185737861039066,0.0,9.525700451880945e-05,0.0,9.04582018939486e-05,0.0,9.525682773618677e-05,0.0,7.035648894513169e-05,303.15,285.15,297.9409688683789,298.30994738093085,298.2096107929106,297.8744877536304,298.48088340108586,298.16317963938735,0.0,0.0,-0.0,-4.71788353783215e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.679793200039616e-18,0.0,294.15,292.1538392261729,0.0008032039664462094,0.0,0.0004518615502070184,0.0,9.525788330374757e-05,0.0,9.045903696302754e-05,0.0,9.525770715761522e-05,0.0,7.03571380483595e-05,303.15,285.15,297.9407260358987,298.3091317103588,298.2091589444756,297.874088980387,298.4798989278938,298.1626009198028,0.0,0.0,-0.0,-4.717970631544433e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6474911483220804e-18,0.0,294.15,292.14280881261595,0.0008032112020172575,0.0,0.0004518656524670198,0.0,9.525874747384274e-05,0.0,9.045985815164531e-05,0.0,9.525857196207074e-05,0.0,7.03577763569948e-05,303.15,285.15,297.94048201551055,298.3083192150784,298.20870563698116,297.87368873460395,298.4789154649802,298.1620222134309,0.0,0.0,-0.0,-4.718056278181478e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5745147094773215e-18,0.0,294.15,292.13179388064555,0.0008032183114011451,0.0,0.0004518696835271825,0.0,9.525959663713052e-05,0.0,9.046066508686755e-05,0.0,9.525942175676636e-05,0.0,7.035840358148786e-05,303.15,285.15,297.9402365007922,298.30751101165674,298.2082503480867,297.8732869448332,298.47793384217454,298.1614437295087,0.0,0.0,-0.0,-4.7181404388163165e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5643567938294318e-18,0.0,294.15,292.1207892694713,0.0008032253200218118,0.0,0.00045187365776268876,0.0,9.526043382305074e-05,0.0,9.04614606464082e-05,0.0,9.52602595721588e-05,0.0,7.035902195942958e-05,303.15,285.15,297.9399901590271,298.3067059348176,298.2077939469846,297.8728842742569,298.4769537117747,298.1608656053722,0.0,0.0,-0.0,-4.718223413580363e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.544237139848895e-18,0.0,294.15,292.1097953773987,0.000803232209764872,0.0,0.00045187756497921944,0.0,9.526125688257272e-05,0.0,9.046224278945122e-05,0.0,9.52610832591663e-05,0.0,7.035962990355035e-05,303.15,285.15,297.9397431348004,298.3059046820716,298.2073366628774,297.8724807260041,298.4759755689505,298.1602881549408,0.0,0.0,-0.0,-4.7183049895534946e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4568532473774662e-18,0.0,294.15,292.0988150749875,0.0008032389754372794,0.0,0.00045188140221788715,0.0,9.526206519246149e-05,0.0,9.046301092369384e-05,0.0,9.526189219402064e-05,0.0,7.036022695350109e-05,303.15,285.15,297.9394952653281,298.30510801505415,298.20687819039694,297.8720763139875,298.4750000075401,298.15971155846137,0.0,0.0,-0.0,-4.718385104921857e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4474544197201959e-18,0.0,294.15,292.08784950422887,0.0008032456026553865,0.0,0.0004518851613754168,0.0,9.526285704461855e-05,0.0,9.046376342693933e-05,0.0,9.526268466845657e-05,0.0,7.036081184767676e-05,303.15,285.15,297.93924677080525,298.3043166790277,298.20641873797297,297.8716713360662,298.47402778670045,298.1591362621145,0.0,0.0,-0.0,-4.718463590427535e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4288382816420788e-18,0.0,294.15,292.07689243214196,0.0008032521419267841,0.0,0.00045188887094753453,0.0,9.526363844512514e-05,0.0,9.04645060037094e-05,0.0,9.526346668970691e-05,0.0,7.036138902221298e-05,303.15,285.15,297.938997987628,298.3035286294937,298.2059588280098,297.87126604693117,298.47305764968894,298.15856182835034,0.0,0.0,-0.0,-4.718541041097111e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3611351674588869e-18,0.0,294.15,292.0659496461751,0.0008032585295061831,0.0,0.0004518924950008706,0.0,9.526440181982615e-05,0.0,9.04652314605158e-05,0.0,9.526423068259644e-05,0.0,7.036195288280743e-05,303.15,285.15,297.9387489655555,298.3027467168382,298.20549845831613,297.87086044413843,298.4720916773677,298.1579892524432,0.0,0.0,-0.0,-4.7186167065027434e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3392880098911557e-18,0.0,294.15,292.0550208425264,0.0008032647928007476,0.0,0.0004518960489591068,0.0,9.526515042014962e-05,0.0,9.04659428850496e-05,0.0,9.526497989861792e-05,0.0,7.036250583095743e-05,303.15,285.15,297.9384997568278,298.3019703794469,298.205037567034,297.8704548925814,298.47112973886647,298.1574184669513,0.0,0.0,-0.0,-4.7186909087093183e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3306476494354441e-18,0.0,294.15,292.04410358827874,0.0008032709338226827,0.0,0.00045189953398702627,0.0,9.526588449118029e-05,0.0,9.046664051045382e-05,0.0,9.526571458332132e-05,0.0,7.036304804770781e-05,303.15,285.15,297.9382506021107,298.3011992259636,298.2045765442805,297.8700494411778,298.47017158923126,298.1568494805528,0.0,0.0,-0.0,-4.7187636719957374e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3050595894356376e-18,0.0,294.15,292.03319598918034,0.0008032769661476814,0.0,0.00045190295774643,0.0,9.526660564776885e-05,0.0,9.046732587053135e-05,0.0,9.526643635190401e-05,0.0,7.036358072580119e-05,303.15,285.15,297.9380016003146,298.30043275304547,298.2041155622282,297.8696441147647,298.46921693068595,298.1562821922078,0.0,0.0,-0.0,-4.7188351563316854e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2472513266026548e-18,0.0,294.15,292.0223052222347,0.0008032828443035406,0.0,0.0004519062945687855,0.0,9.526730847993395e-05,0.0,9.046799382674918e-05,0.0,9.526713979313867e-05,0.0,7.036409986937401e-05,303.15,285.15,297.93775290564054,298.2996738691888,298.20365453518724,297.86923949642824,298.46826831183273,298.1557178236555,0.0,0.0,-0.0,-4.718904825645655e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1881524068263227e-18,0.0,294.15,292.01143037411606,0.0008032885644540616,0.0,0.00045190954231134504,0.0,9.526799253574578e-05,0.0,9.046864395012962e-05,0.0,9.526782445530903e-05,0.0,7.036460514464436e-05,303.15,285.15,297.93750489694645,298.2989230619756,298.2031940116695,297.86883573038284,298.46732617308504,298.15515677481187,0.0,0.0,-0.0,-4.7189726351414514e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1690817417909946e-18,0.0,294.15,292.0005651094545,0.000803294188751859,0.0,0.00045191273601602634,0.0,9.526866520136052e-05,0.0,9.04692832556937e-05,0.0,9.526849772566172e-05,0.0,7.036510200706312e-05,303.15,285.15,297.9372573470044,298.2981771091582,298.202733883748,297.86843251841333,298.4663879318745,298.1545977580397,0.0,0.0,-0.0,-4.7190393165950686e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1136867571584457e-18,0.0,294.15,291.98971554970444,0.0008032996487341409,0.0,0.0004519158370965912,0.0,9.526931834336188e-05,0.0,9.046990401887006e-05,0.0,9.52691514697658e-05,0.0,7.036558444925997e-05,303.15,285.15,297.93701072641846,298.2974393985819,298.20227449972225,297.868030595818,298.4654567140185,298.15404238691184,0.0,0.0,-0.0,-4.719104064136517e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0817177646713164e-18,0.0,294.15,291.9788722506495,0.0008033049992619464,0.0,0.0004519188765277447,0.0,9.526995848998001e-05,0.0,9.047051244041609e-05,0.0,9.526979221745196e-05,0.0,7.036605729305299e-05,303.15,285.15,297.9367644773461,298.2967049034754,298.2018153185756,297.86762932273666,298.46452840647777,298.15348848572233,0.0,0.0,-0.0,-4.7191675245937064e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0574888044364092e-18,0.0,294.15,291.9680414440423,0.0008033101827057135,0.0,0.00045192182181686867,0.0,9.527057879242089e-05,0.0,9.047110201565497e-05,0.0,9.527041311889563e-05,0.0,7.036651547988867e-05,303.15,285.15,297.9365191881342,298.295977850067,298.2013568866055,297.8672291665168,298.46360661643,298.1529379415507,0.0,0.0,-0.0,-4.719229019351543e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0008823853607822e-18,0.0,294.15,291.9572228696068,0.0008033152224467081,0.0,0.0004519246861219387,0.0,9.527118202448564e-05,0.0,9.047167537870264e-05,0.0,9.527101694795223e-05,0.0,7.036696105849e-05,303.15,285.15,297.9362749775468,298.29525836289287,298.2008993675193,297.8668302213657,298.4626915000145,298.1523908858679,0.0,0.0,-0.0,-4.7192888231799945e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.84817533241381e-19,0.0,294.15,291.9464190833171,0.0008033201024138441,0.0,0.0004519274603741991,0.0,9.52717662747761e-05,0.0,9.047223071409958e-05,0.0,9.527160179282181e-05,0.0,7.036739261708236e-05,303.15,285.15,297.9360322354318,298.29454790686117,298.2004430507271,297.86643322051697,298.46178468296614,298.15184821930063,0.0,0.0,-0.0,-4.719346746652318e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
