,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.721515045700838e-19,0.0,294.15,291.9356260125404,0.0008033248493005664,0.0,0.0004519301596382524,0.0,9.527233471840285e-05,0.0,9.04727710376027e-05,0.0,9.527217082929906e-05,0.0,7.03678125008299e-05,303.15,285.15,297.9357906840853,298.2938442853533,298.19998776341265,297.86603766784765,298.46088410353644,298.1513089008471,0.0,0.0,-0.0,-4.719403104349431e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.534572461475812e-19,0.0,294.15,291.9248453109934,0.0008033293593182052,0.0,0.00045193272550747104,0.0,9.527287504280448e-05,0.0,9.047328465669718e-05,0.0,9.527271174458276e-05,0.0,7.03682116157033e-05,303.15,285.15,297.93555063107544,298.2931490700236,298.1995338174077,297.86564376918926,298.45999104049105,298.1507736656375,0.0,0.0,-0.0,-4.719456676382124e-08,299.55518838507504,299.480964935941,298.9439357768063,298.65117275080036,299.8503924598491,0.0,0.0,0.46032699524589266,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.534572461475812e-19,0.0,294.15,291.9248453109934,0.0008033293593182052,0.0,0.00045193272550747104,0.0,9.527287504280448e-05,0.0,9.047328465669718e-05,0.0,9.527271174458276e-05,0.0,7.03682116157033e-05,303.15,285.15,297.93555063107544,298.2931490700236,298.1995338174077,297.86564376918926,298.45999104049105,298.1507736656375,0.0,0.0,-0.0,-4.719456676382124e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.112233837772452e-19,0.0,294.15,291.91408165864374,0.0008033331250833842,0.0,0.000451934872490244,0.0,9.527332706364545e-05,0.0,9.04737144183258e-05,0.0,9.527316435369757e-05,0.0,7.036854550972162e-05,303.15,285.15,297.9353129262322,298.29246660109675,298.1990818484546,297.8652525747783,298.45910879076155,298.1502445482647,0.0,0.0,-0.0,-4.719501499976859e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.0534466431335e-19,0.0,294.15,291.9033291576956,0.0008033356262861316,0.0,0.0004519363079402672,0.0,9.527362908657735e-05,0.0,9.047400173698228e-05,0.0,9.527346696337504e-05,0.0,7.036876861570994e-05,303.15,285.15,297.935077124801,298.2917949977261,298.1986313680569,297.8648631105675,298.458234263019,298.14972017283407,0.0,0.0,-0.0,-4.7195314627836445e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.937007596421397e-19,0.0,294.15,291.89258904520545,0.0008033367005154378,0.0,0.0004519369404770833,0.0,9.527376184767794e-05,0.0,9.047412831905089e-05,0.0,9.527360030954434e-05,0.0,7.036886670539261e-05,303.15,285.15,297.9348439704543,298.2911391051545,298.19818284373997,297.8644753676216,298.4573693851637,298.1492021344268,0.0,0.0,-0.0,-4.7195446560975114e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.431288305860592e-19,0.0,294.15,291.8818638985415,0.0008033363981975576,0.0,0.000451936798441666,0.0,9.527373132197274e-05,0.0,9.047409983819832e-05,0.0,9.527357036681481e-05,0.0,7.036884419187979e-05,303.15,285.15,297.9346141060353,298.2905021638553,298.19773669817795,297.8640899972031,298.4565161105303,298.14869181516036,0.0,0.0,-0.0,-4.719541671789556e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.376894202776982e-19,0.0,294.15,291.8711545431533,0.0008033346908703988,0.0,0.0004519358658157553,0.0,9.527353413271659e-05,0.0,9.047391308770596e-05,0.0,9.527337375834958e-05,0.0,7.036869858111388e-05,303.15,285.15,297.9343884858357,298.28988848685776,298.1972935013053,297.86370738425063,298.45567577009535,298.148190725669,0.0,0.0,-0.0,-4.719522175324953e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.269156496483737e-19,0.0,294.15,291.8604550618362,0.0008033320133200463,0.0,0.0004519343872625143,0.0,9.527322185692581e-05,0.0,9.047361704709032e-05,0.0,9.5273062062009e-05,0.0,7.036846796775067e-05,303.15,285.15,297.9341657468247,298.28929039131987,298.1968523036818,297.8633264796821,298.4548438000615,298.147695744314,0.0,0.0,-0.0,-4.719491276778253e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.877336334836946e-19,0.0,294.15,291.84977110645707,0.000803327862474564,0.0,0.00045193207970831996,0.0,9.527273482012278e-05,0.0,9.047315504736489e-05,0.0,9.527257560255789e-05,0.0,7.036810827638184e-05,303.15,285.15,297.9339479901823,298.2887183998172,298.19641456175583,297.86294842811066,298.45402549905,298.14721097578325,0.0,0.0,-0.0,-4.7194430640817506e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.750899657396244e-19,0.0,294.15,291.839102830177,0.0008033225165129981,0.0,0.0004519290996493054,0.0,9.527210601358997e-05,0.0,9.047255841779342e-05,0.0,9.527194737121403e-05,0.0,7.03676438742527e-05,303.15,285.15,297.93373545960395,298.28817222396935,298.19598043750455,297.8625737673249,298.4532206905859,298.1467365157977,0.0,0.0,-0.0,-4.719380806020494e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.383636229988569e-19,0.0,294.15,291.82844884350425,0.0008033161547241947,0.0,0.00045192554796485534,0.0,9.527135670368733e-05,0.0,9.047184735359608e-05,0.0,9.527119863453329e-05,0.0,7.036709046863508e-05,303.15,285.15,297.9335280453718,298.28765022393804,298.1955499244096,297.86220229136296,298.45242816755444,298.14627173052736,0.0,0.0,-0.0,-4.71930660977826e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.218253137976789e-19,0.0,294.15,291.81780924833623,0.0008033085148193439,0.0,0.00045192127709873684,0.0,9.527045578377284e-05,0.0,9.047099231520522e-05,0.0,9.52702982859335e-05,0.0,7.036642508427256e-05,303.15,285.15,297.9333261717608,298.2871536445689,298.19512340584896,297.86183408616404,298.45164844339956,298.1458171503485,0.0,0.0,-0.0,-4.719217393888384e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.898517029393721e-19,0.0,294.15,291.80718312042916,0.0008032999600337465,0.0,0.00045191649140770073,0.0,9.526944633457302e-05,0.0,9.047003421318177e-05,0.0,9.526928940621126e-05,0.0,7.036567954044692e-05,303.15,285.15,297.93312947282664,298.28667980834365,298.19470056896733,297.86146954883094,298.4508803938742,298.14537195856855,0.0,0.0,-0.0,-4.719117426768818e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.85401153594973e-19,0.0,294.15,291.7965723803425,0.0008032900669472299,0.0,0.00045191095266925585,0.0,9.526827813616977e-05,0.0,9.046892535732611e-05,0.0,9.526812177527526e-05,0.0,7.036481674488805e-05,303.15,285.15,297.9329391672323,298.2862336079814,298.1942823174917,297.8611090801137,298.45012627735196,298.1449380900342,0.0,0.0,-0.0,-4.719001733547911e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.809793167831116e-19,0.0,294.15,291.7859709529346,0.000803279403623407,0.0,0.00045190498052176815,0.0,9.526701857129548e-05,0.0,9.046772973658834e-05,0.0,9.526686277663682e-05,0.0,7.03638864662961e-05,303.15,285.15,297.932752730977,298.2858041330279,298.1938668412434,297.86075107365974,298.4493805931298,298.14451107440755,0.0,0.0,-0.0,-4.718876990257811e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.445271099834349e-19,0.0,294.15,291.77538734477616,0.0008032675588616941,0.0,0.0004518983435517802,0.0,9.526561885642931e-05,0.0,9.046640102395983e-05,0.0,9.526546362562864e-05,0.0,7.036285267326456e-05,303.15,285.15,297.9325738988265,298.2854060944708,298.1934568701595,297.8603982452862,298.4486508845978,298.1440971986682,0.0,0.0,-0.0,-4.718738364418702e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.3418200564323155e-19,0.0,294.15,291.7648185431719,0.0008032547622781792,0.0,0.0004518911709670694,0.0,9.526410622966549e-05,0.0,9.046496508575786e-05,0.0,9.526395156076355e-05,0.0,7.036173548378054e-05,303.15,285.15,297.9324015514105,298.28503376329525,298.1930516559564,297.8600499017075,298.44793425850395,298.1436942261748,0.0,0.0,-0.0,-4.718588554984817e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.300906070173832e-19,0.0,294.15,291.7542635493023,0.0008032410139176746,0.0,0.00045188346280331546,0.0,9.526248069837245e-05,0.0,9.046342192911298e-05,0.0,9.526232658956328e-05,0.0,7.036053490329485e-05,303.15,285.15,297.93223533748375,298.28468548290346,298.19265097042177,297.85970570555355,298.44722984204697,298.1433014676819,0.0,0.0,-0.0,-4.7184275632290275e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.002348165750745e-19,0.0,294.15,291.7437225166296,0.0008032264562075932,0.0,0.0004518752991857393,0.0,9.526075915392814e-05,0.0,9.046178759444893e-05,0.0,9.526060560336285e-05,0.0,7.035926340771927e-05,303.15,285.15,297.932075318758,298.28436086996766,298.1922548838935,297.8593659392414,298.44653754610164,298.1429189115924,0.0,0.0,-0.0,-4.7182570629901095e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.906006340714843e-19,0.0,294.15,291.73319561534424,0.0008032111462149612,0.0,0.00045186671221836636,0.0,9.525894836425836e-05,0.0,9.046006850873334e-05,0.0,9.525879537006682e-05,0.0,7.035792599581956e-05,303.15,285.15,297.9319215772231,298.2840593883919,298.19186349451587,297.85903092821434,298.4458572357985,298.1425465248287,0.0,0.0,-0.0,-4.718077725205726e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.867903988374928e-19,0.0,294.15,291.7226876757445,0.0008031946615574034,0.0,0.00045185746423683334,0.0,9.525699822749438e-05,0.0,9.045821709353027e-05,0.0,9.525684578724379e-05,0.0,7.035648566249472e-05,303.15,285.15,297.9317763801641,298.28378918126,298.1914785368835,297.85870197114406,298.4451931057931,298.14218783504896,0.0,0.0,-0.0,-4.7178845874258845e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.792435145012084e-19,0.0,294.15,291.7121893304942,0.0008031775825429281,0.0,0.00045184788179480136,0.0,9.525497758378312e-05,0.0,9.045629872214312e-05,0.0,9.525482569623024e-05,0.0,7.035499325290927e-05,303.15,285.15,297.9316355065384,298.2835347986438,298.1910968337624,297.8583760774032,298.44453716300944,298.1418360758715,0.0,0.0,-0.0,-4.7176844694924646e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.589863163989687e-19,0.0,294.15,291.70170996352306,0.0008031597623283851,0.0,0.00045183788219611533,0.0,9.52528690010691e-05,0.0,9.045429683957218e-05,0.0,9.525271766370814e-05,0.0,7.035343589173569e-05,303.15,285.15,297.9315030304142,298.2833093424508,298.1907215209511,297.8580569792554,298.44389650086856,298.141497474788,0.0,0.0,-0.0,-4.717475645091101e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.50014200752752e-19,0.0,294.15,291.691244745986,0.0008031411198823457,0.0,0.00045182741990192857,0.0,9.525066287851037e-05,0.0,9.04522023292517e-05,0.0,9.52505120895552e-05,0.0,7.035180648786521e-05,303.15,285.15,297.931376799119,298.28310557367524,298.1903509494583,297.8577424511668,298.44326730032486,298.1411686147489,0.0,0.0,-0.0,-4.717257163881565e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.464658071920195e-19,0.0,294.15,291.68079410007925,0.0008031217195958105,0.0,0.0004518165311331739,0.0,9.52483668519745e-05,0.0,9.045002244232465e-05,0.0,9.524821660956833e-05,0.0,7.035011068111959e-05,303.15,285.15,297.93125699863856,298.2829241383333,298.18998526042384,297.85743262873376,298.4426499026341,298.1408497857528,0.0,0.0,-0.0,-4.717029782845128e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.205724381404763e-19,0.0,294.15,291.6703592939759,0.0008031017618574176,0.0,0.0004518053286123689,0.0,9.524600468489596e-05,0.0,9.044777974494279e-05,0.0,9.524585498697445e-05,0.0,7.034836602307891e-05,303.15,285.15,297.9311440781185,298.28276548293866,298.18962483998894,297.8571284525026,298.4420447273054,298.14054151617086,0.0,0.0,-0.0,-4.716795856266899e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.023670741752739e-19,0.0,294.15,291.6599320404335,0.0008030813701456438,0.0,0.0004517938818802098,0.0,9.524359103616578e-05,0.0,9.044548815850238e-05,0.0,9.524344188176685e-05,0.0,7.034658334081189e-05,303.15,285.15,297.9310344213699,298.2826176062637,298.1892669058259,297.8568269911772,298.44144537320847,298.140238259569,0.0,0.0,-0.0,-4.716556836553912e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.8479838486439895e-19,0.0,294.15,291.6495265219698,0.0008030600260759308,0.0,0.00045178189918218867,0.0,9.524106440229885e-05,0.0,9.044308927625593e-05,0.0,9.52409157886781e-05,0.0,7.034471720795418e-05,303.15,285.15,297.93093405558403,298.2825007550181,298.18891602556715,297.8565326055912,298.4408626585059,298.13994922005327,0.0,0.0,-0.0,-4.716306632684345e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.544143815332995e-19,0.0,294.15,291.63912625802857,0.0008030383208859888,0.0,0.00045176971327942286,0.0,9.523849493114994e-05,0.0,9.044064971411779e-05,0.0,9.523834685764914e-05,0.0,7.034281943558915e-05,303.15,285.15,297.9308359479473,298.28239167713156,298.18856684109994,297.8562399508499,298.44028418146235,298.13966371969826,0.0,0.0,-0.0,-4.7160521929219413e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.471207175153936e-19,0.0,294.15,291.62874131907995,0.0008030159595081955,0.0,0.00045175715808664214,0.0,9.523584761127012e-05,0.0,9.043813622326329e-05,0.0,9.523570007595977e-05,0.0,7.034086416430868e-05,303.15,285.15,297.93074436430265,298.2823044744151,298.18822254813716,297.85595255458645,298.43971771902085,298.13938833209244,0.0,0.0,-0.0,-4.71579005019431e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.413701661325996e-19,0.0,294.15,291.61836871809487,0.0008029931385583279,0.0,0.0004517443442417899,0.0,9.52331457660675e-05,0.0,9.043557095248354e-05,0.0,9.52329987673843e-05,0.0,7.033886862072304e-05,303.15,285.15,297.93065796945683,298.28223448222053,298.1878821207741,297.855669201978,298.4391606219212,298.13912087927014,0.0,0.0,-0.0,-4.715522514923921e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.328827154555422e-19,0.0,294.15,291.6080101830924,0.0008029698139345429,0.0,0.00045173124691993873,0.0,9.523038416236753e-05,0.0,9.043294893204593e-05,0.0,9.523023769853727e-05,0.0,7.033682893961554e-05,303.15,285.15,297.930577424049,298.28218376735094,298.1875460417513,297.85539028522703,298.4386139807841,298.1388622998325,0.0,0.0,-0.0,-4.715249069323545e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.1370796052980674e-19,0.0,294.15,291.59767071674287,0.0008029460123007912,0.0,0.00045171788107978717,0.0,9.522756595428219e-05,0.0,9.043027315661206e-05,0.0,9.522742002288753e-05,0.0,7.033474745056644e-05,303.15,285.15,297.93050463551674,298.2821576489661,298.1872157712387,297.85511767457837,298.4380809107469,298.13861532820937,0.0,0.0,-0.0,-4.714970026212837e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.0838714046645174e-19,0.0,294.15,291.5873437098881,0.0008029218711037381,0.0,0.0004517043241029144,0.0,9.52247074539097e-05,0.0,9.042755911728e-05,0.0,9.522456205337831e-05,0.0,7.03326362016833e-05,303.15,285.15,297.9304367627733,298.2821466608711,298.18688918131335,297.85484907585123,298.4375562152097,298.13837557920374,0.0,0.0,-0.0,-4.714687001408943e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.057524479484516e-19,0.0,294.15,291.57703083084635,0.0008028973226860583,0.0,0.0004516905379138068,0.0,9.522180063467668e-05,0.0,9.04247991916555e-05,0.0,9.522165576324534e-05,0.0,7.033048926455565e-05,303.15,285.15,297.93037432392913,298.2821524843031,298.1865666383775,297.85458471072786,298.43704081976574,298.13814379542066,0.0,0.0,-0.0,-4.7143992004699735e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.827920959619582e-19,0.0,294.15,291.5667348247576,0.0008028724110335106,0.0,0.00045167654723526066,0.0,9.521885070879133e-05,0.0,9.04219983290703e-05,0.0,9.521870636434367e-05,0.0,7.032831048888292e-05,303.15,285.15,297.9303182830922,298.2821776918501,298.18624889028035,297.85432559420997,298.4365363056028,298.13792135300713,0.0,0.0,-0.0,-4.714107139912343e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.8032252880068905e-19,0.0,294.15,291.55645582545577,0.0008028471808964726,0.0,0.0004516623772434042,0.0,9.521586298367976e-05,0.0,9.04191615695817e-05,0.0,9.5215719164096e-05,0.0,7.032610379471175e-05,303.15,285.15,297.9302683707473,298.28222088626256,298.18593573811336,297.8540716311632,298.43604203708406,298.1377077326741,0.0,0.0,-0.0,-4.713811345641907e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.7543108861859273e-19,0.0,294.15,291.54618848191836,0.0008028217176787369,0.0,0.0004516480760290769,0.0,9.521284759678713e-05,0.0,9.041629854053308e-05,0.0,9.521270430061457e-05,0.0,7.032387666956197e-05,303.15,285.15,297.9302225405194,298.28227609760563,298.18562562956265,297.8538209897311,298.4355546122972,298.1374999739432,0.0,0.0,-0.0,-4.7135128217620015e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.576419138832593e-19,0.0,294.15,291.5359379864747,0.0008027959563211821,0.0,0.0004516336069499137,0.0,9.52097968241031e-05,0.0,9.041340190646989e-05,0.0,9.520965404925963e-05,0.0,7.032162340847063e-05,303.15,285.15,297.93018245422746,298.2823481402078,298.1853197978014,297.8535750287041,298.4350768502163,298.1373004542314,0.0,0.0,-0.0,-4.713210803764753e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.5190151466925653e-19,0.0,294.15,291.52570519741977,0.0008027699777006569,0.0,0.0004516190154994451,0.0,9.52067202563042e-05,0.0,9.041048077483704e-05,0.0,9.520657800060022e-05,0.0,7.031935109507264e-05,303.15,285.15,297.93014815726207,298.2824365599894,298.18501829327334,297.8533341042076,298.43460866983645,298.13710915691377,0.0,0.0,-0.0,-4.712906241499991e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.496312367983299e-19,0.0,294.15,291.5154852904425,0.0008027438360042068,0.0,0.0004516043322017632,0.0,9.520362432762792e-05,0.0,9.040754125626289e-05,0.0,9.520348258947252e-05,0.0,7.031706448170746e-05,303.15,285.15,297.93011790058296,298.2825363778644,298.1847197838314,297.8530965894414,298.4341471517623,298.1369235606965,0.0,0.0,-0.0,-4.71259977224362e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.4290790544250626e-19,0.0,294.15,291.50527889795757,0.0008027175442028929,0.0,0.0004515895643499964,0.0,9.520051057561928e-05,0.0,9.040458481077807e-05,0.0,9.52003693533534e-05,0.0,7.031476470399677e-05,303.15,285.15,297.9300916755068,298.2826477329723,298.1844242350444,297.85286230470706,298.43369239705567,298.13674366905724,0.0,0.0,-0.0,-4.712291548392958e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.2771862942339337e-19,0.0,294.15,291.49509273307115,0.0008026910887303161,0.0,0.0004515747042591384,0.0,9.519737738100282e-05,0.0,9.04016098999715e-05,0.0,9.519723667215352e-05,0.0,7.031245056590362e-05,303.15,285.15,297.9300713983425,298.2827753667403,298.18413310329845,297.8526333631373,298.43324740443455,298.1365721271906,0.0,0.0,-0.0,-4.7119814097791854e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.1219022983270476e-19,0.0,294.15,291.48492437253964,0.0008026645451196919,0.0,0.0004515597944436241,0.0,9.519423370601127e-05,0.0,9.039862503486415e-05,0.0,9.519409350841368e-05,0.0,7.031012868691985e-05,303.15,285.15,297.93005588321864,298.28291594193513,298.1838454533452,297.8524084957015,298.4328101715423,298.1364071891486,0.0,0.0,-0.0,-4.7116702437921713e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.0717936147420483e-19,0.0,294.15,291.47476895044787,0.0008026379534815286,0.0,0.00045154485750716473,0.0,9.519108431518502e-05,0.0,9.039563474048916e-05,0.0,9.519094462726096e-05,0.0,7.030780258615161e-05,303.15,285.15,297.9300436889109,298.28306548252624,298.1835602310514,297.85218641166824,298.4323783352712,298.13624682988564,0.0,0.0,-0.0,-4.711358522197895e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.9262418077124424e-19,0.0,294.15,291.4646315664467,0.0008026113107463326,0.0,0.00045152989168438095,0.0,9.518792883696108e-05,0.0,9.039263866347975e-05,0.0,9.518778965653276e-05,0.0,7.030547198913018e-05,303.15,285.15,297.93003591081884,298.28322677564313,298.1832782422939,297.85196827569877,298.4319537400433,298.1360925888996,0.0,0.0,-0.0,-4.711046208242343e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.879273609856143e-19,0.0,294.15,291.4545080794179,0.0008025846762451117,0.0,0.00045151493038649183,0.0,9.518477431431773e-05,0.0,9.03896434924516e-05,0.0,9.518463563970532e-05,0.0,7.030314209780315e-05,303.15,285.15,297.9300312674204,298.2833962941122,298.1829985266679,297.85175302394606,298.4315342596806,298.1359426743654,0.0,0.0,-0.0,-4.7107339991358896e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.860698096855174e-19,0.0,294.15,291.4443986759742,0.000802558061043959,0.0,0.0004514999798379716,0.0,9.518162205946643e-05,0.0,9.038665047349564e-05,0.0,9.518148388897077e-05,0.0,7.03008138813644e-05,303.15,285.15,297.93002971216055,298.2835740794703,298.18272102871293,297.8515404556059,298.4311198739746,298.1357970299849,0.0,0.0,-0.0,-4.710422024748521e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.725148698169941e-19,0.0,294.15,291.4343047532706,0.0008025314839689345,0.0,0.0004514850506198665,0.0,9.51784743031769e-05,0.0,9.038366172486447e-05,0.0,9.517833663493754e-05,0.0,7.029848898744377e-05,303.15,285.15,297.9300314218768,298.2837603860075,298.1824458821655,297.85133087942967,298.4307108133698,298.13565587656984,0.0,0.0,-0.0,-4.7101105058399014e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.681408183320438e-19,0.0,294.15,291.42422701199234,0.0008025049865754887,0.0,0.00045147016610598545,0.0,9.517533597299913e-05,0.0,9.038068192581149e-05,0.0,9.517519880507833e-05,0.0,7.029617105550856e-05,303.15,285.15,297.93003630613606,298.28395471014863,298.18217302505803,297.85112438454456,298.43030685566055,298.1355190563096,0.0,0.0,-0.0,-4.709799930049671e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.664109190824667e-19,0.0,294.15,291.41416878866005,0.0008024786562253386,0.0,0.00045145537542092115,0.0,9.517221742535336e-05,0.0,9.037772091071274e-05,0.0,9.517208075543267e-05,0.0,7.029386773475414e-05,303.15,285.15,297.93004452039065,298.28415760166826,298.1819025276618,297.85092088375984,298.42990829529185,298.13538676575456,0.0,0.0,-0.0,-4.709491322224368e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.6298452970012195e-19,0.0,294.15,291.40412091941863,0.000802452414494317,0.0,0.0004514406345128749,0.0,9.516910937253082e-05,0.0,9.037476986066919e-05,0.0,9.516897319936541e-05,0.0,7.029157216537063e-05,303.15,285.15,297.9300545011721,298.2843650379899,298.1816332821621,297.85071897137465,298.42951259830863,298.13525687820146,0.0,0.0,-0.0,-4.709183763067258e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.537874828923608e-19,0.0,294.15,291.39409525861004,0.0008024263301797057,0.0,0.0004514259819991519,0.0,9.51660199568793e-05,0.0,9.037183650666172e-05,0.0,9.51658842778568e-05,0.0,7.028929036119172e-05,303.15,285.15,297.9300679963442,298.28458074968387,298.1813665659333,297.85052082273796,298.42912235376656,298.13513169769317,0.0,0.0,-0.0,-4.708878058188265e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.497140188749566e-19,0.0,294.15,291.3840830963439,0.0008024004853635127,0.0,0.0004514114641228825,0.0,9.516295892598234e-05,0.0,9.036893010610991e-05,0.0,9.516282373950034e-05,0.0,7.028702952180597e-05,303.15,285.15,297.93008314044334,298.2848004837514,298.1811010296022,297.8503242921821,298.42873471282627,298.1350087317611,0.0,0.0,-0.0,-4.7085751720691126e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.4810299934966467e-19,0.0,294.15,291.3740869383692,0.0008023748954300042,0.0,0.00045139708952087,0.0,9.515992810086527e-05,0.0,9.036605238805468e-05,0.0,9.51597934050353e-05,0.0,7.028479099220048e-05,303.15,285.15,297.9301002389446,298.2850249855309,298.18083689173943,297.8501296791473,298.4283501577912,298.1348883906307,0.0,0.0,-0.0,-4.7082752846246754e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.363470533409543e-19,0.0,294.15,291.36410930794005,0.0008023494958314826,0.0,0.00045138282186238117,0.0,9.515691982285351e-05,0.0,9.036319607939898e-05,0.0,9.515678561551762e-05,0.0,7.028256911568916e-05,303.15,285.15,297.93011953397604,298.28525433098173,298.18057434608306,297.84993766277006,298.42796889470407,298.134770953703,0.0,0.0,-0.0,-4.7079776377099455e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.3255352023825107e-19,0.0,294.15,291.35414169428697,0.0008023243036035046,0.0,0.00045136867079308797,0.0,9.515393612439877e-05,0.0,9.036036311105091e-05,0.0,9.515380240436791e-05,0.0,7.028036539348829e-05,303.15,285.15,297.93013982228314,298.2854857593809,298.18031253748836,297.84974691405773,298.42758907139637,298.1346548209213,0.0,0.0,-0.0,-4.707682432273316e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.310532109505823e-19,0.0,294.15,291.34419720836,0.0008022996437463369,0.0,0.00045135481905918094,0.0,9.515101553204029e-05,0.0,9.035759006743765e-05,0.0,9.515088229662356e-05,0.0,7.027820828108419e-05,303.15,285.15,297.9301618533577,298.28572098677427,298.18005206407685,297.84955826975136,298.4272117774008,298.1345409902722,0.0,0.0,-0.0,-4.7073934800679864e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.208185941904296e-19,0.0,294.15,291.33426707835093,0.0008022752102792747,0.0,0.0004513410945848335,0.0,9.514812176915069e-05,0.0,9.035484250029024e-05,0.0,9.51479890166848e-05,0.0,7.027607098474117e-05,303.15,285.15,297.93018499474545,298.28595841666396,298.17979244061894,297.849371172855,298.42683602887274,298.1344286107512,0.0,0.0,-0.0,-4.707107191240863e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.1939399228625523e-19,0.0,294.15,291.3243482491424,0.0008022509961672291,0.0,0.00045132749343377036,0.0,9.514525400557528e-05,0.0,9.035211962157091e-05,0.0,9.51451217347386e-05,0.0,7.027395289132898e-05,303.15,285.15,297.9302090440454,298.28619738955405,298.1795335112224,297.8491855865528,298.4264614656771,298.1343173994103,0.0,0.0,-0.0,-4.7068234834306936e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.0299896100903425e-19,0.0,294.15,291.31443840198193,0.000802227237482548,0.0,0.0004513141484316783,0.0,9.51424402422988e-05,0.0,9.034944802188889e-05,0.0,9.514230845199609e-05,0.0,7.027187468229201e-05,303.15,285.15,297.9302335723488,298.2864370494217,298.1792749814181,297.84900084636286,298.42608733034945,298.1342067559802,0.0,0.0,-0.0,-4.706545126764463e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.990953358860339e-19,0.0,294.15,291.3045429626939,0.0008022039449416789,0.0,0.0004513010655700578,0.0,9.513968174299378e-05,0.0,9.034682890074102e-05,0.0,9.513955043153513e-05,0.0,7.026983729094135e-05,303.15,285.15,297.9302587511422,298.2866775853977,298.1790170291332,297.84881731746674,298.4257137142581,298.1340968794796,0.0,0.0,-0.0,-4.706272245756628e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.9027630907768874e-19,0.0,294.15,291.2946653009251,0.0008021811593559368,0.0,0.00045128826778589274,0.0,9.513698334341211e-05,0.0,9.034426684995507e-05,0.0,9.513685250874064e-05,0.0,7.026784428892624e-05,303.15,285.15,297.9302845113985,298.28691828960126,298.17875969831573,297.84863547704003,298.42534028193523,298.1339876516581,0.0,0.0,-0.0,-4.7060053183208375e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.87829109363124e-19,0.0,294.15,291.2848008505183,0.000802158777471328,0.0,0.00045127569702299835,0.0,9.513433280410512e-05,0.0,9.034175024711118e-05,0.0,9.513420244468892e-05,0.0,7.026588663626107e-05,303.15,285.15,297.93031052480524,298.2871586272833,298.1785027179211,297.8484547534483,298.4249666148889,298.1338786476694,0.0,0.0,-0.0,-4.7057431331419796e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.8661733773746405e-19,0.0,294.15,291.2749512087377,0.0008021369377232134,0.0,0.00045126343115154375,0.0,9.513174654120545e-05,0.0,9.03392946812017e-05,0.0,9.513161665532359e-05,0.0,7.026397645783476e-05,303.15,285.15,297.9303366370528,298.2873981659467,298.17824602121595,297.8482750330002,298.42459233551426,298.13376963854597,0.0,0.0,-0.0,-4.7054873138019184e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7492137919370354e-19,0.0,294.15,291.2651197074388,0.0008021156526723719,0.0,0.00045125147721599736,0.0,9.512922604012393e-05,0.0,9.033690156250019e-05,0.0,9.512909662570148e-05,0.0,7.026211485074695e-05,303.15,285.15,297.9303626857329,298.28763614657396,298.1779895931664,297.8480965611991,298.4242169915657,298.1336603956476,0.0,0.0,-0.0,-4.7052380067043934e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7379288124816705e-19,0.0,294.15,291.2553051907815,0.0008020949308624263,0.0,0.000451239840031619,0.0,9.51267723158379e-05,0.0,9.033457185497207e-05,0.0,9.512664337093549e-05,0.0,7.026030256466399e-05,303.15,285.15,297.93038841668425,298.2878718907091,298.1777332816353,297.8479192155614,298.4238401420121,298.13355058932046,0.0,0.0,-0.0,-4.7049953117418416e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7155767975910387e-19,0.0,294.15,291.24550361911434,0.0008020747374535153,0.0,0.00045122850002608,0.0,9.512438124182329e-05,0.0,9.033230164035987e-05,0.0,9.512425276494943e-05,0.0,7.025853655177436e-05,303.15,285.15,297.9304137037406,298.28810550272726,298.1774769559062,297.84774250408117,298.423461764235,298.1334400861381,0.0,0.0,-0.0,-4.70475882023702e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6342870580105338e-19,0.0,294.15,291.23571918720876,0.0008020552251491143,0.0,0.00045121754307934616,0.0,9.512207092304904e-05,0.0,9.033010811117443e-05,0.0,9.512194291224602e-05,0.0,7.02568301843203e-05,303.15,285.15,297.9304382747815,298.28833593606555,298.1772205569276,297.8475665973644,298.4230811211845,298.1333284972647,0.0,0.0,-0.0,-4.7045303225726494e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6080556243360096e-19,0.0,294.15,291.22595354235676,0.0008020363858339702,0.0,0.00045120696461614,0.0,9.511984039515366e-05,0.0,9.032799035149506e-05,0.0,9.511971284830317e-05,0.0,7.02551827500187e-05,303.15,285.15,297.93046179111434,298.28856205677187,298.17696396141633,297.84739162739174,298.42269748189386,298.13321538371764,0.0,0.0,-0.0,-4.7043097227676654e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5976813208818731e-19,0.0,294.15,291.2162006587729,0.000802018088785352,0.0,0.00045119669113507285,0.0,9.511767416251789e-05,0.0,9.032593364688589e-05,0.0,9.511754707816732e-05,0.0,7.02535828038953e-05,303.15,285.15,297.9304844455879,298.288784932387,298.1767071567979,297.847217159211,298.4223115213146,298.13310104305964,0.0,0.0,-0.0,-4.7040954876055243e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5669582624398878e-19,0.0,294.15,291.2064629665568,0.0008020005706149993,0.0,0.0004511868557334453,0.0,9.511560028389375e-05,0.0,9.032396464237112e-05,0.0,9.511547366030828e-05,0.0,7.025205107003289e-05,303.15,285.15,297.9305057716434,298.2890032875678,298.176449976473,297.847043007662,298.42192216541,298.1329848417513,0.0,0.0,-0.0,-4.7038903919136317e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
