,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.497549067781879e-19,0.0,294.15,291.1967459626791,0.0008019838243904114,0.0,0.00045117745447586995,0.0,9.511361793022574e-05,0.0,9.032208255016353e-05,0.0,9.511349176510028e-05,0.0,7.025058693606193e-05,303.15,285.15,297.93052530873706,298.2892152353609,298.17619230423105,297.8468697011742,298.4215282616675,298.13286616223417,0.0,0.0,-0.0,-4.703694353061261e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.487887692745152e-19,0.0,294.15,291.1870446644941,0.0008019678605415587,0.0,0.00045116849326353457,0.0,9.511172834501806e-05,0.0,9.032028855159046e-05,0.0,9.511160263658287e-05,0.0,7.02491913204604e-05,303.15,285.15,297.9305431099608,298.28942151131366,298.1759340822685,297.8466967183223,298.42113010740565,298.1327451058542,0.0,0.0,-0.0,-4.703507493501582e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4687515304207942e-19,0.0,294.15,291.17735483624705,0.0008019524941852044,0.0,0.00045115986811273233,0.0,9.51099096068159e-05,0.0,9.03185618299183e-05,0.0,9.510978435377271e-05,0.0,7.024784803214289e-05,303.15,285.15,297.9305595775237,298.2896235078853,298.1756754343611,297.84652392071496,298.42072870172944,298.13262222844287,0.0,0.0,-0.0,-4.703327644602787e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3991571936449504e-19,0.0,294.15,291.1676857789331,0.0008019381337587649,0.0,0.0004511518087425853,0.0,9.510821014411478e-05,0.0,9.031694837313574e-05,0.0,9.510808534415131e-05,0.0,7.024659284017434e-05,303.15,285.15,297.93057337498306,298.28981702594353,298.1754159222768,297.846351490023,298.42032086727596,298.13249573610045,0.0,0.0,-0.0,-4.703159595570535e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.367818035581379e-19,0.0,294.15,291.1580337352548,0.0008019247590538238,0.0,0.0004511443038090955,0.0,9.510662756506455e-05,0.0,9.03154459102342e-05,0.0,9.510650321627104e-05,0.0,7.024542397796493e-05,303.15,285.15,297.93058470226765,298.29000320886485,298.1751555834618,297.8461792853614,298.4199072249907,298.1323660009893,0.0,0.0,-0.0,-4.7030031092406455e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3199829537532326e-19,0.0,294.15,291.1483976103365,0.0008019120808935587,0.0,0.00045113719063537223,0.0,9.51051275753086e-05,0.0,9.031402187460456e-05,0.0,9.510500367593799e-05,0.0,7.024431611582883e-05,303.15,285.15,297.9305936912998,298.2901827289256,298.1748944316159,297.8460071223809,298.41948836998364,298.13223326884116,0.0,0.0,-0.0,-4.70285479337763e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2452889540310281e-19,0.0,294.15,291.1387816889272,0.0008019010638342074,0.0,0.00045113101183325786,0.0,9.510382456434607e-05,0.0,9.031278489278858e-05,0.0,9.510370111208381e-05,0.0,7.024335374142844e-05,303.15,285.15,297.930599048397,298.29035315414416,298.1746320413937,297.8458348036914,298.4190613994349,298.1320960894122,0.0,0.0,-0.0,-4.702725960369076e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2253012080330594e-19,0.0,294.15,291.12917696007474,0.0008018908628803141,0.0,0.00045112529208372675,0.0,9.510261832831318e-05,0.0,9.031163980968334e-05,0.0,9.510249532189077e-05,0.0,7.024246284459015e-05,303.15,285.15,297.9306024130687,298.29051832107075,298.1743689680735,297.8456626668752,298.4186299326477,298.1319564603472,0.0,0.0,-0.0,-4.702606699702303e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2173962286514513e-19,0.0,294.15,291.11959077859217,0.0008018824709382417,0.0,0.00045112058992885344,0.0,9.510162661530253e-05,0.0,9.031069844095902e-05,0.0,9.510150405257006e-05,0.0,7.024173039360438e-05,303.15,285.15,297.9306018691973,298.29067478218155,298.17410453471854,297.84549026315045,298.4181896632823,298.1318122225061,0.0,0.0,-0.0,-4.702508655654026e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2017389368019883e-19,0.0,294.15,291.1100152186361,0.0008018751149794921,0.0,0.0004511164705291143,0.0,9.510075775513298e-05,0.0,9.030987373519148e-05,0.0,9.510063563485708e-05,0.0,7.024108868123923e-05,303.15,285.15,297.9305990870227,298.2908262576582,298.1738393226043,297.8453177066207,298.41774435310845,298.1316653454029,0.0,0.0,-0.0,-4.702422761969503e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.159711942799413e-19,0.0,294.15,291.10046461400606,0.0008018694864121775,0.0,0.00045111332276866965,0.0,9.510009373066816e-05,0.0,9.030924354396206e-05,0.0,9.509997205008758e-05,0.0,7.024059825967264e-05,303.15,285.15,297.93059078325666,298.290966292914,298.17357213035086,297.84514493211225,298.4172869882681,298.1315122253804,0.0,0.0,-0.0,-4.7023571257797545e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.1410977668136298e-19,0.0,294.15,291.0909260622299,0.0008018652385102675,0.0,0.00045111095166671614,0.0,9.509959343631618e-05,0.0,9.030876883358496e-05,0.0,9.509947219402451e-05,0.0,7.024022876853052e-05,303.15,285.15,297.93057928962565,298.2910995483506,298.1733037600977,297.8449716942989,298.4168225570951,298.1313553698936,0.0,0.0,-0.0,-4.702307681692268e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.13373602240342e-19,0.0,294.15,291.0814037402935,0.0008018627252916697,0.0,0.0004511095563607933,0.0,9.50992988530667e-05,0.0,9.030848946981986e-05,0.0,9.509917804719364e-05,0.0,7.02400112148027e-05,303.15,285.15,297.93056350001973,298.2912236720032,298.17303380346965,297.8447978321591,298.41634860882994,298.1311934832963,0.0,0.0,-0.0,-4.702278581030726e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0800158356163166e-19,0.0,294.15,291.07190353872176,0.0008018617896867022,0.0,0.0004511090484528184,0.0,9.509919134611597e-05,0.0,9.030838775613012e-05,0.0,9.509907097424373e-05,0.0,7.023993183485601e-05,303.15,285.15,297.93054186976156,298.2913351143342,298.1727616184716,297.84462326895465,298.4158621752764,298.13102480935964,0.0,0.0,-0.0,-4.70226798072355e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0730481587248015e-19,0.0,294.15,291.0624108869119,0.0008018615233428046,0.0,0.0004511089170110865,0.0,9.509916320350177e-05,0.0,9.030836140800071e-05,0.0,9.509904326478714e-05,0.0,7.023991107309054e-05,303.15,285.15,297.93051824735716,298.29144218815867,298.17248866158434,297.8444484897178,298.4153715563285,298.1308538286293,0.0,0.0,-0.0,-4.702265228903189e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0558249962043661e-19,0.0,294.15,291.0529405184071,0.000801863807211395,0.0,0.00045111022013060933,0.0,9.509943748575287e-05,0.0,9.030862224762001e-05,0.0,9.509931797764518e-05,0.0,7.024011368115676e-05,303.15,285.15,297.9304875847803,298.29153266801336,298.17221295075785,297.8442723315208,298.41486504135395,298.1306741152853,0.0,0.0,-0.0,-4.702292384492112e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0057964931932754e-19,0.0,294.15,291.0434884648157,0.0008018676393978471,0.0,0.00045111239419206293,0.0,9.509989537477066e-05,0.0,9.030905744292062e-05,0.0,9.509977629526304e-05,0.0,7.02404519004426e-05,303.15,285.15,297.9304512247475,298.291609852077,298.1719349504893,297.8440951079111,298.41434607583767,298.1304874422125,0.0,0.0,-0.0,-4.702337697470301e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.993076392782859e-20,0.0,294.15,291.03405445403547,0.0008018727875679923,0.0,0.00045111530849161705,0.0,9.510050931658892e-05,0.0,9.030964082804877e-05,0.0,9.510039066374242e-05,0.0,7.024090537968632e-05,303.15,285.15,297.930409341066,298.2916742840127,298.1716546671217,297.8439169028036,298.4138154672241,298.1302941324456,0.0,0.0,-0.0,-4.7023984431809124e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.864552490807986e-20,0.0,294.15,291.0246259271538,0.0008018786763242043,0.0,0.0004511186393969058,0.0,9.51012110844063e-05,0.0,9.031030761432135e-05,0.0,9.510109285759012e-05,0.0,7.024142372687823e-05,303.15,285.15,297.93036543119837,298.2917335023061,298.17137355519026,297.8437382591685,298.41327991714724,298.1300981330021,0.0,0.0,-0.0,-4.702467874752726e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.737681572632052e-20,0.0,294.15,291.0152171771015,0.0008018872358798731,0.0,0.0004511234727204003,0.0,9.510222958186522e-05,0.0,9.031127517273376e-05,0.0,9.510211177879252e-05,0.0,7.02421760093757e-05,303.15,285.15,297.9303142141155,298.29177391862726,298.17108945457653,297.84355803376474,298.41272654532247,298.1298924332813,0.0,0.0,-0.0,-4.702568629811463e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.397137156104236e-20,0.0,294.15,291.00584222891445,0.0008018972980018218,0.0,0.0004511291511626012,0.0,9.51034262436834e-05,0.0,9.031241191734115e-05,0.0,9.510330886091653e-05,0.0,7.024305988326898e-05,303.15,285.15,297.9302513936111,298.29178714425575,298.1708001591429,297.8433748168799,298.4121489634143,298.1296724954608,0.0,0.0,-0.0,-4.702687005575109e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.980886297526524e-20,0.0,294.15,290.9964754326419,0.0008019081725480772,0.0,0.0004511352866112079,0.0,9.510471924868382e-05,0.0,9.03136401510001e-05,0.0,9.510460228534348e-05,0.0,7.024401491585905e-05,303.15,285.15,297.9301854716542,298.29179282090007,298.17050945105063,297.84319063674445,298.4115644946316,298.12944857499616,0.0,0.0,-0.0,-4.7028149109293787e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.92294648603766e-20,0.0,294.15,290.98712491250376,0.0008019208502997522,0.0,0.0004511424364118931,0.0,9.510622609277362e-05,0.0,9.031507144987335e-05,0.0,9.510610954706892e-05,0.0,7.024512788917127e-05,303.15,285.15,297.9301133552471,298.29178342034106,298.17021592069665,297.84300453112195,298.4109662700342,298.1292166994882,0.0,0.0,-0.0,-4.702963966507973e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.52770013875587e-20,0.0,294.15,290.9777930244368,0.0008019346777149561,0.0,0.0004511502328847532,0.0,9.510786926483676e-05,0.0,9.031663220743099e-05,0.0,9.510775313486327e-05,0.0,7.02463415537532e-05,303.15,285.15,297.9300338825061,298.2917545867213,298.1699189505242,297.84281645333544,298.41035067041344,298.1289749087001,0.0,0.0,-0.0,-4.703126507333674e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.472684038773715e-20,0.0,294.15,290.9684704923058,0.0008019497675029155,0.0,0.0004511587394887743,0.0,9.510966214191332e-05,0.0,9.031833512757966e-05,0.0,9.510954642662388e-05,0.0,7.0247665789889e-05,303.15,285.15,297.929950713864,298.29171599189016,298.16962025127873,297.84262738350503,298.40972634219196,298.128728136546,0.0,0.0,-0.0,-4.703303857209606e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.363714351155808e-20,0.0,294.15,290.9591582857498,0.0008019657471648582,0.0,0.0004511677466598774,0.0,9.511156054547071e-05,0.0,9.032013825728994e-05,0.0,9.511144524378802e-05,0.0,7.024906796746352e-05,303.15,285.15,297.9298631710274,298.29166538961164,298.1693194466175,297.842436869112,298.4090912735823,298.1284752299902,0.0,0.0,-0.0,-4.7034916474735084e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.993239469100276e-20,0.0,294.15,290.9498788137498,0.0008019842302558848,0.0,0.00045117816202545636,0.0,9.511375581631334e-05,0.0,9.032222329640053e-05,0.0,9.511364092484099e-05,0.0,7.025068941001299e-05,303.15,285.15,297.92976169517016,298.2915766788854,298.169011892077,297.84224186366896,298.4084221902139,298.1282028640031,0.0,0.0,-0.0,-4.703708803614827e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.94167141972495e-20,0.0,294.15,290.9406093061747,0.0008020038501584375,0.0,0.00045118921688256465,0.0,9.511608590052557e-05,0.0,9.032443635662179e-05,0.0,9.511597141819914e-05,0.0,7.025241042519846e-05,303.15,285.15,297.9296558637672,298.2914762909255,298.16870215338764,297.8420456397992,298.40774280735377,298.1279245510467,0.0,0.0,-0.0,-4.7039392990685276e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.890436059458546e-20,0.0,294.15,290.9313397985995,0.0008020234700595458,0.0,0.00045120027173969934,0.0,9.51184159847232e-05,0.0,9.032664941684669e-05,0.0,9.511830191156287e-05,0.0,7.025413144037427e-05,303.15,285.15,297.92955003245345,298.2913759030781,298.16839241495205,297.84184941605025,298.40706342499817,298.12764623830645,0.0,0.0,-0.0,-4.704169800169631e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.713701362327278e-20,0.0,294.15,290.9221336952685,0.0008020497659413566,0.0,0.0004512150820169551,0.0,9.512153776220755e-05,0.0,9.032961428230338e-05,0.0,9.512142409147145e-05,0.0,7.025643719713449e-05,303.15,285.15,297.9294151771435,298.29123300018546,298.1680673643298,297.8416402821472,298.4063164523911,298.1273344552394,0.0,0.0,-0.0,-4.7044786169550975e-08,299.1858622776275,299.1957245707974,298.69878870228956,298.69563266706115,299.4744337239898,0.0,0.0,0.46032699524589266,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.713701362327278e-20,0.0,294.15,290.9221336952685,0.0008020497659413566,0.0,0.0004512150820169551,0.0,9.512153776220755e-05,0.0,9.032961428230338e-05,0.0,9.512142409147145e-05,0.0,7.025643719713449e-05,303.15,285.15,297.9294151771435,298.29123300018546,298.1680673643298,297.8416402821472,298.4063164523911,298.1273344552394,0.0,0.0,-0.0,-4.7044786169550975e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.419888226387718e-20,0.0,294.15,290.91290223893935,0.0008020708505946328,0.0,0.00045122696070896696,0.0,9.512404152411262e-05,0.0,9.033199226789029e-05,0.0,9.512392825887404e-05,0.0,7.025828648986623e-05,303.15,285.15,297.92929249559273,298.2910905768768,298.1677487680005,297.84143770878626,298.4055961928066,298.12703314841264,0.0,0.0,-0.0,-4.704726310849192e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.324458856132777e-20,0.0,294.15,290.9037120301429,0.0008021011086303293,0.0,0.00045124399992476077,0.0,9.512763318989135e-05,0.0,9.033540334894618e-05,0.0,9.512752032513256e-05,0.0,7.026093930441004e-05,303.15,285.15,297.92914986760263,298.29095837063505,298.16741951939747,297.84122528167126,298.404830332732,298.12671667440776,0.0,0.0,-0.0,-4.705081627944102e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.277205416848151e-20,0.0,294.15,290.8945576136665,0.0008021375029418024,0.0,0.0004512644910855706,0.0,9.513195257019306e-05,0.0,9.033950548176443e-05,0.0,9.513184010183147e-05,0.0,7.026412960619159e-05,303.15,285.15,297.9289899363957,298.29083505972943,298.16708103240035,297.8410043074239,298.40402491480927,298.1263870501518,0.0,0.0,-0.0,-4.705508948136592e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.909989013011183e-20,0.0,294.15,290.88538120433276,0.0008021645219384503,0.0,0.0004512797080208873,0.0,9.513516007864513e-05,0.0,9.034255175708601e-05,0.0,9.513504801002251e-05,0.0,7.026649868340202e-05,303.15,285.15,297.9288416540283,298.2906932840598,298.1667484665576,297.8407892154157,298.40324634306205,298.1260637926247,0.0,0.0,-0.0,-4.7058262899629797e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.821117606884727e-20,0.0,294.15,290.87625976780834,0.0008022091773845793,0.0,0.0004513048465470649,0.0,9.514045918202805e-05,0.0,9.034758425513527e-05,0.0,9.514034750577256e-05,0.0,7.027041260508609e-05,303.15,285.15,297.928665915269,298.2906125449474,298.1664010635772,297.84055952248525,298.4024077414772,298.1257293575513,0.0,0.0,-0.0,-4.7063505723945734e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.777111452570634e-20,0.0,294.15,290.86716068877723,0.00080225937952749,0.0,0.0004513331054077627,0.0,9.514641609121328e-05,0.0,9.035324141910372e-05,0.0,9.514630480458607e-05,0.0,7.027481237974014e-05,303.15,285.15,297.9284789034526,298.29055562920684,298.1660476350296,297.8403238900357,298.4015442558189,298.12539006270873,0.0,0.0,-0.0,-4.7069399679360546e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.435130382439843e-20,0.0,294.15,290.8580481553302,0.0008022973516778553,0.0,0.0004513544840196834,0.0,9.515092256041998e-05,0.0,9.035752121275182e-05,0.0,9.515081166637331e-05,0.0,7.027814086453531e-05,303.15,285.15,297.9282998100481,298.2904750549503,298.1656980026634,297.8400920892779,298.4006980622122,298.1250526038304,0.0,0.0,-0.0,-4.707385883828936e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.352366273174596e-20,0.0,294.15,290.848977251449,0.0008023536702727812,0.0,0.00045138618372581995,0.0,9.515760484336025e-05,0.0,9.03638672063694e-05,0.0,9.51574943357059e-05,0.0,7.028307639759103e-05,303.15,285.15,297.9280994262611,298.2904694536646,298.1653366777946,297.8398481723929,298.39981157151084,298.12471306032484,0.0,0.0,-0.0,-4.708047121606291e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-6.03181834782817e-20,0.0,294.15,290.8398893698555,0.0008024005771820893,0.0,0.000451412588714511,0.0,9.51631709349893e-05,0.0,9.036915324020591e-05,0.0,9.516306081658795e-05,0.0,7.028718751570929e-05,303.15,285.15,297.9279095471064,298.2904204919586,298.16498045898686,297.8396098387877,298.3989434772153,298.124372762811,0.0,0.0,-0.0,-4.708597948237411e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.915827815054415e-20,0.0,294.15,290.8308761053406,0.0008024799918536225,0.0,0.000451457281477927,0.0,9.517259231475452e-05,0.0,9.037810033931721e-05,0.0,9.5172482574576e-05,0.0,7.029414613588565e-05,303.15,285.15,297.9276777815029,298.29053374626807,298.16460244921313,297.839347933064,298.3980006723244,298.1240325164745,0.0,0.0,-0.0,-4.7095303516648494e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.653783283160493e-20,0.0,294.15,290.8218185145646,0.000802536330799995,0.0,0.0004514889925758796,0.0,9.517927700022867e-05,0.0,9.038444861356433e-05,0.0,9.517916764543557e-05,0.0,7.029908344338832e-05,303.15,285.15,297.9274723803578,298.29054088064834,298.16423759914204,297.83910087522463,298.3971029412437,298.1236909353233,0.0,0.0,-0.0,-4.710191977685177e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.617308137303737e-20,0.0,294.15,290.8128464588152,0.0008026332391339876,0.0,0.00045154352669091354,0.0,9.519077305805675e-05,0.0,9.03953658720381e-05,0.0,9.519066407560962e-05,0.0,7.030757441338101e-05,303.15,285.15,297.9272162777246,298.29075919992187,298.16384679083427,297.8388257231475,298.39612169619295,298.1233539375642,0.0,0.0,-0.0,-4.7113299037227825e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.581068309321516e-20,0.0,294.15,290.8038744030658,0.0008027301474712,0.0,0.00045159806081153885,0.0,9.520226911697046e-05,0.0,9.04062831316238e-05,0.0,9.52021605069624e-05,0.0,7.031606538418077e-05,303.15,285.15,297.9269601752807,298.2909775189215,298.1634559828229,297.83855057122474,298.3951404516713,298.12301693998427,0.0,0.0,-0.0,-4.7124679673139367e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.2652518712677244e-20,0.0,294.15,290.79487250545054,0.0008027774268577755,0.0,0.00045162467493972187,0.0,9.520787930502828e-05,0.0,9.041161103407972e-05,0.0,9.52077710768968e-05,0.0,7.032020907135858e-05,303.15,285.15,297.9267261051133,298.2910956248825,298.1630746806765,297.8382860460007,298.3941908837533,298.12267466808527,0.0,0.0,-0.0,-4.7130234171377874e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.2312833195283856e-20,0.0,294.15,290.7858982559311,0.0008028852939194155,0.0,0.0004516853742107139,0.0,9.522067505097315e-05,0.0,9.042376250692854e-05,0.0,9.522056719415449e-05,0.0,7.032965998650647e-05,303.15,285.15,297.9264691927062,298.291317279993,298.16268425939444,297.838012539962,298.39320657475696,298.12233796936255,0.0,0.0,-0.0,-4.714290377884262e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-5.1975339144767034e-20,0.0,294.15,290.77692400641166,0.0008029931609738457,0.0,0.00045174607348185997,0.0,9.523347079684678e-05,0.0,9.043591397979992e-05,0.0,9.523336331144464e-05,0.0,7.033911090160755e-05,303.15,285.15,297.92621228048904,298.291538934826,298.1622938384086,297.83773903407666,298.3922222662913,298.1220012708183,0.0,0.0,-0.0,-4.715557508902917e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.935260197635346e-20,0.0,294.15,290.76794584059775,0.0008030923403781856,0.0,0.0004518018852974997,0.0,9.524523620824302e-05,0.0,9.044708702353173e-05,0.0,9.524512909587043e-05,0.0,7.034780081526589e-05,303.15,285.15,297.92595919445523,298.2917421172561,298.161904827979,297.8374671139191,298.3912428058139,298.1216632118846,0.0,0.0,-0.0,-4.716722760919972e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.871786361057905e-20,0.0,294.15,290.7590247356696,0.0008032272981623188,0.0,0.00045187782497202927,0.0,9.526124481775405e-05,0.0,9.046228950238111e-05,0.0,9.526113806869543e-05,0.0,7.035962474004445e-05,303.15,285.15,297.92566287790584,298.2921595793882,298.16149386691524,297.837170718202,298.3902150727083,298.1213404230239,0.0,0.0,-0.0,-4.718308481863806e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.8403562355644485e-20,0.0,294.15,290.75013348965285,0.0008033802054486092,0.0,0.00045196386250306647,0.0,9.52793821785853e-05,0.0,9.04795134907158e-05,0.0,9.527927578794215e-05,0.0,7.037302095301783e-05,303.15,285.15,297.9253431686007,298.2926926460542,298.16107152730126,297.83686162041835,298.389160690685,298.1210259306119,0.0,0.0,-0.0,-4.720105382832265e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.778102986825908e-20,0.0,294.15,290.7412422436362,0.0008035331127249702,0.0,0.00045204990003433823,0.0,9.529751953932181e-05,0.0,9.049673747908589e-05,0.0,9.529741350723832e-05,0.0,7.038641716592927e-05,303.15,285.15,297.92502345951755,298.2932257119573,298.16064918799395,297.83655252280056,298.38810630917413,298.1207114382887,0.0,0.0,-0.0,-4.7219026259019336e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.5664545413898344e-20,0.0,294.15,290.7323377971276,0.0008036422518326178,0.0,0.0004521113146323127,0.0,9.53104660902503e-05,0.0,9.050903215505716e-05,0.0,9.531036042380259e-05,0.0,7.039597946480565e-05,303.15,285.15,297.9247175830487,298.2936894490844,298.1602318926274,297.8362497082023,298.38706448801736,298.12039062419603,0.0,0.0,-0.0,-4.7231857247683604e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.536994251332107e-20,0.0,294.15,290.72346070080636,0.0008038178910578518,0.0,0.00045221014060050534,0.0,9.5331299407246e-05,0.0,9.05288162852478e-05,0.0,9.533119409538484e-05,0.0,7.041136690159798e-05,303.15,285.15,297.92438359849467,298.29429566529734,298.1598031238271,297.83593418974056,298.3859967286158,298.12008266119506,0.0,0.0,-0.0,-4.7252508105980393e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.507724023100775e-20,0.0,294.15,290.71458360448514,0.0008039935302668918,0.0,0.00045230896656624496,0.0,9.53521327235595e-05,0.0,9.054860041493422e-05,0.0,9.535202776644995e-05,0.0,7.042675433789573e-05,303.15,285.15,297.92404961416923,298.29490188061953,298.159374355335,297.83561867144635,298.38492896972286,298.1197746982586,0.0,0.0,-0.0,-4.727316347729217e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.2526450192606925e-20,0.0,294.15,290.70570387959987,0.0008041545636471452,0.0,0.00045239957563530334,0.0,9.537123381950964e-05,0.0,9.056673958826646e-05,0.0,9.537112921945548e-05,0.0,7.044086236226695e-05,303.15,285.15,297.9237205129833,298.29548349939455,298.15894663806375,297.835304477406,298.38386478529867,298.11946398262927,0.0,0.0,-0.0,-4.729210541083471e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.197950497763375e-20,0.0,294.15,290.6968978547997,0.0008043848653847649,0.0,0.0004525291532290918,0.0,9.539854995230193e-05,0.0,9.059267994588934e-05,0.0,9.539844569388798e-05,0.0,7.046103798398461e-05,303.15,285.15,297.9233164907798,298.29646318392355,298.15848244969783,297.8349482496818,298.38274551143127,298.1191911771029,0.0,0.0,-0.0,-4.7319200396511104e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-4.0120001950346685e-20,0.0,294.15,290.6880652922392,0.000804576466185436,0.0,0.0004526369586573552,0.0,9.542127625001065e-05,0.0,9.06142616916927e-05,0.0,9.542117234082421e-05,0.0,7.047782356957935e-05,303.15,285.15,297.922941872496,298.2972871801217,298.15803151315583,297.8346074553296,298.3816461613254,298.1189028364858,0.0,0.0,-0.0,-4.734174866408172e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.8095499137216067e-20,0.0,294.15,290.67925618257124,0.0008047930064927065,0.0,0.00045275879440487987,0.0,9.544696030848011e-05,0.0,9.063865219419594e-05,0.0,9.544685674338917e-05,0.0,7.049679374690269e-05,303.15,285.15,297.9225425135901,298.29824319636725,298.1575686964143,297.8342529176809,298.380529374571,298.1186273397247,0.0,0.0,-0.0,-4.7367237951168855e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.7605541690244926e-20,0.0,294.15,290.6704674381724,0.000805045847025092,0.0,0.00045290105177843654,0.0,9.547694949119447e-05,0.0,9.066713094134612e-05,0.0,9.547684626390728e-05,0.0,7.05189436739665e-05,303.15,285.15,297.92211787404983,298.2993359100012,298.1570942353333,297.8338852509862,298.37939739723754,298.11836613352165,0.0,0.0,-0.0,-4.739700835172479e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.736293111437453e-20,0.0,294.15,290.66168827069265,0.0008053115226176838,0.0,0.00045305052984155646,0.0,9.550846088211052e-05,0.0,9.069705521225053e-05,0.0,9.550835799035674e-05,0.0,7.054221789869234e-05,303.15,285.15,297.92168141942943,298.3004923086945,298.1566144809571,297.8335113977342,298.3782585273741,298.11811162683784,0.0,0.0,-0.0,-4.742829991850702e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.688239544074494e-20,0.0,294.15,290.65290910321283,0.0008055771981937267,0.0,0.0004532000079051511,0.0,9.55399722728828e-05,0.0,9.072697948323058e-05,0.0,9.55398697169063e-05,0.0,7.056549212332566e-05,303.15,285.15,297.9212449650778,298.30164870531235,298.1561347269004,297.83313754466843,298.3771196579897,298.11785711998976,0.0,0.0,-0.0,-4.745960181137494e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.5248671412502965e-20,0.0,294.15,290.64414342274074,0.0008058327443954324,0.0,0.0004533437873602092,0.0,9.557028232992141e-05,0.0,9.075576293890752e-05,0.0,9.557018011003192e-05,0.0,7.058787904697579e-05,303.15,285.15,297.9207965070304,298.30287580305765,298.1556464928118,297.8327538648877,298.3759734420502,298.1176092219676,0.0,0.0,-0.0,-4.748972010349898e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.502126608643444e-20,0.0,294.15,290.635412624084,0.0008061473025214395,0.0,0.00045352076548914045,0.0,9.560759106663842e-05,0.0,9.07911925010605e-05,0.0,9.560748917244563e-05,0.0,7.061543517099876e-05,303.15,285.15,297.9203029109194,298.30435230968357,298.15513687552067,297.83234460549977,298.3748053012942,298.11738840058354,0.0,0.0,-0.0,-4.752680585246862e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.47953278562947e-20,0.0,294.15,290.6266818254272,0.0008064618606330705,0.0,0.00045369774362141084,0.0,9.564489980377398e-05,0.0,9.082662206385912e-05,0.0,9.564479823556323e-05,0.0,7.06429912953469e-05,303.15,285.15,297.91980931509454,298.3058288133713,298.15462725855326,297.8319353463089,298.3736371610023,298.1171675788661,0.0,0.0,-0.0,-4.7563906077068925e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.2826361361809215e-20,0.0,294.15,290.61794714255274,0.0008067425656140305,0.0,0.0004538556767534539,0.0,9.567819362690824e-05,0.0,9.085823897145978e-05,0.0,9.567809238957097e-05,0.0,7.066758201817272e-05,303.15,285.15,297.9193250081848,298.30725663216487,298.15412020419797,297.8315294980385,298.3724714264954,298.11694055381633,0.0,0.0,-0.0,-4.759702607155198e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.261458346749466e-20,0.0,294.15,290.6092489759186,0.0008070955429799166,0.0,0.0004540542686057917,0.0,9.572005879661032e-05,0.0,9.089799542655213e-05,0.0,9.571995787802745e-05,0.0,7.069850350767855e-05,303.15,285.15,297.91879111239655,298.308964943127,298.15358918861733,297.8310944677818,298.37128571034697,298.11674508445395,0.0,0.0,-0.0,-4.76386889555226e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.2404171849388e-20,0.0,294.15,290.6005508092845,0.0008074485203148255,0.0,0.0004542528604534085,0.0,9.576192396499961e-05,0.0,9.093775188067405e-05,0.0,9.576182336548871e-05,0.0,7.072942499623256e-05,303.15,285.15,297.9182572169045,298.31067325045194,298.1530581733623,297.83065943772976,298.3700999946535,298.1165496146204,0.0,0.0,-0.0,-4.768037006488727e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.09688129597877e-20,0.0,294.15,290.59480227101477,0.0008084884189059046,0.0,0.00045483789473349377,0.0,9.588525592572859e-05,0.0,9.105487099620017e-05,0.0,9.58851554438688e-05,0.0,7.082051756862667e-05,303.15,285.15,297.9177304065223,298.3123517971268,298.1525517308658,297.8302433784941,298.3689324276833,298.1163619481385,0.0,0.0,-0.0,-4.780326313873678e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-3.037328953593163e-20,0.0,294.15,290.58769895135396,0.0008084358587593114,0.0,0.0004548083377031164,0.0,9.587902465014172e-05,0.0,9.104895389356465e-05,0.0,9.587892447568285e-05,0.0,7.081591518694767e-05,303.15,285.15,297.91720005004726,298.3140514463646,298.15202958581284,297.8298165712989,298.36775210598233,298.1161699519012,0.0,0.0,-0.0,-4.7797051540835904e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.9982649703558305e-20,0.0,294.15,290.5789998264784,0.000808531493686346,0.0,0.00045486215436924156,0.0,9.589036948210196e-05,0.0,9.105972752623612e-05,0.0,9.589026965922565e-05,0.0,7.082429446087334e-05,303.15,285.15,297.91664893172737,298.3158627308726,298.15148644756124,297.8293700912184,298.3665569752747,298.1159850353309,0.0,0.0,-0.0,-4.7808364452728626e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.940608998101016e-20,0.0,294.15,290.5703378100721,0.0008089326438747958,0.0,0.0004550878471100241,0.0,9.593794784459258e-05,0.0,9.110490936036204e-05,0.0,9.593784833238229e-05,0.0,7.085943569464801e-05,303.15,285.15,297.9160552314408,298.3179316510067,298.1509197072015,297.8288918958891,298.36534925077194,298.1158295472621,0.0,0.0,-0.0,-4.785581927086395e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.8469689690617935e-20,0.0,294.15,290.56166265807457,0.000809330709841145,0.0,0.00045531180479997457,0.0,9.598516043610958e-05,0.0,9.114974385120477e-05,0.0,9.598506123650702e-05,0.0,7.089430677133525e-05,303.15,285.15,297.91547197743995,298.31993128818596,298.15036068690506,297.82842479798586,298.3641438524432,298.115666520592,0.0,0.0,-0.0,-4.790293254505563e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
