,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.703307543175162e-20,0.0,294.15,290.5530306587669,0.0008097463301239458,0.0,0.00045554563801344255,0.0,9.603445490939929e-05,0.0,9.119655534233862e-05,0.0,9.603435601664567e-05,0.0,7.093071551848118e-05,303.15,285.15,297.9148349918869,298.32200292909874,298.14977176432313,297.8279187263026,298.3629221109549,298.1154901045133,0.0,0.0,-0.0,-4.795214802911504e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.668539507784388e-20,0.0,294.15,290.54440653872194,0.0008101683112368414,0.0,0.0004557830496769044,0.0,9.608450376298235e-05,0.0,9.124408321027023e-05,0.0,9.60844051759545e-05,0.0,7.096768144827746e-05,303.15,285.15,297.914174436826,298.32384396626907,298.1491731803377,297.8274014171128,298.36169341311523,298.11525728273216,0.0,0.0,-0.0,-4.8002142530490555e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.550335224627548e-20,0.0,294.15,290.53578233504425,0.0008105892069176743,0.0,0.0004560198507148125,0.0,9.613442388904231e-05,0.0,9.129148883587666e-05,0.0,9.613432560825023e-05,0.0,7.100455230039837e-05,303.15,285.15,297.91351985555315,298.32596944029035,298.14857564274587,297.82688551077905,298.3604646682435,298.1150830235224,0.0,0.0,-0.0,-4.805203439314185e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.509400586514426e-20,0.0,294.15,290.5272020185683,0.0008110198183985278,0.0,0.00045626211750049694,0.0,9.61854962635336e-05,0.0,9.133998866030042e-05,0.0,9.618539828419343e-05,0.0,7.104227419900897e-05,303.15,285.15,297.912771050046,298.32719787280314,298.1479353472851,297.8263180672183,298.3592088178692,298.1146862310444,0.0,0.0,-0.0,-4.8103104645956594e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.4932112938192564e-20,0.0,294.15,290.5186289325996,0.000811451027955117,0.0,0.00045650472073831565,0.0,9.623663956642898e-05,0.0,9.138855583974412e-05,0.0,9.623654188818709e-05,0.0,7.108004848507616e-05,303.15,285.15,297.91200716434173,298.32828008186226,298.14728821319505,297.8257422936091,298.357948761091,298.1142533028198,0.0,0.0,-0.0,-4.815427300217081e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.3827732609984007e-20,0.0,294.15,290.51004856690014,0.0008118813647672903,0.0,0.0004567468330314867,0.0,9.628767937130466e-05,0.0,9.143702473595445e-05,0.0,9.628758199529897e-05,0.0,7.111774632792198e-05,303.15,285.15,297.91126030900836,298.3295454121851,298.14664844789627,297.8251757137352,298.3566923957827,298.1138644557215,0.0,0.0,-0.0,-4.820536493148633e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.3445281078896217e-20,0.0,294.15,290.5014738311632,0.0008123131077878138,0.0,0.000456989736422058,0.0,9.633888594906228e-05,0.0,9.148565200348016e-05,0.0,9.633878887500845e-05,0.0,7.115556734863393e-05,303.15,285.15,297.9105020826991,298.3307688659119,298.14600209779763,297.82460175533663,298.35543113258376,298.11346118686583,0.0,0.0,-0.0,-4.82566510241205e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.3294024830791968e-20,0.0,294.15,290.4929369651076,0.0008127395108696352,0.0,0.00045722963555353354,0.0,9.638945919619668e-05,0.0,9.153367784285549e-05,0.0,9.638936242171327e-05,0.0,7.119292059337445e-05,303.15,285.15,297.90965865472975,298.3312273702816,298.1453157816647,297.82397949722,298.35414685710026,298.1128656321993,0.0,0.0,-0.0,-4.830732955015482e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.2994433509132982e-20,0.0,294.15,290.48440009905204,0.0008131659139178147,0.0,0.0004574695346807795,0.0,9.644003244207158e-05,0.0,9.158170368135467e-05,0.0,9.643993596752643e-05,0.0,7.123027383720529e-05,303.15,285.15,297.908815227106,298.33168587383193,298.14462946586633,297.82335723937325,298.35286258205707,298.11227007764694,0.0,0.0,-0.0,-4.835803467237784e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.2262204429059373e-20,0.0,294.15,290.47584682178376,0.0008136144220652482,0.0,0.00045772186973555605,0.0,9.649322732791078e-05,0.0,9.163221909189172e-05,0.0,9.649313115251394e-05,0.0,7.126956341533339e-05,303.15,285.15,297.9080069253675,298.33241728738665,298.14396073174066,297.82275681334227,298.3515863558537,298.11174562273817,0.0,0.0,-0.0,-4.841139697384592e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.197588365382228e-20,0.0,294.15,290.4673482651181,0.000814018715836807,0.0,0.0004579493305520381,0.0,9.654117843218152e-05,0.0,9.167775488130897e-05,0.0,9.654108255673637e-05,0.0,7.130497995431363e-05,303.15,285.15,297.90709874917036,298.3324515537688,298.1432362218155,297.8220881476202,298.35028175905217,298.11103128628537,0.0,0.0,-0.0,-4.845952419589286e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.1834107161611885e-20,0.0,294.15,290.4588531119706,0.0008144205153906376,0.0,0.00045817538817674293,0.0,9.658883372685125e-05,0.0,9.172300976306945e-05,0.0,9.658873815169769e-05,0.0,7.134017800934989e-05,303.15,285.15,297.9061843608041,298.332442467293,298.1425082422782,297.8214152370437,298.34897539713995,298.1103051409118,0.0,0.0,-0.0,-4.850737821096792e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.0866954538283934e-20,0.0,294.15,290.4503440134415,0.000814865197104302,0.0,0.0004584255704461381,0.0,9.66415747826455e-05,0.0,9.177309420359682e-05,0.0,9.664147950432166e-05,0.0,7.137913239002376e-05,303.15,285.15,297.90529092898976,298.33258564731636,298.14179377390695,297.820759478704,298.347673834869,298.10962073275726,0.0,0.0,-0.0,-4.856036672214108e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.0598578483285547e-20,0.0,294.15,290.4418838339317,0.000815236026339181,0.0,0.00045863420473831406,0.0,9.668555703339992e-05,0.0,9.18148610751817e-05,0.0,9.668546205671974e-05,0.0,7.141161754742083e-05,303.15,285.15,297.9043415179879,298.3323346393663,298.1410379164831,297.8200511339931,298.3463572219498,298.10882448595606,0.0,0.0,-0.0,-4.860457744930115e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-2.046568761764917e-20,0.0,294.15,290.4334270067026,0.0008156017184232273,0.0,0.00045883994898022015,0.0,9.672893002708414e-05,0.0,9.185604938205823e-05,0.0,9.672883535267126e-05,0.0,7.144365270965752e-05,303.15,285.15,297.90338812003694,298.33205542567293,298.14027917012857,297.8193391195614,298.34503956106016,298.108020279292,0.0,0.0,-0.0,-4.864819545462289e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.9559149817815518e-20,0.0,294.15,290.4249642007896,0.0008160013181828825,0.0,0.00045906476898614746,0.0,9.67763244183484e-05,0.0,9.190105650264364e-05,0.0,9.677623004308797e-05,0.0,7.147865806226453e-05,303.15,285.15,297.90243919036834,298.33181963995366,298.1395250132898,297.8186333083297,298.34372237471064,298.10722790533043,0.0,0.0,-0.0,-4.8695879936591255e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.9307593824937058e-20,0.0,294.15,290.4165350145314,0.0008163553724728365,0.0,0.00045926396598099025,0.0,9.681831717595205e-05,0.0,9.194093410369731e-05,0.0,9.681822310266264e-05,0.0,7.15096737868188e-05,303.15,285.15,297.90147945219996,298.33143351105514,298.13875350627507,297.81790234056706,298.34240544336393,298.10639485069225,0.0,0.0,-0.0,-4.8738149238152366e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.845235436496182e-20,0.0,294.15,290.4081146469462,0.0008166756032183696,0.0,0.0004594441345549581,0.0,9.685629851613656e-05,0.0,9.197700236873158e-05,0.0,9.68562047482593e-05,0.0,7.153772669233398e-05,303.15,285.15,297.9005129189812,298.3309850014334,298.1379751941303,297.8171623197284,298.3410871790075,298.10554452265615,0.0,0.0,-0.0,-4.8776396502099816e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.8215033194744328e-20,0.0,294.15,290.3996899255541,0.0008169982763203245,0.0,0.0004596256771727464,0.0,9.689456952050854e-05,0.0,9.201334570618476e-05,0.0,9.689447605838662e-05,0.0,7.156599354285011e-05,303.15,285.15,297.89954679447277,298.3305508795302,298.13719858427856,297.81642499758766,298.339768390546,298.1046979292831,0.0,0.0,-0.0,-4.881495063267794e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7521226710307614e-20,0.0,294.15,290.39127335842875,0.0008173391743091192,0.0,0.0004598174727037118,0.0,9.693500196153721e-05,0.0,9.205174159402019e-05,0.0,9.693490880270855e-05,0.0,7.15958568229738e-05,303.15,285.15,297.89858332204307,298.3300981423343,298.1364206306815,297.8156846349074,298.33845175864565,298.1038476977225,0.0,0.0,-0.0,-4.885569872963387e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.740818925063857e-20,0.0,294.15,290.3829212737018,0.0008175955354299105,0.0,0.00045996170937728694,0.0,9.696540843364395e-05,0.0,9.208061658337835e-05,0.0,9.696531558285286e-05,0.0,7.161831495689255e-05,303.15,285.15,297.8976395989335,298.3294725188504,298.13562966803806,297.8149165217943,298.33715640322464,298.1029629421682,0.0,0.0,-0.0,-4.8886353783649116e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.7295881047402295e-20,0.0,294.15,290.3745691889748,0.0008178518965373065,0.0,0.0004601059460517361,0.0,9.699581490572347e-05,0.0,9.210949157289461e-05,0.0,9.699572236318141e-05,0.0,7.164077309080302e-05,303.15,285.15,297.8966958761133,298.3288468959696,298.1348387056883,297.81414840900794,298.335861048241,298.102078187004,0.0,0.0,-0.0,-4.89170184521968e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6423110405980717e-20,0.0,294.15,290.3662059441197,0.0008182194378508851,0.0,0.0004603127303826938,0.0,9.703940716782007e-05,0.0,9.215088809760594e-05,0.0,9.703931492207903e-05,0.0,7.167297020363416e-05,303.15,285.15,297.8957452457391,298.32825065027276,298.13404993689807,297.8133853893715,298.3345599977171,298.1011982439997,0.0,0.0,-0.0,-4.896099763267485e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6317157397618346e-20,0.0,294.15,290.35787505442886,0.000818423883869696,0.0,0.00046042776067928856,0.0,9.706365658871595e-05,0.0,9.21739162064355e-05,0.0,9.706356465587878e-05,0.0,7.169088076078775e-05,303.15,285.15,297.8948198053279,298.32759297875197,298.1332605007859,297.8126147123596,298.3332766490312,298.10031292925134,0.0,0.0,-0.0,-4.898547085636066e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.6211887940648096e-20,0.0,294.15,290.349544164738,0.0008186283298730584,0.0,0.00046054279097385996,0.0,9.708790600901738e-05,0.0,9.219694431484657e-05,0.0,9.708781438925196e-05,0.0,7.170879131751168e-05,303.15,285.15,297.8938943652016,298.32693530782996,298.13247106496203,297.8118440356764,298.33199330078617,298.0994276148912,0.0,0.0,-0.0,-4.9009950194502426e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171926,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5493774310681874e-20,0.0,294.15,290.3412290205522,0.0008188233192633908,0.0,0.0004606525011278324,0.0,9.71110338813452e-05,0.0,9.221890737419378e-05,0.0,9.71109425746758e-05,0.0,7.172587350272642e-05,303.15,285.15,297.89298570725003,298.3262642928975,298.13168565373405,297.8110746849124,298.33072160823593,298.098546389406,0.0,0.0,-0.0,-4.90333030476169e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5393816875182534e-20,0.0,294.15,290.33294544248326,0.0008189996530340333,0.0,0.0004607517159168339,0.0,9.713194920798251e-05,0.0,9.22387693464857e-05,0.0,9.713185821423893e-05,0.0,7.17413215092259e-05,303.15,285.15,297.89211069403973,298.32556650599486,298.13090830448726,297.8103079847116,298.3294732802965,298.097673353906,0.0,0.0,-0.0,-4.9054426620427805e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5294504310888313e-20,0.0,294.15,290.32466186441434,0.0008191759868005268,0.0,0.00046085093070917575,0.0,9.715286453518076e-05,0.0,9.225863131943489e-05,0.0,9.715277385450625e-05,0.0,7.175676951614774e-05,303.15,285.15,297.89123568109756,298.3248687196522,298.13013095551105,297.80954128483404,298.32822495279663,298.09680031877826,0.0,0.0,-0.0,-4.907555474291979e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.5097797181317424e-20,0.0,294.15,290.3163782863454,0.0008193523205531785,0.0,0.00046095014549940507,0.0,9.717377986179043e-05,0.0,9.227849329194977e-05,0.0,9.717368949432821e-05,0.0,7.177221752264287e-05,303.15,285.15,297.89036066842345,298.3241709338696,298.12935360680535,297.80877458527976,298.3269766257364,298.09592728402293,0.0,0.0,-0.0,-4.909668741393172e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4522725509851527e-20,0.0,294.15,290.30811447129526,0.0008195420868173668,0.0,0.0004610569170690109,0.0,9.719628824881096e-05,0.0,9.229986807072514e-05,0.0,9.71961981917567e-05,0.0,7.17888421579709e-05,303.15,285.15,297.889508995404,298.32346802912934,298.1285846292648,297.80801399719127,298.32574413118004,298.0950639564339,0.0,0.0,-0.0,-4.911943477628789e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.4429032754986442e-20,0.0,294.15,290.29991647875653,0.0008196581677875737,0.0,0.0004611222346197248,0.0,9.721005763975362e-05,0.0,9.231294409036232e-05,0.0,9.720996789646957e-05,0.0,7.17990122007711e-05,303.15,285.15,297.88873362100935,298.3227537801728,298.1278454699143,297.80727619144847,298.32456631337413,298.0942350751838,0.0,0.0,-0.0,-4.913335296148674e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.433594445500197e-20,0.0,294.15,290.2917184862178,0.0008197742487568723,0.0,0.0004611875521735733,0.0,9.722382703126463e-05,0.0,9.232602011061967e-05,0.0,9.722373760184327e-05,0.0,7.180918224399622e-05,303.15,285.15,297.8879582468637,298.3220395316891,298.1271063108088,297.80653838601086,298.32338849601194,298.0934061942769,0.0,0.0,-0.0,-4.914727311889837e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3700926673651324e-20,0.0,294.15,290.28350168902597,0.0008199103742494884,0.0,0.00046126414642500176,0.0,9.723997368341194e-05,0.0,9.234135363446403e-05,0.0,9.723988456714406e-05,0.0,7.182110812378456e-05,303.15,285.15,297.88716053323213,298.3213257603221,298.1263578210176,297.8057931657163,298.32219441417936,298.09256633889356,0.0,0.0,-0.0,-4.916359907538128e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3437460883945775e-20,0.0,294.15,290.2753490011256,0.0008200155768310688,0.0,0.0004613233438718909,0.0,9.725245288655185e-05,0.0,9.235320445902132e-05,0.0,9.725236408229073e-05,0.0,7.183032523817233e-05,303.15,285.15,297.88643019872296,298.3206236908756,298.12564297044054,297.8050805154592,298.3210583596936,298.0917671470384,0.0,0.0,-0.0,-4.917621871522267e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.3009561687487258e-20,0.0,294.15,290.26719004051176,0.0008201127599259117,0.0,0.0004613780297497482,0.0,9.726398099674237e-05,0.0,9.236415210388821e-05,0.0,9.726389250584428e-05,0.0,7.183883987862867e-05,303.15,285.15,297.8856981911091,298.3199143482752,298.12492434471426,297.8043623576656,298.31991487833557,298.09096282401987,0.0,0.0,-0.0,-4.918787799941086e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2433296689735401e-20,0.0,294.15,290.25902508757645,0.0008202283711746672,0.0,0.00046144308294229964,0.0,9.727769465989181e-05,0.0,9.23771752013233e-05,0.0,9.727760648077136e-05,0.0,7.18489687608853e-05,303.15,285.15,297.8849586161024,298.31920407238056,298.12420239208046,297.80364115588816,298.31876436354537,298.09015411999934,0.0,0.0,-0.0,-4.920174950091612e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2273388395015452e-20,0.0,294.15,290.25090202566815,0.000820327842893763,0.0,0.00046149905622835745,0.0,9.728949417357422e-05,0.0,9.238838057510599e-05,0.0,9.728940630506426e-05,0.0,7.185768385878966e-05,303.15,285.15,297.88426337478273,298.3185071756843,298.12350407278615,297.8029453676961,298.3176565884805,298.08937531588595,0.0,0.0,-0.0,-4.92136863878815e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2194207144259312e-20,0.0,294.15,290.2428236774304,0.0008203919282101619,0.0,0.0004615351217115222,0.0,9.72970968883786e-05,0.0,9.239560056790632e-05,0.0,9.729700933132449e-05,0.0,7.186329921551014e-05,303.15,285.15,297.8836174727995,298.3178228906163,298.12283086135636,297.80227568898636,298.3165959264552,298.08862856804274,0.0,0.0,-0.0,-4.9221378386623685e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.2037373850679972e-20,0.0,294.15,290.23474532919266,0.0008204560135283513,0.0,0.0004615711871976385,0.0,9.730469960375544e-05,0.0,9.24028205612935e-05,0.0,9.73046123582069e-05,0.0,7.186891457265621e-05,303.15,285.15,297.88297157104273,298.3171386059196,298.1221576501466,297.8016060105461,298.3155352648833,298.0878818205077,0.0,0.0,-0.0,-4.922907098702987e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.157887300997876e-20,0.0,294.15,290.2266440325315,0.0008205683996473411,0.0,0.000461634425782031,0.0,9.731803072988594e-05,0.0,9.241548038916612e-05,0.0,9.731794379246737e-05,0.0,7.187876091431287e-05,303.15,285.15,297.8822965771687,298.3164472224376,298.12147102808984,297.80092269988677,298.3144442122539,298.08711634796737,0.0,0.0,-0.0,-4.9242561163923e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.150417239611658e-20,0.0,294.15,290.218611099228,0.0008206112368992934,0.0,0.00046165853739491843,0.0,9.732311342960817e-05,0.0,9.242030731400764e-05,0.0,9.732302680286624e-05,0.0,7.188251499641932e-05,303.15,285.15,297.8816978944648,298.31578027612056,298.1208237081419,297.80028400572036,298.3134272886673,298.086402634623,0.0,0.0,-0.0,-4.924770499836562e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.142995371013344e-20,0.0,294.15,290.2105781659245,0.0008206540741492327,0.0,0.00046168264900795555,0.0,9.732819612932906e-05,0.0,9.24251342388765e-05,0.0,9.732810981329665e-05,0.0,7.188626907852659e-05,303.15,285.15,297.88109921197963,298.31511333014623,298.1201763884078,297.799645311809,298.31241036553865,298.08568892157626,0.0,0.0,-0.0,-4.9252849101457844e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0923658232445746e-20,0.0,294.15,290.20252949111415,0.0008207036545678911,0.0,0.00046171055424460035,0.0,9.733407856886795e-05,0.0,9.243072061644719e-05,0.0,9.733399256399333e-05,0.0,7.189061384578711e-05,303.15,285.15,297.8804834882589,298.31443968618026,298.1195197177624,297.7989958043981,298.31137665086186,298.08496306949235,0.0,0.0,-0.0,-4.92588029394908e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0748325988943564e-20,0.0,294.15,290.1944934940226,0.0008207520281817527,0.0,0.0004617377805161181,0.0,9.733981787527536e-05,0.0,9.243617107075661e-05,0.0,9.733973218088235e-05,0.0,7.18948528953735e-05,303.15,285.15,297.87987481743676,298.3137702828219,298.11886821331893,297.79835388986777,298.3103487010804,298.08424318090516,0.0,0.0,-0.0,-4.9264612254044147e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0678983614372829e-20,0.0,294.15,290.18661490904583,0.0008207814564604647,0.0,0.0004617543479862375,0.0,9.734331019027136e-05,0.0,9.243948772002296e-05,0.0,9.734322479763242e-05,0.0,7.189743232423173e-05,303.15,285.15,297.87938528028747,298.31315898657004,298.11829203711017,297.79781150202007,298.3094290645535,298.0836153741083,0.0,0.0,-0.0,-4.9268147337216454e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0205952730138841e-20,0.0,294.15,290.1786926026021,0.0008208199586409356,0.0,0.0004617760203975103,0.0,9.734787868463193e-05,0.0,9.24438263369925e-05,0.0,9.734779359577796e-05,0.0,7.190080661560725e-05,303.15,285.15,297.87886458938743,298.3125313587247,298.11769538185007,297.79724066793847,298.3084814958068,298.0829626987415,0.0,0.0,-0.0,-4.927277196834478e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.007469096282203e-20,0.0,294.15,290.1707190297312,0.0008208649546530829,0.0,0.00046180134628360625,0.0,9.735321737147301e-05,0.0,9.244889634979673e-05,0.0,9.735313258921757e-05,0.0,7.190474976867338e-05,303.15,285.15,297.8783080530074,298.3118845661401,298.11707498088094,297.796637220476,298.30750125110967,298.08228121432285,0.0,0.0,-0.0,-4.9278176530481524e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-1.0009694516384973e-20,0.0,294.15,290.1628497376413,0.0008208912604077641,0.0,0.0004618161570565052,0.0,9.735633935436025e-05,0.0,9.245186132252944e-05,0.0,9.735625487361494e-05,0.0,7.19070556714872e-05,303.15,285.15,297.87782772046194,298.31127664219093,298.11650414670277,297.79610370807376,298.3065877803001,298.08165999954593,0.0,0.0,-0.0,-4.928133717612651e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.88095688382255e-21,0.0,294.15,290.1549804455514,0.0008209175661564246,0.0,0.0004618309678267675,0.0,9.735946133667214e-05,0.0,9.245482629473273e-05,0.0,9.735937715745644e-05,0.0,7.190936157387717e-05,303.15,285.15,297.87734738811486,298.31066871852005,298.1159333127258,297.79557019588003,298.30567430996587,298.08103878504136,0.0,0.0,-0.0,-4.9284497922547684e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.566310125231402e-21,0.0,294.15,290.14702934401936,0.0008209456770257174,0.0,0.00046184679440822564,0.0,9.736279745853037e-05,0.0,9.245799462367995e-05,0.0,9.736271358624068e-05,0.0,7.191182563929872e-05,303.15,285.15,297.87681323878047,298.310030423488,298.11532515139857,297.7949811928173,298.3047123430264,298.08037246990216,0.0,0.0,-0.0,-4.9287875580611056e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-9.083582786788597e-21,0.0,294.15,290.13912092467183,0.0008209734542302684,0.0,0.0004618624331273718,0.0,9.73660939796373e-05,0.0,9.246112534431522e-05,0.0,9.736601041139668e-05,0.0,7.191426045558885e-05,303.15,285.15,297.87630945936974,298.30940791645696,298.11473708126204,297.7944231144852,298.3037762490107,298.0797307641169,0.0,0.0,-0.0,-4.929121325765278e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.966756150247218e-21,0.0,294.15,290.1312177685313,0.0008210038775074501,0.0,0.0004618795604539486,0.0,9.736970431722296e-05,0.0,9.246455407211787e-05,0.0,9.736962105239898e-05,0.0,7.191692705563023e-05,303.15,285.15,297.8758102343684,298.3087872550878,298.11415155387436,297.7938692658141,298.30284373987354,298.07909240980365,0.0,0.0,-0.0,-4.929486879735415e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.569569232125791e-21,0.0,294.15,290.12334362715785,0.0008210312034869086,0.0,0.0004618949452047229,0.0,9.737294730106352e-05,0.0,9.246763395059233e-05,0.0,9.737286433805969e-05,0.0,7.19193223293559e-05,303.15,285.15,297.8753307399792,298.3081771130155,298.1135793933073,297.7933363726811,298.30192781913166,298.078470287623,0.0,0.0,-0.0,-4.929815250000745e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.459353475469304e-21,0.0,294.15,290.11551489323114,0.0008210590524500354,0.0,0.0004619106240191726,0.0,9.737625228002609e-05,0.0,9.247077269845645e-05,0.0,9.737616961578463e-05,0.0,7.192176339229516e-05,303.15,285.15,297.87487376546295,298.3075802471658,298.1130236385843,297.79283238468525,298.3010313336815,298.07786827391595,0.0,0.0,-0.0,-4.930149908746068e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.404778311120396e-21,0.0,294.15,290.1077258685841,0.0008210839523660041,0.0,0.00046192464362470584,0.0,9.737920748064675e-05,0.0,9.247357928629948e-05,0.0,9.737912511283405e-05,0.0,7.192394611001176e-05,303.15,285.15,297.8744370928242,298.3069957685555,298.1124829578092,297.79235410338015,298.300153108526,298.07728460621905,0.0,0.0,-0.0,-4.9304491589320265e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-8.03248448055875e-21,0.0,294.15,290.0999177310922,0.0008211096304929602,0.0,0.0004619391011022589,0.0,9.738225498860762e-05,0.0,9.247647353248178e-05,0.0,9.738217291843381e-05,0.0,7.192619700568332e-05,303.15,285.15,297.8739915358264,298.3064055751488,298.11193549213135,297.79186342909543,298.2992665817031,298.076692522781,0.0,0.0,-0.0,-4.930757765894177e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.92917632925315e-21,0.0,294.15,290.09210975630526,0.0008211399085827109,0.0,0.00046195614642498544,0.0,9.738584804507072e-05,0.0,9.247988584434683e-05,0.0,9.738576627210603e-05,0.0,7.192885084159543e-05,303.15,285.15,297.873541629566,298.305811509579,298.1113839011216,297.79136681181274,298.29837194089333,298.07609515859457,0.0,0.0,-0.0,-4.9311216302456473e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.878021580539158e-21,0.0,294.15,290.084386432434,0.0008211641049916112,0.0,0.00046196977003383044,0.0,9.738871976912479e-05,0.0,9.248261315718888e-05,0.0,9.738863828841535e-05,0.0,7.193097190357094e-05,303.15,285.15,297.8731213355468,298.3052341410997,298.1108531654979,297.7909117668832,298.2974960447374,298.075523290753,0.0,0.0,-0.0,-4.9314124558172055e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.776700022134539e-21,0.0,294.15,290.0766631085627,0.0008211883014091726,0.0,0.00046198339364820904,0.0,9.739159149432805e-05,0.0,9.248534047113736e-05,0.0,9.739151030589122e-05,0.0,7.19330929663962e-05,303.15,285.15,297.87270104171796,298.30465677287344,298.1103224300754,297.79045672212993,298.29662014908837,298.074951423177,0.0,0.0,-0.0,-4.9317032900811295e-08,298.95183597756835,299.0047023736004,298.56996677772634,298.7958262167355,299.24824389070494,0.0,0.0,0.46032699524589266,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,-1.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.751573904432645e-21,0.0,294.15,290.0766631085627,0.0008211883014091726,0.0,0.00046198339364820904,0.0,9.739159149432805e-05,0.0,9.248534047113736e-05,0.0,9.739151030589122e-05,0.0,7.19330929663962e-05,303.15,285.15,297.87270104171796,298.30465677287344,298.1103224300754,297.79045672212993,298.29662014908837,298.074951423177,0.0,0.0,-0.0,-4.9317032900811295e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,-1.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.50473469324221e-21,0.0,294.15,290.06887616402685,0.0008212146019537707,0.0,0.00046199820121678925,0.0,9.739471280691352e-05,0.0,9.248830480271828e-05,0.0,9.739463191472108e-05,0.0,7.193539837384934e-05,303.15,285.15,297.87226426213635,298.3040694976439,298.10977948514744,297.7899764094076,298.2957427795087,298.07436648676884,0.0,0.0,-0.0,-4.932019411127393e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,-1.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.408214087559827e-21,0.0,294.15,290.06118074791186,0.0008212396605473562,0.0,0.00046201230978454007,0.0,9.739768676779101e-05,0.0,9.249112920053115e-05,0.0,9.739760616603555e-05,0.0,7.193759494749552e-05,303.15,285.15,297.87184252336084,298.3034884739626,298.1092457685142,297.78952011694986,298.2948541696929,298.07379021049604,0.0,0.0,-0.0,-4.9323206179280106e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,-1.0,0.0,0.0,1.0,0.45969955900932635,283.15,283.15,283.1499885383701,286.45345759315944,0.0,-7.360420304910493e-21,0.0,294.15,290.0535268061437,0.0008212629379241265,0.0,0.00046202541613892624,0.0,9.74004494528774e-05,0.0,9.249375296357816e-05,0.0,9.740036913905554e-05,0.0,7.193963547341666e-05,303.15,285.15,297.87142760029246,298.3029102845845,298.108716234516,297.7890747073999,298.2939604668918,298.07321785873694,0.0,0.0,-0.0,-4.932600434629899e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,-1.0,-1.0,0.0,5.0,0.45969955896071474,268.15,273.15,279.4502594485871,286.7270813636781,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.04580992876106,0.0008212845567049323,0.0,0.00046203758961176083,0.0,9.740301547136399e-05,0.0,9.249618997101784e-05,0.0,9.740293544975832e-05,0.0,7.194153074228658e-05,303.15,285.15,297.87100521988503,298.3023285194933,298.1081812812829,297.78861462831,298.29308428990555,298.07264278777535,19550.289002613907,1514.2745089020088,-0.00029310273691502775,-4.932860339353213e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,-1.0,-1.0,0.0,5.0,0.459699558937397,268.15,273.15,272.869947907211,286.85047891443776,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.03807322401445,0.0008213092002557804,0.0,0.00046205146481603077,0.0,9.740594023387747e-05,0.0,9.249896765117881e-05,0.0,9.740586050534103e-05,0.0,7.194369097832993e-05,303.15,285.15,297.8705832682388,298.30174818614665,298.1076478841283,297.78815603067096,298.29221172124244,298.0720694180854,11534.601010579065,1514.2745089020088,-0.00029310273691502775,-4.9331565885517246e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,-1.0,-1.0,0.0,5.0,0.45994567897361194,268.15,273.15,273.1407762442269,286.8121386668457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.03034221403885,0.0008213333918005876,0.0,0.0004620650856760835,0.0,9.740881137866433e-05,0.0,9.25016944137529e-05,0.0,9.740873194217408e-05,0.0,7.194581161244857e-05,303.15,285.15,297.8701653697398,298.301170847819,298.10711851262863,297.78770605513586,298.29133253678765,298.0714986644222,11538.923642180616,2257.8104328140384,-0.00029310273691502775,-4.933447415439425e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,-1.0,-1.0,0.0,5.0,0.46030555417346836,268.15,273.15,272.5653640995125,286.6275171332389,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0226003158342,0.000821357103991011,0.0,0.0004620784368064396,0.0,9.741162566228754e-05,0.0,9.25043671787055e-05,0.0,9.741154651682675e-05,0.0,7.19478902490489e-05,303.15,285.15,297.86975053395014,298.300595559357,298.10659201349614,297.7872627390342,298.2904462013587,298.0709294094392,9729.176505820576,2257.8104328140384,-0.00029310273691502775,-4.9337324909853236e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,-1.0,-1.0,0.0,5.0,0.460665428673811,268.15,273.15,272.00922534672645,286.27123229819574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0148276498622,0.0008213803126333114,0.0,0.0004620915045965793,0.0,9.741438021548252e-05,0.0,9.250698322132158e-05,0.0,9.741430136004316e-05,0.0,7.194992476890208e-05,303.15,285.15,297.8693378820752,298.30002118254026,298.10606718405177,297.7868243842984,298.2895516839696,298.07036046338703,8407.508792475266,2257.8104328140384,-0.00029310273691502775,-4.9340115240342764e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078324.0,21078324.0,292.52745769999996,287.14296174410066,0.553653568,0.0,-1.0,-1.0,0.0,5.0,0.4610253031741665,268.15,273.15,271.72757479407113,285.73924116657156,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0070043411011,0.0008214029965932134,0.0,0.0004621042771563272,0.0,9.741707253166959e-05,0.0,9.250954016128531e-05,0.0,9.741699396523507e-05,0.0,7.195191332065637e-05,303.15,285.15,297.86892655314284,298.2994468955594,298.10554306759866,297.78638941979693,298.2886484377748,298.0697908747746,7786.0363115832515,2257.8104328140384,-0.00029310273691502775,-4.9342842601496284e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,-1.0,-1.0,0.0,5.0,0.46138517767460047,268.15,273.15,271.60356474566896,285.0653107386566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.999113245547,0.0008214251376314202,0.0,0.0004621167442260526,0.0,9.74197004479704e-05,0.0,9.251203594469939e-05,0.0,9.741962216955224e-05,0.0,7.195385430681876e-05,303.15,285.15,297.86851568557836,298.29887201468426,298.10501880786785,297.78595629663386,298.2877364111097,298.06921984317484,7494.997752262794,2257.8104328140384,-0.00029310273691502775,-4.934550479698487e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
