,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,-1.0,-1.0,0.0,5.0,0.46174505217494993,268.15,273.15,271.55808710809316,284.28780940264824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.99113629627465,0.0008214467205959151,0.0,0.0004621288972799632,0.0,9.742226216707874e-05,0.0,9.251446886477176e-05,0.0,9.742218417565777e-05,0.0,7.195574639990336e-05,303.15,285.15,297.868104624012,298.2982956810357,298.1044935220747,297.7855238667293,298.2868146083826,298.06864646044687,7354.214964253034,2257.8104328140384,-0.00029310273691502775,-4.934810000070628e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,-1.0,-1.0,0.0,5.0,0.46210492667532954,268.15,273.15,271.5408845450129,283.46216863764056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9830624968515,0.0008214677327846322,0.0,0.00046214072917486143,0.0,9.742475618307191e-05,0.0,9.251683749148791e-05,0.0,9.742467847768198e-05,0.0,7.195758848764368e-05,303.15,285.15,297.8676926957627,298.2977172116323,298.10396646048275,297.7850909279613,298.2858828863501,298.0680700364378,7266.242941145936,2257.8104328140384,-0.00029310273691502775,-4.9350626681730043e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,-1.0,-1.0,0.0,5.0,0.4624648011757023,268.15,273.15,271.53500201606664,282.6293445816825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9748774234605,0.0008214881644483151,0.0,0.00046215223442499457,0.0,9.742718133950922e-05,0.0,9.251914072664614e-05,0.0,9.742710391916388e-05,0.0,7.195937971589549e-05,303.15,285.15,297.86727925024564,298.29713611222564,298.1034370252375,297.7846564380452,298.284940955856,298.06748995632205,7201.0222978813745,2257.8104328140384,-0.00029310273691502775,-4.9353083663160665e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,-1.0,-1.0,0.0,5.0,0.46282467567611374,268.15,273.15,271.53310583569316,281.8348434134322,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9665670948097,0.0008215080082465186,0.0,0.00046216340889968513,0.0,9.74295367656124e-05,0.0,9.252137774331311e-05,0.0,9.742945962930492e-05,0.0,7.196111944150291e-05,303.15,285.15,297.86686366490255,298.2965517343263,298.10290451064174,297.7842193694179,298.28398825343453,298.0669055065446,7147.967207539652,2257.8104328140384,-0.00029310273691502775,-4.9355470057556906e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,-1.0,-1.0,0.0,5.0,0.46318455017653615,268.15,273.15,271.53242480559857,281.0907571482112,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9581275643226,0.0008215272594010622,0.0,0.0004621742499134087,0.0,9.743182189520723e-05,0.0,9.2523548003884e-05,0.0,9.743174504197439e-05,0.0,7.196280724629567e-05,303.15,285.15,297.8664455189379,298.29596348181343,298.1023683272599,297.78377893943656,298.2830245484482,298.0663161631792,7100.179718900632,2257.8104328140384,-0.00029310273691502775,-4.935778528616997e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,-1.0,-1.0,0.0,5.0,0.4635444246769481,268.15,273.15,271.5322076912458,280.38361669111885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.949549633773,0.000821545915596605,0.0,0.00046218475616291595,0.0,9.74340364535496e-05,0.0,9.252565124744065e-05,0.0,9.743395988242164e-05,0.0,7.196444292734842e-05,303.15,285.15,297.86602428196085,298.2953709820891,298.1018280297835,297.7833343505302,298.2820496616805,298.0657214612088,7055.057347856561,2257.8104328140384,-0.00029310273691502775,-4.9360029065631765e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,-1.0,-1.0,0.0,5.0,0.46390429917735004,268.15,273.15,271.5321550449933,279.7038477360044,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.94082294939756,0.0008215639736609995,0.0,0.0004621949258621716,0.0,9.743618006416614e-05,0.0,9.252768711644785e-05,0.0,9.743610377414036e-05,0.0,7.196602620659588e-05,303.15,285.15,297.86559940582583,298.2947737740343,298.10128309363193,297.78288476775,298.2810632336982,298.06512085498804,7011.8750284876205,2257.8104328140384,-0.00029310273691502775,-4.936220100960494e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,-1.0,-1.0,0.0,5.0,0.4642641736777746,268.15,273.15,271.53214451257236,279.0472314560057,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.93194827923065,0.0008215814450230131,0.0,0.00046220476544307895,0.0,9.743825408292291e-05,0.0,9.25296568985058e-05,0.0,9.74381780730385e-05,0.0,7.196755808547829e-05,303.15,285.15,297.8651706811371,298.2941713992723,298.10073309268057,297.78242972697296,298.2800650796031,298.06451399593317,6970.486146721219,2257.8104328140384,-0.00029310273691502775,-4.9364302487200224e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,-1.0,-1.0,0.0,5.0,0.46462404817818237,268.15,273.15,271.532140800373,278.4157739137255,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.92292135826625,0.0008215983248453452,0.0,0.0004622142721845581,0.0,9.744025793618549e-05,0.0,9.253156004888429e-05,0.0,9.744018220548928e-05,0.0,7.19690381403134e-05,303.15,285.15,297.8647376654884,298.29356355177697,298.10017767170035,297.7819685804899,298.27905515687814,298.0639005252668,6931.085693788593,2257.8104328140384,-0.00029310273691502775,-4.936633291267623e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,-1.0,-1.0,0.0,5.0,0.4649839226785901,268.15,273.15,271.5321399143356,277.812745887823,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9137380295941,0.0008216146223656825,0.0,0.0004622234512831978,0.0,9.744219271946345e-05,0.0,9.253339760789663e-05,0.0,9.744211726699209e-05,0.0,7.197046718023925e-05,303.15,285.15,297.8643000030804,298.29295004903173,298.0996165893827,297.78150083120954,298.2780335075849,298.06328019605786,6893.861739085945,2257.8104328140384,-0.00029310273691502775,-4.936829339172088e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,-1.0,-1.0,0.0,5.0,0.46534379717896807,268.15,273.15,271.53213995877013,277.24271639450654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.90438768312305,0.0008216303458464053,0.0,0.0004622323073846759,0.0,9.7444059412171e-05,0.0,9.253517050557252e-05,0.0,9.744398423690906e-05,0.0,7.19718459286449e-05,303.15,285.15,297.8638572023475,298.29233010353323,298.0990490822512,297.78102564215556,298.276999067917,298.0626522196409,6859.068402519897,2257.8104328140384,-0.00029310273691502775,-4.937018491261128e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,-1.0,-1.0,0.0,5.0,0.4657036716793707,268.15,273.15,271.5321399758137,276.70587555501135,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8948829447961,0.0008216455062316811,0.0,0.0004622408466511079,0.0,9.744585931325877e-05,0.0,9.253687997551305e-05,0.0,9.744578441428884e-05,0.0,7.197317534493631e-05,303.15,285.15,297.8634093716363,298.291703918742,298.09847534364695,297.78054313105287,298.27595276133246,298.0620169052822,6826.6180743429795,2257.8104328140384,-0.00029310273691502775,-4.937200878767484e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,-1.0,-1.0,0.0,5.0,0.4660635461797734,268.15,273.15,271.53213998077126,276.2047597808199,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.88521640120683,0.0008216601143851929,0.0,0.00046224907519233773,0.0,9.744759371078921e-05,0.0,9.253852724086033e-05,0.0,9.74475190871557e-05,0.0,7.197445638046978e-05,303.15,285.15,297.8629560546606,298.2910712131385,298.0978950392047,297.7800526932189,298.2748943515153,298.0613738703476,6796.607302345854,2257.8104328140384,-0.00029310273691502775,-4.9373766318414807e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,-1.0,-1.0,0.0,5.0,0.46642342068017645,268.15,273.15,271.5321399814097,275.7419508269789,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.87537834032986,0.0008216741850779747,0.0,0.00046225700131566594,0.0,9.74492643560921e-05,0.0,9.254011396467322e-05,0.0,9.744919000678699e-05,0.0,7.197569032876895e-05,303.15,285.15,297.86249673552595,298.2904313937993,298.0973075571332,297.7795535359311,298.2738231170648,298.0607224678909,6769.138697299949,2257.8104328140384,-0.00029310273691502775,-4.9375459276017804e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,-1.0,-1.0,0.0,5.0,0.46678329518057954,268.15,273.15,271.53213998134066,275.3143302474467,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8653821329516,0.0008216877338204337,0.0,0.0004622646337515405,0.0,9.745087308955868e-05,0.0,9.254164189470915e-05,0.0,9.745079901366298e-05,0.0,7.197687854914583e-05,303.15,285.15,297.86203171960983,298.28978458869557,298.0967130700266,297.77904597723136,298.27273963144773,298.06006299740227,6743.955703189004,2257.8104328140384,-0.00029310273691502775,-4.937708952220283e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,-1.0,-1.0,0.0,5.0,0.4671431696809536,268.15,273.15,271.5321399813173,274.9242901207413,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8552135064324,0.0008217007765347062,0.0,0.00046227198145330615,0.0,9.745242179874655e-05,0.0,9.254311282336352e-05,0.0,9.745234799525487e-05,0.0,7.197802243573783e-05,303.15,285.15,297.86156027206977,298.289130204431,298.0961109334885,297.778529016696,298.2716431742885,298.05939472019475,6721.154991686561,2257.8104328140384,-0.00029310273691502775,-4.937865896669608e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,-1.0,-1.0,0.0,5.0,0.4675030441813538,268.15,273.15,271.5321399813083,274.56797020706574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.84488362722,0.000821713329173719,0.0,0.00046227905339945886,0.0,9.745391237635401e-05,0.0,9.254452854805119e-05,0.0,9.745383884433297e-05,0.0,7.197912338649069e-05,303.15,285.15,297.86108260238,298.28846871518857,298.09550158205275,297.77800301806843,298.2705348146113,298.05871814646025,6700.455421757278,2257.8104328140384,-0.00029310273691502775,-4.9380169524703374e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,-1.0,-1.0,0.0,5.0,0.46786291868176827,268.15,273.15,271.53213998130525,274.24419574857376,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8343910575117,0.0008217254217320439,0.0,0.00046228586646402433,0.0,9.745534837963368e-05,0.0,9.25458924468167e-05,0.0,9.745527511814014e-05,0.0,7.198018402877827e-05,303.15,285.15,297.86059855141167,298.28779957841937,298.0948845221705,297.7774675723514,298.26941384536104,298.0580328139428,6681.755467045438,2257.8104328140384,-0.00029310273691502775,-4.938162479854122e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,-1.0,-1.0,0.0,5.0,0.46822279318215704,268.15,273.15,271.5321399813041,273.95030634051193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8237386561967,0.0008217370658683248,0.0,0.00046229242720690874,0.0,9.7456731191474e-05,0.0,9.254720583289956e-05,0.0,9.745665819958222e-05,0.0,7.19812053839982e-05,303.15,285.15,297.86010801931843,298.28712289924295,298.0942598331315,297.7769226097432,298.2682806476936,298.057338801826,6664.866320168548,2257.8104328140384,-0.00029310273691502775,-4.938302618725073e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,-1.0,-1.0,0.0,5.0,0.4685826676825458,268.15,273.15,271.5321399813037,273.6851368404262,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8129234967239,0.0008217482855879349,0.0,0.00046229874913219176,0.0,9.745806365871286e-05,0.0,9.25484714097081e-05,0.0,9.745799093547681e-05,0.0,7.198218955481408e-05,303.15,285.15,297.8596107378741,298.28643862415186,298.0936274179473,297.77636782426475,298.26713531505953,298.0566359838595,6649.698962824471,2257.8104328140384,-0.00029310273691502775,-4.938437657368234e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,-1.0,-1.0,0.0,5.0,0.46894254218299625,268.15,273.15,271.53213998130377,273.4492875428466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.80193276797115,0.0008217591039416427,0.0,0.00046230484520387057,0.0,9.745934851439329e-05,0.0,9.254969177253605e-05,0.0,9.745927605878624e-05,0.0,7.19831385598377e-05,303.15,285.15,297.8591061031447,298.28574574331645,298.0929862943137,297.7758021541113,298.2659764163461,298.0559233422465,6636.272482295359,2257.8104328140384,-0.00029310273691502775,-4.9385678725588374e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,-1.0,-1.0,0.0,5.0,0.46930241668340694,268.15,273.15,271.53213998130377,273.2361845191336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.79079089360954,0.0008217695454106794,0.0,0.00046231072920205373,0.0,9.746058866337837e-05,0.0,9.255086968003797e-05,0.0,9.746051647451887e-05,0.0,7.198405454459906e-05,303.15,285.15,297.8585949532625,298.2850452769703,298.09233749555307,297.77522682997767,298.2648057555967,298.0552020622721,6624.184534495368,2257.8104328140384,-0.00029310273691502775,-4.938693558511431e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,-1.0,-1.0,0.0,5.0,0.4696622911838011,268.15,273.15,271.53213998130377,273.0453073332291,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.77948869261985,0.0008217796289973728,0.0,0.00046231641181421917,0.0,9.746178635877332e-05,0.0,9.25520072717651e-05,0.0,9.74617144357203e-05,0.0,7.198493917323078e-05,303.15,285.15,297.85807673342777,298.2843369145418,298.09168066108725,297.7746411602603,298.2636230018898,298.05447169424133,6613.392708850533,2257.8104328140384,-0.00029310273691502775,-4.938814943403523e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,-1.0,-1.0,0.0,5.0,0.4700221656841871,268.15,273.15,271.53213998130377,272.8779350553203,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7680023885633,0.0008217893635097789,0.0,0.0004623218979882707,0.0,9.746294264380285e-05,0.0,9.255310553825963e-05,0.0,9.746287098546651e-05,0.0,7.198579321624655e-05,303.15,285.15,297.8575502950872,298.28361928565465,298.09101440050364,297.7740433726827,298.26242624581533,298.05373071994876,6603.96104018982,2257.8104328140384,-0.00029310273691502775,-4.938932132806339e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,-1.0,-1.0,0.0,5.0,0.4703820401845904,268.15,273.15,271.53213998130377,272.7282501937739,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7563639453924,0.0008217988233575882,0.0,0.00046232722959528235,0.0,9.746406634519331e-05,0.0,9.255417286175679e-05,0.0,9.746399495067045e-05,0.0,7.198662319304698e-05,303.15,285.15,297.8570169904409,298.28289365935063,298.09034004327907,297.77343529670566,298.26121757928445,298.05298071381213,6595.548788502288,2257.8104328140384,-0.00029310273691502775,-4.9390460211776774e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,-1.0,-1.0,0.0,5.0,0.4707419146849937,268.15,273.15,271.53213998130377,272.5939653781074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7445779557151,0.0008218079802116326,0.0,0.00046233239069915714,0.0,9.746515410340128e-05,0.0,9.255520605197698e-05,0.0,9.74650829718162e-05,0.0,7.198742662228633e-05,303.15,285.15,297.8564768624591,298.2821604242973,298.0896579436147,297.7728171312227,298.2599976401561,298.05222200034996,6588.018649864145,2257.8104328140384,-0.00029310273691502775,-4.939156267904659e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,-1.0,-1.0,0.0,5.0,0.47110178918539225,268.15,273.15,271.53213998130377,272.47524920776203,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7326300705505,0.0008218168752005713,0.0,0.00046233740443354536,0.0,9.746621079536573e-05,0.0,9.255620974009602e-05,0.0,9.746613992574789e-05,0.0,7.19882071060497e-05,303.15,285.15,297.8559291447048,298.2814188723904,298.08896735803216,297.7721877661002,298.258765448751,298.0514537179957,6581.375933154136,2257.8104328140384,-0.00029310273691502775,-4.93926336716169e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,-1.0,-1.0,0.0,5.0,0.47146166368579223,268.15,273.15,271.53213998130377,272.3720490728288,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7205013921068,0.000821825530816322,0.0,0.00046234228344598584,0.0,9.746723908745947e-05,0.0,9.25571864580596e-05,0.0,9.746716847871512e-05,0.0,7.19889666137041e-05,303.15,285.15,297.85537288321206,298.2806675205604,298.0882668308324,297.77154547731527,298.2575190004977,298.0506743424836,6575.613427906453,2257.8104328140384,-0.00029310273691502775,-4.9393675890955984e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,-1.0,-1.0,0.0,5.0,0.4718215381861989,268.15,273.15,271.53213998130377,272.2787466479977,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7082411414013,0.0008218339922363895,0.0,0.0004623470531674472,0.0,9.746824434053153e-05,0.0,9.255814129691798e-05,0.0,9.746817399186391e-05,0.0,7.198970910477092e-05,303.15,285.15,297.8548102620874,298.2799091317633,298.0875591396311,297.77089360368734,298.2562623631447,298.04988690006275,6570.410968110006,2257.8104328140384,-0.00029310273691502775,-4.9394694769739565e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,-1.0,-1.0,0.0,5.0,0.4721814126866055,268.15,273.15,271.53213998130377,272.1956625385547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.69583446381654,0.0008218422602195609,0.0,0.00046235171402012157,0.0,9.746922664368036e-05,0.0,9.255907434119816e-05,0.0,9.746915655419735e-05,0.0,7.199043464505266e-05,303.15,285.15,297.8542404694441,298.27914304684697,298.0868435833991,297.7702308815659,298.2549945999508,298.0490905162414,6565.784798118842,2257.8104328140384,-0.00029310273691502775,-4.939569039754357e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,-1.0,-1.0,0.0,5.0,0.4725412871869926,268.15,273.15,271.53213998130377,272.12478750797965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6832344177132,0.0008218503564384012,0.0,0.000462356278181855,0.0,9.747018856443822e-05,0.0,9.255998802883013e-05,0.0,9.747011873294798e-05,0.0,7.199114513090317e-05,303.15,285.15,297.8536611586563,298.27836627417554,298.08611716230547,297.7695534193696,298.25371149896904,298.0482819026952,6561.844719218567,2257.8104328140384,-0.00029310273691502775,-4.9396665376035874e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,-1.0,-1.0,0.0,5.0,0.4729011616873805,268.15,273.15,271.53213998130377,272.06132685550494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6704984484297,0.0008218583395487343,0.0,0.00046236077866888337,0.0,9.747113706266421e-05,0.0,9.256088896936899e-05,0.0,9.747106748832499e-05,0.0,7.199184570287021e-05,303.15,285.15,297.853075058203,298.27758195168894,298.08538306218094,297.7688656181516,298.2524176845143,298.0474646749478,6558.3205733873,2257.8104328140384,-0.00029310273691502775,-4.939762675909758e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,-1.0,-1.0,0.0,5.0,0.4732610361877912,268.15,273.15,271.53213998130377,272.00589319369453,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.65759568261717,0.0008218662048461273,0.0,0.00046236521282477447,0.0,9.747207157855111e-05,0.0,9.25617766310344e-05,0.0,9.747200226032134e-05,0.0,7.199253594747088e-05,303.15,285.15,297.85248050606384,298.27678867963436,298.0846398055476,297.76816565645925,298.25111124840345,298.0466371792217,6555.245326321871,2257.8104328140384,-0.00029310273691502775,-4.939857397889058e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,-1.0,-1.0,0.0,5.0,0.47362091068821816,268.15,273.15,271.53213998130377,271.95662043605853,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6445520944827,0.0008218739928282985,0.0,0.00046236960344071484,0.0,9.747299691659056e-05,0.0,9.256265557642485e-05,0.0,9.747292785358614e-05,0.0,7.199321941329515e-05,303.15,285.15,297.8518787879699,298.2759875903434,298.0838885751705,297.76745545285587,298.2497937619593,298.0458008336598,6552.514169759073,2257.8104328140384,-0.00029310273691502775,-4.9399511904908014e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,-1.0,-1.0,0.0,5.0,0.4739807851886182,268.15,273.15,271.5321399813038,271.9132648744286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.631353944184,0.000821881718666806,0.0,0.00046237395904740846,0.0,9.747391487524917e-05,0.0,9.256352751332569e-05,0.0,9.747384606649168e-05,0.0,7.199389742867907e-05,303.15,285.15,297.85126912113213,298.2751776932092,298.0831283838453,297.76673400723274,298.24846376605433,298.0449545942948,6550.11284162325,2257.8104328140384,-0.00029310273691502775,-4.940044235983796e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,-1.0,-1.0,0.0,5.0,0.47434065968903333,268.15,273.15,271.5321399813068,271.8739840078728,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.61803771116416,0.0008218894143873213,0.0,0.0004623782976732077,0.0,9.747482925488775e-05,0.0,9.256439605084894e-05,0.0,9.747476069962578e-05,0.0,7.19945728005689e-05,303.15,285.15,297.85065329615884,298.27436126391325,298.0823615169028,297.7660040998258,298.247124437302,298.0441009228205,6547.938487496286,2257.8104328140384,-0.00029310273691502775,-4.94013691956512e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079692.0,21079692.0,292.04435989999996,287.1319978660538,0.5842005302857143,0.0,-1.0,-1.0,0.0,5.0,0.47470053418944375,268.15,273.15,271.53213998131224,271.8397842054149,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6045631292841,0.0008218970896016141,0.0,0.00046238262471266827,0.0,9.747574119300453e-05,0.0,9.256526226896191e-05,0.0,9.7475672890224e-05,0.0,7.19952463691022e-05,303.15,285.15,297.8500291714258,298.27353602817254,298.08158564901476,297.7652628413453,298.2457725043863,298.0432372388689,6546.046676097855,2257.8104328140384,-0.00029310273691502775,-4.940229356523115e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,-1.0,-1.0,0.0,5.0,0.4750604086898404,268.15,273.15,271.5321399813115,271.81034027587765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.59091809000734,0.0008219047815217951,0.0,0.0004623869610964896,0.0,9.747665510212435e-05,0.0,9.25661303578282e-05,0.0,9.747658705072292e-05,0.0,7.199592139334987e-05,303.15,285.15,297.849396091455,298.27270092678503,298.0807997395356,297.76450918537137,298.24440653136,298.0423624949014,6544.419011300295,2257.8104328140384,-0.00029310273691502775,-4.9403219941247955e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,-1.0,-1.0,0.0,5.0,0.47542028319024043,268.15,273.15,271.5321399813086,271.7837765215296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5771566722281,0.0008219124972782261,0.0,0.0004623913108531363,0.0,9.747757183114816e-05,0.0,9.256700112388611e-05,0.0,9.747750403037001e-05,0.0,7.199659850032667e-05,303.15,285.15,297.84875684094595,298.2718592067811,298.0800070777293,297.76374712548534,298.2430311363909,298.0414802774665,6542.951211366211,2257.8104328140384,-0.00029310273691502775,-4.9404149184289416e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,-1.0,-1.0,0.0,5.0,0.4757801576906371,268.15,273.15,271.53213998130633,271.7599975931436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5632640965477,0.0008219201867530039,0.0,0.00046239564578235743,0.0,9.747848543523123e-05,0.0,9.25678689216817e-05,0.0,9.747841788422217e-05,0.0,7.1997273299185e-05,303.15,285.15,297.848110548655,298.2710103592928,298.079207094474,297.7629757483244,298.24164545038997,298.04058984022726,6541.637779530973,2257.8104328140384,-0.00029310273691502775,-4.940507526832964e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,-1.0,-1.0,0.0,5.0,0.4761400321910468,268.15,273.15,271.5321399813046,271.74003151416355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5491871890033,0.0008219278075634111,0.0,0.0004623999420233712,0.0,9.747939088458865e-05,0.0,9.256872897450736e-05,0.0,9.747932358214709e-05,0.0,7.199794207492344e-05,303.15,285.15,297.84745448922456,298.27015062121393,298.07839603766087,297.7621908393067,298.24024428536995,298.0396872545552,6540.535533846511,2257.8104328140384,-0.00029310273691502775,-4.940599309466734e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,-1.0,-1.0,0.0,5.0,0.4764999066914468,268.15,273.15,271.5321399813039,271.72233833393545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.53497043364126,0.0008219348523214769,0.0,0.0004624039141438595,0.0,9.748022800642104e-05,0.0,9.256952414109876e-05,0.0,9.748016095166901e-05,0.0,7.199856038413559e-05,303.15,285.15,297.84679111725376,298.2692829934607,298.0775769199484,297.7613958397428,298.2388321784564,298.0387758097724,6539.559057660047,2257.8104328140384,-0.00029310273691502775,-4.940684166679062e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,-1.0,-1.0,0.0,5.0,0.4768597811918337,268.15,273.15,271.53213998130354,271.7061602659518,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.52065846041364,0.0008219415243231489,0.0,0.0004624076765284179,0.0,9.748102091406212e-05,0.0,9.25702773203034e-05,0.0,9.74809541064004e-05,0.0,7.199914603686314e-05,303.15,285.15,297.8461227800657,298.2684100350988,298.07675235120325,297.76059399199926,298.23741269520957,298.0378583707153,6538.666423204974,2257.8104328140384,-0.00029310273691502775,-4.940764542647769e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,-1.0,-1.0,0.0,5.0,0.4772196556922262,268.15,273.15,271.5321399813029,271.69244688770203,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5061653570775,0.0008219475701688757,0.0,0.0004624110865913369,0.0,9.748173954933513e-05,0.0,9.257095996766167e-05,0.0,9.748167298760367e-05,0.0,7.199967683220782e-05,303.15,285.15,297.84544520530244,298.2675268008547,298.0759172933545,297.75977905798334,298.23597925897025,298.03692952329305,6537.910008744719,2257.8104328140384,-0.00029310273691502775,-4.940837390257717e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,-1.0,-1.0,0.0,5.0,0.47757953019263616,268.15,273.15,271.53213998130315,271.6803881609728,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.49153229854585,0.0008219531030870454,0.0,0.0004624142080457482,0.0,9.748239734345523e-05,0.0,9.257158483800588e-05,0.0,9.748233102675322e-05,0.0,7.200016269043385e-05,303.15,285.15,297.84476064065325,298.2666355898214,298.07507411548,297.7589540149969,298.2345352289981,298.0359919179899,6537.24501598656,2257.8104328140384,-0.00029310273691502775,-4.9409040708785837e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,-1.0,-1.0,0.0,5.0,0.4779394046930362,268.15,273.15,271.5321399813034,271.6695758841898,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4767817406249,0.0008219581487419786,0.0,0.00046241705533707955,0.0,9.74829973415424e-05,0.0,9.25721548231821e-05,0.0,9.748293126911444e-05,0.0,7.20006058606646e-05,303.15,285.15,297.8440702726053,298.2657379474109,298.0742243667468,297.7581206314425,298.23308276735924,298.035047197113,6536.648865051423,2257.8104328140384,-0.00029310273691502775,-4.940964893075323e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,-1.0,-1.0,0.0,5.0,0.47829927919344956,268.15,273.15,271.53213998130354,271.6600828008248,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4618965965155,0.0008219626783701722,0.0,0.0004624196122777587,0.0,9.748353613118489e-05,0.0,9.257266668257886e-05,0.0,9.748347030215746e-05,0.0,7.200100382249781e-05,303.15,285.15,297.8433733521339,298.26483276890866,298.07336694356565,297.75727762401743,298.23162050429823,298.03409423858477,6536.1255451595935,2257.8104328140384,-0.00029310273691502775,-4.941019510816408e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,-1.0,-1.0,0.0,5.0,0.4786591536938533,268.15,273.15,271.53213998130366,271.65178369387627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.44687213685785,0.0008219666899487469,0.0,0.0004624218777279078,0.0,9.748401347212213e-05,0.0,9.257312018800498e-05,0.0,9.74839478855827e-05,0.0,7.200135639847564e-05,303.15,285.15,297.8426698003631,298.2639196730234,298.0725014821725,297.75642462643185,298.2301480772622,298.0331327318506,6535.66811799421,2257.8104328140384,-0.00029310273691502775,-4.9410678996439105e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,-1.0,-1.0,0.0,5.0,0.47901902819427833,268.15,273.15,271.5321399813037,271.6447933854481,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.43166224703543,0.0008219699504756867,0.0,0.0004624237205894042,0.0,9.748440172764578e-05,0.0,9.257348909470283e-05,0.0,9.748433638237042e-05,0.0,7.200164317620205e-05,303.15,285.15,297.8419576666206,298.26299682556714,298.0716260737125,297.75555883377444,298.2286635400162,298.03216058793817,6535.28288110859,2257.8104328140384,-0.00029310273691502775,-4.941107257852448e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,-1.0,-1.0,0.0,5.0,0.47937890269468597,268.15,273.15,271.53213998130377,271.638284631821,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4163753460953,0.0008219728353400685,0.0,0.0004624253520847801,0.0,9.748474542522197e-05,0.0,9.257381568765557e-05,0.0,9.748468032070436e-05,0.0,7.200189704355198e-05,303.15,285.15,297.84124206851766,298.26207015081195,298.07074674320694,297.75468788552,298.22717434943627,298.03118423949854,6534.924209902287,2257.8104328140384,-0.00029310273691502775,-4.9411420992312154e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,-1.0,-1.0,0.0,5.0,0.47973877719506314,268.15,273.15,271.53213998130377,271.63282279917945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4009087657335,0.0008219749624527928,0.0,0.00046242655722356616,0.0,9.748499924303295e-05,0.0,9.257405692756742e-05,0.0,9.748493437807551e-05,0.0,7.200208452594655e-05,303.15,285.15,297.84051846518065,298.26113335017476,298.0698571829612,297.7538042700742,298.225672607968,298.0301971752718,6534.623260410046,2257.8104328140384,-0.00029310273691502775,-4.941167829297049e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,-1.0,-1.0,0.0,5.0,0.4800986516954687,268.15,273.15,271.53213998130377,271.6277413046952,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.38535783893946,0.0008219765849847247,0.0,0.00046242747846647186,0.0,9.748519321282617e-05,0.0,9.257424133386778e-05,0.0,9.748512858686999e-05,0.0,7.20022278047679e-05,303.15,285.15,297.83979130699385,298.2601924357285,298.0689634272398,297.75291511572664,298.22416597665415,298.0292056524686,6534.343280090751,2257.8104328140384,-0.00029310273691502775,-4.94118749241188e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,-1.0,-1.0,0.0,5.0,0.48045852619586876,268.15,273.15,271.53213998130377,271.62327370121716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3696706978949,0.0008219774450508908,0.0,0.00046242797071479415,0.0,9.748529674644475e-05,0.0,9.257433985899926e-05,0.0,9.748523235858172e-05,0.0,7.200230428768802e-05,303.15,285.15,297.83905840808364,298.2592448791681,298.0680628974351,297.7520170172053,298.2226514506461,298.0282069305077,6534.097135803521,2257.8104328140384,-0.00029310273691502775,-4.941197987700185e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,-1.0,-1.0,0.0,5.0,0.4808184006962501,268.15,273.15,271.53213998130377,271.61951613541504,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.35381190348005,0.0008219776746907881,0.0,0.0004624281082388785,0.0,9.748532550121659e-05,0.0,9.257436737130499e-05,0.0,9.748526135026945e-05,0.0,7.200232553914083e-05,303.15,285.15,297.8383184015421,298.2582881759433,298.06715314072164,297.75110731046675,298.22112606719054,298.02719861917285,6533.890120263247,2257.8104328140384,-0.00029310273691502775,-4.941200902376557e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,-1.0,-1.0,0.0,5.0,0.4811782751966501,268.15,273.15,271.53213998130377,271.6159905031046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.33789455731664,0.0008219776135572993,0.0,0.00046242808215950226,0.0,9.748531976685951e-05,0.0,9.257436213155452e-05,0.0,9.748525585243146e-05,0.0,7.200232131701835e-05,303.15,285.15,297.8375759917788,298.25732822933276,298.06624012702855,297.7501935909715,298.2195968363276,298.02618695508784,6533.6958883931975,2257.8104328140384,-0.00029310273691502775,-4.9412003207583155e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,-1.0,-1.0,0.0,5.0,0.4815381496970541,268.15,273.15,271.53213998130377,271.61293336098583,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3218177468487,0.0008219764940973974,0.0,0.00046242746063105723,0.0,9.748518850594513e-05,0.0,9.257423768780902e-05,0.0,9.74851248269557e-05,0.0,7.200222438134798e-05,303.15,285.15,297.8368275973672,298.25636115954063,298.0653198589583,297.74927001840393,298.2180597218358,298.02516767122114,6533.527465351397,2257.8104328140384,-0.00029310273691502775,-4.941187014042688e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,-1.0,-1.0,0.0,5.0,0.48189802419748556,268.15,273.15,271.53213998130377,271.61029667796123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3055919761682,0.0008219746331360742,0.0,0.00046242642189646974,0.0,9.74849692941214e-05,0.0,9.257402972285485e-05,0.0,9.74849058495386e-05,0.0,7.200206248537792e-05,303.15,285.15,297.836073632923,298.25538693201656,298.06439236343635,297.7483370153933,298.2165145992048,298.0241409085948,6533.382203709903,2257.8104328140384,-0.00029310273691502775,-4.9411647914539186e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,-1.0,-1.0,0.0,5.0,0.48225789869788555,268.15,273.15,271.53213998130377,271.60801173324677,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.28923474969844,0.0008219721783661903,0.0,0.00046242504905078864,0.0,9.748467964868515e-05,0.0,9.257375487163896e-05,0.0,9.748461643758972e-05,0.0,7.200184856733019e-05,303.15,285.15,297.83531477674643,298.2544058242194,298.0634579853277,297.7473954372333,298.21496168912205,298.0231071425298,6533.25631691254,2257.8104328140384,-0.00029310273691502775,-4.941135428837916e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,-1.0,-1.0,0.0,5.0,0.4826177731982907,268.15,273.15,271.53213998130377,271.6057764963151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.27285300185684,0.0008219694889544905,0.0,0.0004624235441915111,0.0,9.748436217340271e-05,0.0,9.25734535923834e-05,0.0,9.748429919562854e-05,0.0,7.200161409424363e-05,303.15,285.15,297.83455512652074,298.25342369945736,298.06252257590455,297.7464524191685,298.213407743645,298.02207231293926,6533.133169231393,2257.8104328140384,-0.00029310273691502775,-4.941103245119206e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,-1.0,-1.0,0.0,5.0,0.48297764769869067,268.15,273.15,271.53213998130377,271.60386472833375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.25631168338384,0.0008219652727641417,0.0,0.00046242118034005997,0.0,9.74838636135835e-05,0.0,9.257298034993703e-05,0.0,9.74838008680563e-05,0.0,7.200124587267521e-05,303.15,285.15,297.8337903057523,298.25243495326026,298.06158045177307,297.7455000280968,298.2118470516379,298.0210305581041,6533.027834804915,2257.8104328140384,-0.00029310273691502775,-4.9410527045348175e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,-1.0,-1.0,0.0,5.0,0.4833375221990865,268.15,273.15,271.53213998130377,271.6023776070306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.23952636553406,0.0008219604249857884,0.0,0.00046241846108187903,0.0,9.748329013165336e-05,0.0,9.257243595808453e-05,0.0,9.74832276165828e-05,0.0,7.200082231379072e-05,303.15,285.15,297.8330175802753,298.2514348459972,298.0606269803108,297.74453306933765,298.21027447277856,298.01997738973995,6532.945884099218,2257.8104328140384,-0.00029310273691502775,-4.940994569235508e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,-1.0,-1.0,0.0,5.0,0.48369739669948647,268.15,273.15,271.53213998130377,271.6008909631175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2227407697861,0.0008219553676076147,0.0,0.00046241562390684365,0.0,9.748269179145816e-05,0.0,9.257186796023182e-05,0.0,9.748262950685527e-05,0.0,7.200038039467701e-05,303.15,285.15,297.83224484724934,298.2504347276177,298.0596734976862,297.74356609534897,298.20870188344503,298.0189242102694,6532.863960522603,2257.8104328140384,-0.00029310273691502775,-4.940933914368931e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
