,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,-1.0,-1.0,0.0,5.0,0.48405727119990166,268.15,273.15,271.53213998130377,271.5994946979674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.20588644962464,0.0008219496256922443,0.0,0.0004624124015995948,0.0,9.748201226135915e-05,0.0,9.257122286206713e-05,0.0,9.748195020674632e-05,0.0,7.19998785089503e-05,303.15,285.15,297.83147033126994,298.24943215332263,298.0587175305686,297.74259548929933,298.2071271975144,298.017868540395,6532.7870136307865,2257.8104328140384,-0.00029310273691502775,-4.9408650296239096e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,-1.0,-1.0,0.0,5.0,0.48441714570028366,268.15,273.15,271.53213998130377,271.59843613856566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1887553179793,0.000821942103134005,0.0,0.00046240817743631643,0.0,9.748112153027603e-05,0.0,9.257037720059856e-05,0.0,9.748105970365223e-05,0.0,7.19992206307845e-05,303.15,285.15,297.83068848380884,298.2484185617023,298.05775055869424,297.7416098982546,298.20554233785896,298.0168019680638,6532.72865969659,2257.8104328140384,-0.00029310273691502775,-4.940774736027228e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,-1.0,-1.0,0.0,5.0,0.4847770202006837,268.15,273.15,271.53213998130377,271.5974664541553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.17154655409007,0.0008219341477203276,0.0,0.0004624037097284235,0.0,9.748017945770776e-05,0.0,9.256948278351618e-05,0.0,9.74801178585009e-05,0.0,7.199852483194071e-05,303.15,285.15,297.82990454863636,298.24740163317153,298.0567802816266,297.7406200274568,298.20395424609484,298.0157321473972,6532.675199087013,2257.8104328140384,-0.00029310273691502775,-4.940679238853131e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,-1.0,-1.0,0.0,5.0,0.48513689470108656,268.15,273.15,271.532139981307,271.59661720768486,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.154199721779,0.0008219260903676493,0.0,0.00046239918461998515,0.0,9.747922528551441e-05,0.0,9.256857687539566e-05,0.0,9.747916391264244e-05,0.0,7.199782009629448e-05,303.15,285.15,297.8291148577266,298.2463799745912,298.0558051772739,297.7396232460981,298.20236242256124,298.0146571356502,6532.628370060707,2257.8104328140384,-0.00029310273691502775,-4.9405825161033265e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,-1.0,-1.0,0.0,5.0,0.4854967692014854,268.15,273.15,271.5321399813089,271.59583058879144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.13676663430806,0.0008219167825464384,0.0,0.0004623939559899072,0.0,9.747812280331986e-05,0.0,9.256753012798838e-05,0.0,9.747806165618239e-05,0.0,7.199700581935321e-05,303.15,285.15,297.82832460562634,298.2453553999386,298.05482722425705,297.73862249383353,298.20076842172443,298.013579629076,6532.584988837319,2257.8104328140384,-0.00029310273691502775,-4.940470760660833e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,-1.0,-1.0,0.0,5.0,0.48585664370188536,268.15,273.15,271.532139981308,271.59516903190297,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.11916112986313,0.0008219057849566869,0.0,0.00046238777666389626,0.0,9.747681990454477e-05,0.0,9.256629305905511e-05,0.0,9.747675898188461e-05,0.0,7.199604351533818e-05,303.15,285.15,297.827533237174,298.24432499449074,298.0538435756516,297.73761380348174,298.199170067119,298.0124971355835,6532.548492236662,2257.8104328140384,-0.00029310273691502775,-4.940338691260723e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,-1.0,-1.0,0.0,5.0,0.48621651820228534,268.15,273.15,271.5321399813071,271.5945074750145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.10155562541826,0.0008218947873624042,0.0,0.0004623815973351302,0.0,9.747551700519487e-05,0.0,9.256505598957076e-05,0.0,9.747545630700603e-05,0.0,7.199508121089828e-05,303.15,285.15,297.8267418694187,298.24329458981015,298.05285992779244,297.73660511377676,298.1975717143249,298.0114146430246,6532.511995803301,2257.8104328140384,-0.00029310273691502775,-4.9402066235676425e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,-1.0,-1.0,0.0,5.0,0.4865763927026854,268.15,273.15,271.5321399813062,271.59384591812596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0839501209734,0.0008218837897684372,0.0,0.0004623754180063356,0.0,9.747421410584492e-05,0.0,9.256381892008118e-05,0.0,9.747415363212141e-05,0.0,7.1994118906458e-05,303.15,285.15,297.8259505023604,298.2422641858967,298.05187628067944,297.7355964247186,298.19597336334215,298.0103321513995,6532.475499537269,2257.8104328140384,-0.00029310273691502775,-4.940074557639864e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,-1.0,-1.0,0.0,5.0,0.48693626720307354,268.15,273.15,271.53213998130866,271.5933949540317,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0659671739226,0.0008218698452943044,0.0,0.0004623675806750595,0.0,9.747256168301868e-05,0.0,9.256224993215105e-05,0.0,9.747250143089502e-05,0.0,7.199289844500894e-05,303.15,285.15,297.825152569851,298.241222231943,298.0508813122979,297.7345714249038,298.1943683319818,298.00923917419556,6532.450599259704,2257.8104328140384,-0.00029310273691502775,-4.9399070655799695e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,-1.0,-1.0,0.0,5.0,0.4872961417034735,268.15,273.15,271.5321399813111,271.5929442100027,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0479838438037,0.0008218557372901711,0.0,0.0004623596513446612,0.0,9.74708898656986e-05,0.0,9.256066252674162e-05,0.0,9.747082983517616e-05,0.0,7.19916636588529e-05,303.15,285.15,297.8243546318921,298.2401802674366,298.04988633356885,297.7335464095249,298.1927632961037,298.0081461877053,6532.425711177158,2257.8104328140384,-0.00029310273691502775,-4.939737610556672e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,-1.0,-1.0,0.0,5.0,0.48765601620387355,268.15,273.15,271.53213998131355,271.59249346597375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0300005136848,0.0008218416292767423,0.0,0.000462351722008774,0.0,9.746921804722893e-05,0.0,9.255907512023397e-05,0.0,9.746915823830015e-05,0.0,7.199042887184737e-05,303.15,285.15,297.82355669465943,298.23913830373226,298.04889135562007,297.7325213948298,298.1911582621044,298.0070532021892,6532.400823172419,2257.8104328140384,-0.00029310273691502775,-4.939568158323383e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,-1.0,-1.0,0.0,5.0,0.48801589070429174,268.15,273.15,271.53213998131304,271.59211127207897,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.01185353029916,0.0008218262598089284,0.0,0.0004623430829388595,0.0,9.746739660979176e-05,0.0,9.255734563082388e-05,0.0,9.746733702117829e-05,0.0,7.198908357671065e-05,303.15,285.15,297.82275738237115,298.2380915404074,298.04789176846407,297.7314897694478,298.1895513109364,298.0059563543254,6532.3797108245135,2257.8104328140384,-0.00029310273691502775,-4.939383544357559e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,-1.0,-1.0,0.0,5.0,0.4883757652046917,268.15,273.15,271.5321399813111,271.5917635019401,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.99362439121103,0.0008218098070421795,0.0,0.000462333834393795,0.0,9.746544668846821e-05,0.0,9.255549412947366e-05,0.0,9.746538731955631e-05,0.0,7.198764338377897e-05,303.15,285.15,297.82195737879624,298.23704236919207,298.046889868955,297.7304548266981,298.1879433996222,298.00485756865277,6532.360494506551,2257.8104328140384,-0.00029310273691502775,-4.939185911601499e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,-1.0,-1.0,0.0,5.0,0.4887356397050917,268.15,273.15,271.5321399813092,271.59141573180125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9753952521229,0.0008217933542807335,0.0,0.0004623245858514154,0.0,9.746349676771942e-05,0.0,9.255364262866165e-05,0.0,9.746343761850038e-05,0.0,7.198620319127129e-05,303.15,285.15,297.8211573759656,298.2359931988028,298.0458879702494,297.72941988465783,298.18633549023275,298.0037587839817,6532.341278234991,2257.8104328140384,-0.00029310273691502775,-4.9389882828576274e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,-1.0,-1.0,0.0,5.0,0.489095514205467,268.15,273.15,271.53213998130775,271.59112102147725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.95699446679015,0.0008217747472420977,0.0,0.00046231412528552644,0.0,9.746129133953994e-05,0.0,9.255154849066383e-05,0.0,9.74612324086927e-05,0.0,7.198457428177232e-05,303.15,285.15,297.82036063915155,298.23494172357283,298.0448840332481,297.72838056659685,298.1847298733478,298.0026593671834,6532.3249843015965,2257.8104328140384,-0.00029310273691502775,-4.938764762700386e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,-1.0,-1.0,0.0,5.0,0.48945538870586697,268.15,273.15,271.5321399813068,271.59086925941216,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9384771235283,0.0008217547876431583,0.0,0.00046230290374922383,0.0,9.745892549077473e-05,0.0,9.254930201262255e-05,0.0,9.745886677740865e-05,0.0,7.198282688612578e-05,303.15,285.15,297.81956786909234,298.2338871989546,298.04387738036525,297.7273370978262,298.1831241093194,298.0015587311115,6532.311054592528,2257.8104328140384,-0.00029310273691502775,-4.938524989565069e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,-1.0,-1.0,0.0,5.0,0.48981526320626695,268.15,273.15,271.53213998130576,271.59061749734707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.91995978026637,0.0008217348280447643,0.0,0.00046229168221287146,0.0,9.745655964200956e-05,0.0,9.25470555345722e-05,0.0,9.745650114611413e-05,0.0,7.198107949047865e-05,303.15,285.15,297.8187750997867,298.2328326751886,298.0428707283108,297.7262936297943,298.18151834726456,298.000458096069,6532.29712490784,2257.8104328140384,-0.00029310273691502775,-4.9382852222503636e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,-1.0,-1.0,0.0,5.0,0.4901751377066832,268.15,273.15,271.53213998130514,271.59041287645437,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9012053010892,0.0008217125857760612,0.0,0.000462279176391458,0.0,9.745392305286375e-05,0.0,9.25445519532094e-05,0.0,9.745386477248694e-05,0.0,7.197913212679981e-05,303.15,285.15,297.81798378215206,298.23177792798293,298.04186409627374,297.72524706693605,298.17991999230196,297.9993585731294,6532.285796193206,2257.8104328140384,-0.00029310273691502775,-4.938018023651487e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,-1.0,-1.0,0.0,5.0,0.49053501220709056,268.15,273.15,271.53213998130497,271.59027378204246,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8821083098491,0.0008216871735618002,0.0,0.0004622648870765977,0.0,9.745091048524999e-05,0.0,9.254169133112916e-05,0.0,9.74508524175525e-05,0.0,7.197690706654689e-05,303.15,285.15,297.81719456834867,298.23071986172926,298.04085480475106,297.72419431935566,298.17832826803027,297.99825836444296,6532.278082853696,2257.8104328140384,-0.00029310273691502775,-4.9377127314059875e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,-1.0,-1.0,0.0,5.0,0.49089488670749354,268.15,273.15,271.5321399813046,271.5901197673065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.86310022793003,0.0008216657499680071,0.0,0.00046225284171834326,0.0,9.744837096946472e-05,0.0,9.253927993094492e-05,0.0,9.744831311495263e-05,0.0,7.197503140078982e-05,303.15,285.15,297.81640238192193,298.2296615753696,298.039845144663,297.72314236663726,298.1767326946656,297.9971568326515,6532.269546869292,2257.8104328140384,-0.00029310273691502775,-4.9374553853365885e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,-1.0,-1.0,0.0,5.0,0.4912547612078936,268.15,273.15,271.532139981304,271.5899357516491,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8442708352815,0.0008216492706912697,0.0,0.000462243578011443,0.0,9.744641785711514e-05,0.0,9.253742539472818e-05,0.0,9.744636021703799e-05,0.0,7.197358885068028e-05,303.15,285.15,297.81560424110944,298.22860285948116,298.03883475672666,297.7220920229532,298.1751294060427,297.9960526572626,6532.259356750519,2257.8104328140384,-0.00029310273691502775,-4.937257467969744e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081384.0,21081384.0,291.0673192,287.0084592526124,0.6420714422857142,0.0,-1.0,-1.0,0.0,5.0,0.49161463570833525,268.15,273.15,271.5321399813037,271.5897887446181,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8252438406591,0.0008216227945659119,0.0,0.00046222869019144227,0.0,9.744327911692251e-05,0.0,9.253444495671905e-05,0.0,9.744322169021234e-05,0.0,7.197127059983043e-05,303.15,285.15,297.8148168892391,298.2275431931236,298.03782385431475,297.72103875386006,298.1735339723704,297.9949513325816,6532.25120689243,2257.8104328140384,-0.00029310273691502775,-4.936939414106588e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,-1.0,-1.0,0.0,5.0,0.4919745102087275,268.15,273.15,271.53213998130366,271.5896581361074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8061096935182,0.0008215959069534032,0.0,0.0004622135708300952,0.0,9.74400915660582e-05,0.0,9.253141816608116e-05,0.0,9.744003435175785e-05,0.0,7.19689162975308e-05,303.15,285.15,297.8140316651378,298.226482762138,298.03681251758076,297.71998392102375,298.17194257709076,297.9938506885942,6532.243963506036,2257.8104328140384,-0.00029310273691502775,-4.9366164246889676e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,-1.0,-1.0,0.0,5.0,0.4923343847091275,268.15,273.15,271.53213998130366,271.58955222569,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7868115163121,0.0008215641780497864,0.0,0.00046219572778262484,0.0,9.743632983142416e-05,0.0,9.25278461156272e-05,0.0,9.743627282836562e-05,0.0,7.196613790498982e-05,303.15,285.15,297.8132485835326,298.22542237174724,298.0358015894316,297.71892744056055,298.1703585883503,297.99275171472453,6532.238085131182,2257.8104328140384,-0.00029310273691502775,-4.936235267790969e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,-1.0,-1.0,0.0,5.0,0.4926942592095152,268.15,273.15,271.53213998130366,271.58944680377107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7675095211848,0.0008215326592439909,0.0,0.00046217800292997423,0.0,9.743259301370704e-05,0.0,9.252429772682377e-05,0.0,9.743253622182489e-05,0.0,7.196337791599518e-05,303.15,285.15,297.8124668255933,298.2243615983856,298.03479035316457,297.71787079728085,298.1687742397714,297.9916527628391,6532.232233715577,2257.8104328140384,-0.00029310273691502775,-4.935856650167742e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,-1.0,-1.0,0.0,5.0,0.4930541337099152,268.15,273.15,271.5321399813037,271.589342389242,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.74819968647273,0.0008215032033587876,0.0,0.0004621614386319595,0.0,9.742910085472762e-05,0.0,9.252098167167699e-05,0.0,9.742904427379244e-05,0.0,7.196079863109758e-05,303.15,285.15,297.81168772112727,298.2233000517299,298.033778494031,297.716813819652,298.16718917442023,297.9905538521921,6532.226437893641,2257.8104328140384,-0.00029310273691502775,-4.935502834720716e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,-1.0,-1.0,0.0,5.0,0.4934140082103165,268.15,273.15,271.53213998130377,271.5892586528312,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.72866697667735,0.0008214666438073607,0.0,0.0004621408778485446,0.0,9.742476619149088e-05,0.0,9.251686555265312e-05,0.0,9.742470981983112e-05,0.0,7.195759707533338e-05,303.15,285.15,297.8109332683263,298.2222523147334,298.03278124635864,297.7157694830292,298.1656373088172,297.98947472425294,6532.221799754675,2257.8104328140384,-0.00029310273691502775,-4.935063676904113e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,-1.0,0.0,5.0,0.4937738827107165,268.15,273.15,271.53213998130377,271.58920220527654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.70884013924274,0.0008214207095824398,0.0,0.0004621150429229157,0.0,9.741931967951192e-05,0.0,9.251169359324825e-05,0.0,9.74192635149208e-05,0.0,7.195357431175399e-05,303.15,285.15,297.8102113480127,298.2212228020436,298.0318032811342,297.7147418284879,298.1641292562485,297.9884217031854,6532.218689403292,2257.8104328140384,-0.00029310273691502775,-4.934511902124887e-08,298.92514347775483,298.78450424726725,298.50369740211266,299.93550530186684,298.93657798163315,8790.029122217331,8145.330877948527,0.49117445152963884,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,-1.0,0.0,5.0,0.4937738827107165,268.15,273.15,271.53213998130377,271.58920220527654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.70884013924274,0.0008214207095824398,0.0,0.0004621150429229157,0.0,9.741931967951192e-05,0.0,9.251169359324825e-05,0.0,9.74192635149208e-05,0.0,7.195357431175399e-05,303.15,285.15,297.8102113480127,298.2212228020436,298.0318032811342,297.7147418284879,298.1641292562485,297.9884217031854,6532.218689403292,2257.8104328140384,-0.00029310273691502775,-4.934511902124887e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,-1.0,-1.0,0.0,5.0,0.4941337572111273,268.15,273.15,271.53213998130377,271.5891209241127,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.68930400543036,0.0008214209788540697,0.0,0.0004621152013096643,0.0,9.741935286255337e-05,0.0,9.251172528449724e-05,0.0,9.741929690470298e-05,0.0,7.195359883222051e-05,303.15,285.15,297.8094404620563,298.2201673054638,298.0307982561135,297.7136908199509,298.16255711837044,297.987330792391,6532.214172965204,2257.8104328140384,-0.00029310273691502775,-4.93451526416269e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,-1.0,-1.0,0.0,5.0,0.4944936317115273,268.15,273.15,271.53213998130406,271.5890586695172,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.669575582895,0.0008213651103324952,0.0,0.00046208377759224695,0.0,9.741272816616863e-05,0.0,9.250543449410719e-05,0.0,9.741267241702586e-05,0.0,7.194870586574682e-05,303.15,285.15,297.80870423844163,298.2191276529389,298.0298099101688,297.7126542996146,298.16102763720465,297.9862647476737,6532.210733127193,2257.8104328140384,-0.00029310273691502775,-4.933844171062817e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,-1.0,-1.0,0.0,5.0,0.4948535062119273,268.15,273.15,271.53213998130434,271.58899641492167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6498471603596,0.0008213092418123396,0.0,0.0004620523538747015,0.0,9.740610346978478e-05,0.0,9.249914370369373e-05,0.0,9.740604792932173e-05,0.0,7.194381289927217e-05,303.15,285.15,297.8079680156362,298.21808800138194,298.02882156516,297.7116177801549,298.15949815824865,297.9851987041164,6532.207293290651,2257.8104328140384,-0.00029310273691502775,-4.9331731236008894e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,-1.0,-1.0,0.0,5.0,0.4952133807123363,268.15,273.15,271.53213998130434,271.5889541754736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6298467691369,0.0008212431463055445,0.0,0.00046201517652024344,0.0,9.739826584144675e-05,0.0,9.249170108193347e-05,0.0,9.739821050756684e-05,0.0,7.193802406527289e-05,303.15,285.15,297.80728353459546,298.2170678021431,298.0278545909638,297.71059961480944,298.15803560971267,297.9841682304449,6532.205008926249,2257.8104328140384,-0.00029310273691502775,-4.932379271566315e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,-1.0,-1.0,0.0,5.0,0.4955732552127363,268.15,273.15,271.5321399813043,271.5889219784975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.60970993078985,0.0008211720591877382,0.0,0.0004619751909150351,0.0,9.738983620203973e-05,0.0,9.248369627120184e-05,0.0,9.738978107366209e-05,0.0,7.19317979738553e-05,303.15,285.15,297.80662501203017,298.2160573625589,298.0268983388265,297.7095906577472,298.1566066428954,297.9831556028116,6532.203304308558,2257.8104328140384,-0.00029310273691502775,-4.9315255277355546e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,-1.0,-1.0,0.0,5.0,0.4959331297131363,268.15,273.15,271.53213998130417,271.5888897815214,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5895730924428,0.0008211009720716875,0.0,0.0004619352053096714,0.0,9.738140656263471e-05,0.0,9.247569146044185e-05,0.0,9.73813516397246e-05,0.0,7.192557188243727e-05,303.15,285.15,297.8059664902642,298.21504692399344,298.02594208766993,297.70858170162865,298.15517767846916,297.9821429764051,6532.2015996912505,2257.8104328140384,-0.00029310273691502775,-4.930671857799232e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,-1.0,-1.0,0.0,5.0,0.4962930042135374,268.15,273.15,271.53213998130417,271.58885396343805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5694842688321,0.000821073047002069,0.0,0.00046191950184591734,0.0,9.73780958855006e-05,0.0,9.247254773797858e-05,0.0,9.737804116564563e-05,0.0,7.192312663896943e-05,303.15,285.15,297.8052948552169,298.2140323319793,298.02498132075823,297.7075693242032,298.153730954559,297.9811217573434,6532.199680146635,2257.8104328140384,-0.00029310273691502775,-4.930336606124879e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,-1.0,-1.0,0.0,5.0,0.4966528787139239,268.15,273.15,271.53213998130406,271.58882193256596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.54934242616787,0.0008210036110171725,0.0,0.00046188044513125636,0.0,9.736986206735422e-05,0.0,9.246472888363376e-05,0.0,9.736980755275012e-05,0.0,7.191704518045376e-05,303.15,285.15,297.8046341174415,298.2130190333949,298.0240223067142,297.7065583198646,298.1523005558456,297.9801068666522,6532.197982928816,2257.8104328140384,-0.00029310273691502775,-4.92950286672713e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,-1.0,-1.0,0.0,5.0,0.4970127532143336,268.15,273.15,271.53213998130406,271.5887905708502,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5291926101692,0.0008209202328032294,0.0,0.00046183354478964534,0.0,9.735997471996274e-05,0.0,9.245533979862763e-05,0.0,9.735992041142541e-05,0.0,7.190974243091897e-05,303.15,285.15,297.80397904168973,298.21200647214926,298.02306409795057,297.7055480574757,298.1508727534838,297.9790940845498,6532.196327592712,2257.8104328140384,-0.00029310273691502775,-4.9285017872819485e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,-1.0,-1.0,0.0,5.0,0.49737262771473356,268.15,273.15,271.5321399813041,271.58877112479706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5088714482595,0.0008208148098861032,0.0,0.0004617742424378624,0.0,9.73474728839639e-05,0.0,9.244346793165578e-05,0.0,9.734741878109554e-05,0.0,7.190050862898851e-05,303.15,285.15,297.80336226588264,298.2110060575956,298.0221195700212,297.7045480303669,298.1495051959162,297.9781082239565,6532.195375487541,2257.8104328140384,-0.00029310273691502775,-4.9272361402668245e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,-1.0,-1.0,0.0,5.0,0.4977325022151165,268.15,273.15,271.53213998130406,271.5887497528438,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4885771648913,0.0008207216258763423,0.0,0.0004617218254687917,0.0,9.733642256786214e-05,0.0,9.243297446259272e-05,0.0,9.733636867009195e-05,0.0,7.189234691467461e-05,303.15,285.15,297.80274276816937,298.2100027442373,298.02117203220536,297.7035460913618,298.14812604022,297.97711793523877,6532.194312662557,2257.8104328140384,-0.00029310273691502775,-4.9261175760132263e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,-1.0,-1.0,0.0,5.0,0.4980923767155165,268.15,273.15,271.53213998130417,271.58874148239113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4680736294358,0.0008206101867960248,0.0,0.0004616591384384232,0.0,9.73232072036591e-05,0.0,9.24204250105127e-05,0.0,9.732315350987356e-05,0.0,7.188258610315019e-05,303.15,285.15,297.8021708297676,298.20901383409296,298.0202410766418,297.7025570091811,298.1468179042341,297.97616013078357,6532.194014115401,2257.8104328140384,-0.00029310273691502775,-4.924780022478258e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,-1.0,-1.0,0.0,5.0,0.49845225121591646,268.15,273.15,271.53213998130434,271.5887332119385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.44757009398035,0.0008204987477183893,0.0,0.0004615964514078249,0.0,9.730999183946101e-05,0.0,9.240787555839098e-05,0.0,9.730993834960673e-05,0.0,7.187282529162641e-05,303.15,285.15,297.8015988921441,298.20802492503503,298.019310122119,297.70156792803215,298.1455097708264,297.97520232763134,6532.193715568273,2257.8104328140384,-0.00029310273691502775,-4.9234426505584106e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,-1.0,-1.0,0.0,5.0,0.4988121257163134,268.15,273.15,271.53213998130417,271.5887284410414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4269989899078,0.0008203849965305783,0.0,0.00046153246358955163,0.0,9.72965022546413e-05,0.0,9.239506569916423e-05,0.0,9.729644896806352e-05,0.0,7.186286194164913e-05,303.15,285.15,297.80104277186905,298.2070395073339,298.01838345407526,297.7005823982702,298.14422340836916,297.9742543079835,6532.193615299464,2257.8104328140384,-0.00029310273691502775,-4.922077715400503e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,-1.0,-1.0,0.0,5.0,0.4991720002167134,268.15,273.15,271.53213998130394,271.5887254301991,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4063939191047,0.0008202694029653827,0.0,0.00046146743926500715,0.0,9.728279416247285e-05,0.0,9.238204833980157e-05,0.0,9.728274107885881e-05,0.0,7.185273720287113e-05,303.15,285.15,297.8004946082711,298.20605584860203,298.01745894457747,297.699598656461,298.14294800131324,297.97331121184493,6532.193614760074,2257.8104328140384,-0.00029310273691502775,-4.9206908646177986e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,-1.0,-1.0,0.0,5.0,0.49953187471711724,268.15,273.15,271.5321399813037,271.58872445719584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3857458575355,0.0008201513859573153,0.0,0.00046140105153131574,0.0,9.726879864808877e-05,0.0,9.236875803700149e-05,0.0,9.726874576703734e-05,0.0,7.184240017500195e-05,303.15,285.15,297.79995830923735,298.2050760544278,298.01653881098264,297.6986184701722,298.1416880659207,297.9723759421481,6532.193734074631,2257.8104328140384,-0.00029310273691502775,-4.9192751369369164e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,-1.0,-1.0,0.0,5.0,0.49989174921753354,268.15,273.15,271.53213998130354,271.5887341661822,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.36487533188097,0.0008200267692462017,0.0,0.00046133095079924953,0.0,9.725402039237931e-05,0.0,9.235472442217629e-05,0.0,9.725396771167295e-05,0.0,7.183148501693437e-05,303.15,285.15,297.7994827299974,298.2041153293618,298.01564040370044,297.69765602836395,298.14050676046395,297.9714802503775,6532.19448242334,2257.8104328140384,-0.00029310273691502775,-4.9177804519576054e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,-1.0,-1.0,0.0,5.0,0.5002516237179312,268.15,273.15,271.53213998130366,271.5887408541017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.34407547516685,0.0008199061605409329,0.0,0.0004612631049351124,0.0,9.723971748871027e-05,0.0,9.234114221360831e-05,0.0,9.723966500887899e-05,0.0,7.182092095229343e-05,303.15,285.15,297.798988077682,298.20314606670286,298.014732737776,297.6966861614386,298.1392991644212,297.97057044160414,6532.195055341753,2257.8104328140384,-0.00029310273691502775,-4.916334060641297e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,-1.0,-1.0,0.0,5.0,0.5006114982183312,268.15,273.15,271.5321399813038,271.58875523003906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3231158166948,0.0008197637506655352,0.0,0.0004611829940597664,0.0,9.722282897757042e-05,0.0,9.232510464916507e-05,0.0,9.7222776698066e-05,0.0,7.18084471667565e-05,303.15,285.15,297.79854116934774,298.2021904357986,298.0138408066617,297.6957288930242,298.1381531137594,297.96969088371833,6532.196081845522,2257.8104328140384,-0.00029310273691502775,-4.914626471842492e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,-1.0,-1.0,0.0,5.0,0.5009713727187313,268.15,273.15,271.532139981304,271.5887696059764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3021561582227,0.0008196213407982935,0.0,0.000461102883186881,0.0,9.720594046701578e-05,0.0,9.230906708521976e-05,0.0,9.720588838777177e-05,0.0,7.179597338164806e-05,303.15,285.15,297.79809426171954,298.2012348060887,298.01294887668234,297.6947716257869,298.1370070658386,297.96881132722325,6532.197108349403,2257.8104328140384,-0.00029310273691502775,-4.9129191797051684e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,-1.0,-1.0,0.0,5.0,0.5013312472191285,268.15,273.15,271.532139981304,271.58878562207593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2811562449247,0.000819478655968504,0.0,0.00046102261759841106,0.0,9.718901934113605e-05,0.0,9.229299854851016e-05,0.0,9.718896746162105e-05,0.0,7.17834755069424e-05,303.15,285.15,297.7976558750433,298.20028008439436,298.01205842523973,297.69381593989806,298.1358732581346,297.967936716542,6532.198227894901,2257.8104328140384,-0.00029310273691502775,-4.9112088879880724e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,-1.0,-1.0,0.0,5.0,0.5016911217195285,268.15,273.15,271.53213998130394,271.5888016439003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.260156206661,0.0008193350103717157,0.0,0.00046094181149906584,0.0,9.717198426924042e-05,0.0,9.227682180590128e-05,0.0,9.717193258944715e-05,0.0,7.177089347209739e-05,303.15,285.15,297.7972175263044,298.1993253749492,298.0111679876537,297.6928602657345,298.13473950803865,297.96706213253606,6532.19934777477,2257.8104328140384,-0.00029310273691502775,-4.909487379996692e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,-1.0,-1.0,0.0,5.0,0.502050996219911,268.15,273.15,271.5321399813039,271.5888278254464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.238856114895,0.0008191767725357424,0.0,0.0004608527958885456,0.0,9.715321853919929e-05,0.0,9.22590015858778e-05,0.0,9.715316705616465e-05,0.0,7.175703317887834e-05,303.15,285.15,297.79686915652076,298.1984022683523,298.01031308036653,297.691934681192,298.13372309592586,297.9662484564715,6532.201051591714,2257.8104328140384,-0.00029310273691502775,-4.907591327473902e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,-1.0,-1.0,0.0,5.0,0.5024108707203057,268.15,273.15,271.5321399813039,271.58885082899576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2176556112825,0.0008190340679652778,0.0,0.00046077251905614943,0.0,9.713629504569205e-05,0.0,9.224293079844346e-05,0.0,9.713624375966134e-05,0.0,7.174453355529751e-05,303.15,285.15,297.7964890603789,298.1974666754699,298.00944442456574,297.69099781345506,298.13266310248946,297.96541221527184,6532.202568521248,2257.8104328140384,-0.00029310273691502775,-4.9058817249576234e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,-1.0,-1.0,0.0,5.0,0.5027707452206985,268.15,273.15,271.5321399813038,271.5888766344729,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1963743850165,0.0008188772011978805,0.0,0.0004606842747918668,0.0,9.711769192443794e-05,0.0,9.222526499568724e-05,0.0,9.711764083519964e-05,0.0,7.173079336437609e-05,303.15,285.15,297.7961359112693,298.19653793946213,298.0085838434435,297.6900677689095,298.13163768191794,297.96459262900044,6532.204250446115,2257.8104328140384,-0.00029310273691502775,-4.9040027909070176e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,-1.0,-1.0,0.0,5.0,0.5031306197211102,268.15,273.15,271.53213998130377,271.58890162321387,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1751343719886,0.0008187165018019053,0.0,0.0004605938743933539,0.0,9.709863426410476e-05,0.0,9.220716755226322e-05,0.0,9.709858337239024e-05,0.0,7.171671745248802e-05,303.15,285.15,297.79577726102514,298.1956045973617,298.0077181675691,297.6891332990039,298.13059678611637,297.9637660222153,6532.205899013278,2257.8104328140384,-0.00029310273691502775,-4.902078320857285e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,-1.0,-1.0,0.0,5.0,0.5034904942215092,268.15,273.15,271.53213998130377,271.58893032522155,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1537773093252,0.0008185499345277289,0.0,0.0004605001727578993,0.0,9.707888066560055e-05,0.0,9.21884092280365e-05,0.0,9.707882997016799e-05,0.0,7.170212752296192e-05,303.15,285.15,297.7954531153932,298.194683426341,298.0068662882765,297.6882104658096,298.1296070442516,297.9629640680144,6532.2077573810975,2257.8104328140384,-0.00029310273691502775,-4.900083972895358e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,-1.0,-1.0,0.0,5.0,0.5038503687219106,268.15,273.15,271.5321399813038,271.58895957468184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1324085819632,0.000818385227811287,0.0,0.0004604075178257658,0.0,9.705934772476156e-05,0.0,9.216986044536522e-05,0.0,9.705929722526574e-05,0.0,7.16877005704125e-05,303.15,285.15,297.7951339405,298.19376211105606,298.006014522627,297.68728796200776,298.12862164148197,297.96216403553456,6532.209651270805,2257.8104328140384,-0.00029310273691502775,-4.898112301874347e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,-1.0,-1.0,0.0,5.0,0.5042102432223106,268.15,273.15,271.5321399813037,271.5889936387422,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1108474620137,0.0008182088272696383,0.0,0.0004603082840354954,0.0,9.703842788550233e-05,0.0,9.214999462872781e-05,0.0,9.703837758001249e-05,0.0,7.16722492593127e-05,303.15,285.15,297.79487013208086,298.1928617422779,298.0051863108146,297.68638616289604,298.12771708417694,297.9614042864493,6532.211805520295,2257.8104328140384,-0.00029310273691502775,-4.8960010767083135e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,-1.0,-1.0,0.0,5.0,0.5045701177227105,268.15,273.15,271.53213998130366,271.58902770280247,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.08928634206416,0.0008180324267221902,0.0,0.0004602090502395032,0.0,9.70175080451158e-05,0.0,9.213012881095122e-05,0.0,9.7017457933553e-05,0.0,7.165679794737582e-05,303.15,285.15,297.79460632416647,298.19196137486585,298.0043581002805,297.685484365208,298.1268125295367,297.96064453881155,6532.213959770389,2257.8104328140384,-0.00029310273691502775,-4.893890306529027e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,-1.0,-1.0,0.0,5.0,0.5049299922231161,268.15,273.15,271.5321399813037,271.5890619306038,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0676948896478,0.0008178557015274782,0.0,0.00046010963377859124,0.0,9.699654969730347e-05,0.0,9.211022642517471e-05,0.0,9.69964997791895e-05,0.0,7.164131819395904e-05,303.15,285.15,297.79434861872534,298.19106124508016,298.0035305878046,297.6845840740581,298.1259164311174,297.9598881913571,6532.21611329421,2257.8104328140384,-0.00029310273691502775,-4.8917761074974785e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,-1.0,-1.0,0.0,5.0,0.5052898667235162,268.15,273.15,271.5321399813037,271.5890961613108,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.04610329872935,0.0008176784536623387,0.0,0.0004600099232709542,0.0,9.697552936104653e-05,0.0,9.209026517362916e-05,0.0,9.697547963633237e-05,0.0,7.162579265608567e-05,303.15,285.15,297.79409095769944,298.1901611302525,298.00270309204564,297.68368379830616,298.12502039978256,297.95913187561723,6532.218266966632,2257.8104328140384,-0.00029310273691502775,-4.889656114102126e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,-1.0,-1.0,0.0,5.0,0.5056497412239218,268.15,273.15,271.53213998130366,271.5891315864106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0244456455743,0.0008174992680826489,0.0,0.0004599091225892728,0.0,9.695427920424942e-05,0.0,9.207008567814217e-05,0.0,9.695422967201806e-05,0.0,7.161009737349328e-05,303.15,285.15,297.7938546124968,298.18926972492847,298.0018851041468,297.6827922431392,298.12415384380694,297.9583911057036,6532.220491203241,2257.8104328140384,-0.00029310273691502775,-4.887513409588372e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,-1.0,-1.0,0.0,5.0,0.5060096157243255,268.15,273.15,271.53213998130366,271.5891692261841,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.00267805771296,0.0008173172106998823,0.0,0.00045980670620173554,0.0,9.693268843919306e-05,0.0,9.204958273154513e-05,0.0,9.693263909798372e-05,0.0,7.15941505187194e-05,303.15,285.15,297.7936537480023,298.18838995004074,298.0010801815351,297.6819129955866,298.1233351893782,297.9576744129086,6532.222849743078,2257.8104328140384,-0.00029310273691502775,-4.8853368420520146e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
