,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,-1.0,-1.0,0.0,5.0,0.5063694902247255,268.15,273.15,271.5321399813037,271.58920609034016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9809596688699,0.0008171355392750477,0.0,0.00045970450698334795,0.0,9.691114345531102e-05,0.0,9.202912326040316e-05,0.0,9.691109430574894e-05,0.0,7.157823747779966e-05,303.15,285.15,297.7934370147455,298.18750225916125,298.0002668014549,297.6810261539043,298.1224940216649,297.95694525018615,6532.225164197164,2257.8104328140384,-0.00029310273691502775,-4.88316537271858e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,-1.0,-1.0,0.0,5.0,0.5067293647251225,268.15,273.15,271.53213998130366,271.58924557737,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.95905956379414,0.0008169488226366098,0.0,0.0004595994692783319,0.0,9.688900008768637e-05,0.0,9.200809554742409e-05,0.0,9.688895112728981e-05,0.0,7.15618824725487e-05,303.15,285.15,297.7932788492426,298.18663915716536,297.9994801715836,297.680164439708,298.1217349335669,297.95625951025335,6532.227625196911,2257.8104328140384,-0.00029310273691502775,-4.880934097389136e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,-1.0,-1.0,0.0,5.0,0.507089239225524,268.15,273.15,271.5321399813037,271.5892856598601,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.93711866801414,0.0008167612818038903,0.0,0.00045949396786332,0.0,9.686675896518983e-05,0.0,9.198697500350893e-05,0.0,9.686671019333309e-05,0.0,7.154545526584772e-05,303.15,285.15,297.79313331121085,298.1857802566929,297.99869827963335,297.67930748052953,298.1209927460595,297.95558241482524,6532.230117519209,2257.8104328140384,-0.00029310273691502775,-4.8786934852237016e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,-1.0,-1.0,0.0,5.0,0.507449113725924,268.15,273.15,271.5321399813037,271.589324829683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.91524193172967,0.0008165747050263945,0.0,0.0004593890088573151,0.0,9.684463218802255e-05,0.0,9.196596304541649e-05,0.0,9.684458360554738e-05,0.0,7.152911251426428e-05,303.15,285.15,297.79296605559045,298.184910036856,297.99790440776616,297.67843987764536,298.12021853943077,297.9548877834578,6532.232554947022,2257.8104328140384,-0.00029310273691502775,-4.876464902575192e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,-1.0,-1.0,0.0,5.0,0.507808988226312,268.15,273.15,271.5321399813038,271.58936487620775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8932622777632,0.0008163863037737293,0.0,0.0004592830233480728,0.0,9.682228901353746e-05,0.0,9.194474558981608e-05,0.0,9.682224061885657e-05,0.0,7.151260993227053e-05,303.15,285.15,297.79283074280835,298.1840544113611,297.99712619786186,297.67758751558114,298.1194914822059,297.95421806996364,6532.2350401630565,2257.8104328140384,-0.00029310273691502775,-4.874215041736961e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,-1.0,-1.0,0.0,5.0,0.508168862726712,268.15,273.15,271.5321399813038,271.5894063865411,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.87111078453694,0.0008161948562568109,0.0,0.00045917532392291955,0.0,9.679958452810033e-05,0.0,9.192318502233824e-05,0.0,9.679953631861806e-05,0.0,7.149584048709376e-05,303.15,285.15,297.79274876388985,298.1832231527604,297.99637413749224,297.6767605997826,298.1188431473805,297.9535899602611,6532.237605169499,2257.8104328140384,-0.00029310273691502775,-4.871929331022986e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,-1.0,-1.0,0.0,5.0,0.5085287372270968,268.15,273.15,271.5321399813038,271.58944787079184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8490052778819,0.000816003650934629,0.0,0.00045906776078984135,0.0,9.677690877396938e-05,0.0,9.19016517393776e-05,0.0,9.677686075034558e-05,0.0,7.147909226279777e-05,303.15,285.15,297.79265092672364,298.18238058884396,297.99561049848,297.6759236679796,298.1181691601277,297.952946968431,6532.240173493315,2257.8104328140384,-0.00029310273691502775,-4.869647047553243e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,-1.0,-1.0,0.0,5.0,0.508888611727528,268.15,273.15,271.5321399813039,271.5894892382022,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8268962339608,0.0008158126061988566,0.0,0.0004589602879941552,0.0,9.675425206416483e-05,0.0,9.188013654124292e-05,0.0,9.675420422625345e-05,0.0,7.146235810456885e-05,303.15,285.15,297.79255403714996,298.181538478514,297.99484733329336,297.6750872321444,298.1174968799191,297.9523047922042,6532.2427315406685,2257.8104328140384,-0.00029310273691502775,-4.867367214918818e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,-1.0,-1.0,0.0,5.0,0.509248486227928,268.15,273.15,271.5321399813038,271.5895303693317,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.80478030474933,0.0008156214407363749,0.0,0.0004588527472718069,0.0,9.673158103480576e-05,0.0,9.18586077447551e-05,0.0,9.673153338242545e-05,0.0,7.14456133699569e-05,303.15,285.15,297.7924589871577,298.1806972541371,297.99408509247405,297.6742517643626,298.11682792658945,297.9516642049442,6532.245268872161,2257.8104328140384,-0.00029310273691502775,-4.8650864757204044e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,-1.0,-1.0,0.0,5.0,0.5096083607283047,268.15,273.15,271.5321399813038,271.58957218407664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.78252981161205,0.0008154299143367495,0.0,0.00045874500337104697,0.0,9.670886717536129e-05,0.0,9.183703827377842e-05,0.0,9.670881970620811e-05,0.0,7.142883700106001e-05,303.15,285.15,297.7924036918141,298.1798738020068,297.9933418221915,297.6734364517158,298.1162194392683,297.95105504139934,6532.247846092308,2257.8104328140384,-0.00029310273691502775,-4.862801964477612e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,-1.0,-1.0,0.0,5.0,0.5099682352287047,268.15,273.15,271.53213998130377,271.5896143419228,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7602117898156,0.0008152382034676295,0.0,0.00045863715562885835,0.0,9.668613142612277e-05,0.0,9.181544801468397e-05,0.0,9.668608413900119e-05,0.0,7.14120444643685e-05,303.15,285.15,297.7923683431497,298.17905926844804,297.99260807173835,297.67263125305647,298.1156413012286,297.95046164752426,6532.250443328931,2257.8104328140384,-0.00029310273691502775,-4.860515789245063e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,-1.0,-1.0,0.0,5.0,0.5103281097291047,268.15,273.15,271.53213998130377,271.5896564997689,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.73789376801926,0.0008150464925975701,0.0,0.00045852930788376026,0.0,9.666339567635123e-05,0.0,9.179385775501351e-05,0.0,9.666334857118089e-05,0.0,7.139525192727882e-05,303.15,285.15,297.7923329945671,298.1782447364711,297.9918743227259,297.6718260561406,298.115063165153,297.94986825501155,6532.253040566404,2257.8104328140384,-0.00029310273691502775,-4.858230151493742e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,-1.0,-1.0,0.0,5.0,0.5106879842294935,268.15,273.15,271.53213998130377,271.5896984931353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.71557125011356,0.0008148548955525838,0.0,0.0004584215241680604,0.0,9.664067342488967e-05,0.0,9.177228031352311e-05,0.0,9.664062650150769e-05,0.0,7.137846935998623e-05,303.15,285.15,297.7923002514247,298.1774301250999,297.9911405797325,297.6710212863358,298.11448639659505,297.9492757278376,6532.255624498275,2257.8104328140384,-0.00029310273691502775,-4.855946407822343e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,-1.0,-1.0,0.0,5.0,0.5110478587298934,268.15,273.15,271.53213998130377,271.58974015757923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.69323959839244,0.0008146642612730465,0.0,0.00045831428207500417,0.0,9.661806535411462e-05,0.0,9.175081130052277e-05,0.0,9.661801861223139e-05,0.0,7.136177112614437e-05,303.15,285.15,297.7922727638634,298.176615366148,297.99040686129126,297.67021738470027,298.1139124353996,297.9486849622805,6532.258181804427,2257.8104328140384,-0.00029310273691502775,-4.8536746730450117e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,-1.0,-1.0,0.0,5.0,0.5114077332302935,268.15,273.15,271.53213998130377,271.58978182202316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6709079466713,0.0008144736269973874,0.0,0.0004582070399817679,0.0,9.659545728338146e-05,0.0,9.172934228749279e-05,0.0,9.659541072291714e-05,0.0,7.134507289232895e-05,303.15,285.15,297.79224527636586,298.1758006087836,297.98967314429524,297.6694134848137,298.11333847615447,297.94809419808263,6532.260739111403,2257.8104328140384,-0.00029310273691502775,-4.85140346978619e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,-1.0,-1.0,0.0,5.0,0.5117676077306972,268.15,273.15,271.5321399813038,271.58982140064,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.64844561635437,0.0008142846944811555,0.0,0.00045810075513811016,0.0,9.657305101461484e-05,0.0,9.170806490827874e-05,0.0,9.657300463302566e-05,0.0,7.132852370861458e-05,303.15,285.15,297.7922473228127,298.17500463349194,297.98895863762226,297.6686310665154,298.1128244968084,297.94753323145017,6532.26315418998,2257.8104328140384,-0.00029310273691502775,-4.8491530647831376e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,-1.0,-1.0,0.0,5.0,0.5121274822310874,268.15,273.15,271.53213998130377,271.58986205688467,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6260318694749,0.0008140950162346012,0.0,0.00045799405080889597,0.0,9.655055631246638e-05,0.0,9.16867035513794e-05,0.0,9.655051011066535e-05,0.0,7.131190920835374e-05,303.15,285.15,297.79224158131956,298.17419860909956,297.98823424473267,297.6678384176976,298.11228898004777,297.94696036657945,6532.265628270631,2257.8104328140384,-0.00029310273691502775,-4.846894302665998e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,-1.0,-1.0,0.0,5.0,0.5124873567314909,268.15,273.15,271.5321399813037,271.589901259521,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6035428203518,0.0008139077487548797,0.0,0.0004578887026552055,0.0,9.652834750959775e-05,0.0,9.166561368996454e-05,0.0,9.652830148598968e-05,0.0,7.129550587223816e-05,303.15,285.15,297.79225161610793,298.17340284122275,297.987520310095,297.66705793847945,298.11178701937547,297.94640394505615,6532.268009019307,2257.8104328140384,-0.00029310273691502775,-4.84466476533787e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,-1.0,-1.0,0.0,5.0,0.512847231231891,268.15,273.15,271.5321399813037,271.58993784090137,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5809180258579,0.0008137218425899141,0.0,0.00045778412021733346,0.0,9.650630013123368e-05,0.0,9.164467711886687e-05,0.0,9.65062542831771e-05,0.0,7.12792217635652e-05,303.15,285.15,297.7922900820603,298.1726255750074,297.98682524046467,297.6662994089626,298.111345547352,297.9458771707694,6532.270221493727,2257.8104328140384,-0.00029310273691502775,-4.842451941584463e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,-1.0,-1.0,0.0,5.0,0.513207105732293,268.15,273.15,271.53213998130377,271.5899760866301,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5583677549963,0.0008135348102885259,0.0,0.0004576789043082684,0.0,9.648411920834694e-05,0.0,9.16236137318569e-05,0.0,9.648407353721761e-05,0.0,7.126283901944024e-05,303.15,285.15,297.79231489155933,298.17183693149786,297.9861187999693,297.6655281865916,298.11086852367157,297.9453334666579,6532.272544875453,2257.8104328140384,-0.00029310273691502775,-4.8402262239641744e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,-1.0,-1.0,0.0,5.0,0.5135669802327075,268.15,273.15,271.53213998130377,271.5900128480281,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.53575619028845,0.0008133511804349954,0.0,0.0004575756024876872,0.0,9.64623417991504e-05,0.0,9.160293352997314e-05,0.0,9.646229630352906e-05,0.0,7.124675430907178e-05,303.15,285.15,297.79235128705653,298.1710548249254,297.98541902292965,297.66476580392856,298.11041724086954,297.94480163594193,6532.274770308703,2257.8104328140384,-0.00029310273691502775,-4.8380414947114046e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,-1.0,-1.0,0.0,5.0,0.5139268547331075,268.15,273.15,271.53213998130377,271.59004799766336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.513076068768,0.0008131673856994179,0.0,0.00045747220783789316,0.0,9.644054482181791e-05,0.0,9.158223474454034e-05,0.0,9.644049950035517e-05,0.0,7.123065514566906e-05,303.15,285.15,297.7924004934518,298.17028123399393,297.98472784711896,297.664013996214,298.10999623597564,297.9442839613509,6532.276889004034,2257.8104328140384,-0.00029310273691502775,-4.835855296612303e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,-1.0,-1.0,0.0,5.0,0.5142867292335244,268.15,273.15,271.53213998130377,271.5900837300805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.49041529409294,0.0008129830872794602,0.0,0.0004573685298425691,0.0,9.641868811160803e-05,0.0,9.156147923560205e-05,0.0,9.641864296462548e-05,0.0,7.121451186378477e-05,303.15,285.15,297.79244724900997,298.1695048077191,297.98403388136467,297.66325905262823,298.1095658018187,297.94376215850815,6532.279049753734,2257.8104328140384,-0.00029310273691502775,-4.833663603360297e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,-1.0,-1.0,0.0,5.0,0.5146466037339066,268.15,273.15,271.53213998130377,271.5901186836365,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4677297115779,0.0008128042706602447,0.0,0.00045726793577466704,0.0,9.639748153029663e-05,0.0,9.154134110402843e-05,0.0,9.639743655691677e-05,0.0,7.119884876483979e-05,303.15,285.15,297.7924989469213,298.16873008847426,297.98334164169285,297.66250748163645,298.10914301130754,297.9432442340065,6532.281163614608,2257.8104328140384,-0.00029310273691502775,-4.8315375773855266e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,-1.0,-1.0,0.0,5.0,0.5150064782342977,268.15,273.15,271.53213998130377,271.5901531474115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.44501999787747,0.0008126234560313749,0.0,0.0004571662176397181,0.0,9.637603798289381e-05,0.0,9.152097794336231e-05,0.0,9.637599318270268e-05,0.0,7.118301064352415e-05,303.15,285.15,297.7925560337089,298.16795784563334,297.9826519366788,297.6617593809465,298.1087308650319,297.9427312123999,6532.283242476728,2257.8104328140384,-0.00029310273691502775,-4.8293882703796226e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,-1.0,-1.0,0.0,5.0,0.5153663527347008,268.15,273.15,271.53213998130377,271.5901846492349,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4222285718664,0.0008124473788491333,0.0,0.00045706716461370826,0.0,9.635515627363959e-05,0.0,9.150114831608308e-05,0.0,9.635511164467203e-05,0.0,7.116758749383984e-05,303.15,285.15,297.79262471288774,298.16719610765614,297.9819724418202,297.6610246104832,298.1083523813017,297.9422340508298,6532.285127712732,2257.8104328140384,-0.00029310273691502775,-4.827295737255243e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,-1.0,-1.0,0.0,5.0,0.5157262272350838,268.15,273.15,271.53213998130377,271.5902182274777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.39948812100727,0.0008122692841952332,0.0,0.00045696697664937807,0.0,9.633403530502074e-05,0.0,9.148109148326047e-05,0.0,9.633399084835364e-05,0.0,7.115198762806472e-05,303.15,285.15,297.79268853879205,298.1664261646032,297.9812850948013,297.66028068150797,298.107951796136,297.9417264551681,6532.287145427518,2257.8104328140384,-0.00029310273691502775,-4.825179689017208e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,-1.0,-1.0,0.0,5.0,0.5160861017354837,268.15,273.15,271.53213998130377,271.5902456862954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3765963759337,0.000812096966242143,0.0,0.0004568700383830937,0.0,9.631359941429391e-05,0.0,9.146168521394533e-05,0.0,9.631355512644367e-05,0.0,7.113689375829034e-05,303.15,285.15,297.79277040538057,298.1656735873116,297.98061448936403,297.65956027733495,298.1076073897616,297.9412452298306,6532.28877212069,2257.8104328140384,-0.00029310273691502775,-4.82313271959257e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,-1.0,-1.0,0.0,5.0,0.5164459762358837,268.15,273.15,271.53213998130377,271.59027314511314,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.35370463086,0.0008119246482971422,0.0,0.00045677310011945954,0.0,9.629316352419348e-05,0.0,9.144227894516617e-05,0.0,9.629311940509246e-05,0.0,7.112179988897481e-05,303.15,285.15,297.792852271765,298.164921011708,297.97994388543475,297.6588398750259,298.1072629845134,297.94076400568946,6532.290398814194,2257.8104328140384,-0.00029310273691502775,-4.821086184512412e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,-1.0,-1.0,0.0,5.0,0.5168058507362637,268.15,273.15,271.53213998130377,271.5903024236778,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.33085263145057,0.0008117514975593552,0.0,0.0004566756933839434,0.0,9.627262887393757e-05,0.0,9.142277889205223e-05,0.0,9.627258492438797e-05,0.0,7.110663307579004e-05,303.15,285.15,297.7929318190166,298.1641631021671,297.979268284443,297.65811299097464,298.1069024321142,297.9402757257431,6532.2921472783455,2257.8104328140384,-0.00029310273691502775,-4.819030196299148e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,-1.0,-1.0,0.0,5.0,0.517165725236679,268.15,273.15,271.53213998130377,271.590327388659,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3079118600394,0.0008115844457303004,0.0,0.0004565817176777982,0.0,9.625281752714709e-05,0.0,9.140396570340942e-05,0.0,9.625277374485458e-05,0.0,7.109200049195087e-05,303.15,285.15,297.7930194865188,298.16341368816484,297.9786006055005,297.6573990739528,298.1065704091906,297.9398006526655,6532.2936182511485,2257.8104328140384,-0.00029310273691502775,-4.8170470438517425e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,-1.0,-1.0,0.0,5.0,0.517525599737079,268.15,273.15,271.53213998130377,271.59035092797865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.28494143884683,0.0008114174777827906,0.0,0.0004564877891276628,0.0,9.623301612209304e-05,0.0,9.138516195507125e-05,0.0,9.623297250635782e-05,0.0,7.107737525100508e-05,303.15,285.15,297.79310968878474,298.16266732748943,297.97793577723223,297.656689587191,298.10624838095754,297.93933015233097,6532.29499686692,2257.8104328140384,-0.00029310273691502775,-4.8150652946217707e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,-1.0,-1.0,0.0,5.0,0.5178854742374747,268.15,273.15,271.5321399813037,271.5903752751878,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.26198542452266,0.0008112495977517195,0.0,0.0004563933474714019,0.0,9.621310654796118e-05,0.0,9.13662554870167e-05,0.0,9.621306309907801e-05,0.0,7.106267011676368e-05,303.15,285.15,297.79319986644384,298.16191913568895,297.97726928778496,297.655977817865,298.10592104063886,297.93885742968433,6532.296430982822,2257.8104328140384,-0.00029310273691502775,-4.813073130622954e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084048.0,21084048.0,289.3959733333333,287.5847934951217,0.8260253439999999,0.0,-1.0,-1.0,0.0,5.0,0.5182453487378691,268.15,273.15,271.53213998130377,271.59039754070875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2389951337434,0.000811088362540235,0.0,0.0004563026440218032,0.0,9.619398503277752e-05,0.0,9.134809737775735e-05,0.0,9.619394174954572e-05,0.0,7.1048547040108e-05,303.15,285.15,297.7932932681069,298.1611731433306,297.97660472773913,297.65527055180166,298.10560112042367,297.9383885622804,6532.297735637859,2257.8104328140384,-0.00029310273691502775,-4.8111602089853844e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,-1.0,-1.0,0.0,5.0,0.5186052232382691,268.15,273.15,271.53213998130394,271.5904160004585,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.21593991800376,0.0008109276374551994,0.0,0.0004562122274845195,0.0,9.617492400360669e-05,0.0,9.132999670614609e-05,0.0,9.617488088449401e-05,0.0,7.103446863812937e-05,303.15,285.15,297.79339005054175,298.1604332129447,297.9759456015545,297.65457264733783,298.1052997943223,297.93792826134023,6532.298792776231,2257.8104328140384,-0.00029310273691502775,-4.8092537172566235e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,-1.0,-1.0,0.0,5.0,0.5189650977386692,268.15,273.15,271.53213998130406,271.59043446020826,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1928847022641,0.0008107669123634127,0.0,0.0004561218109417367,0.0,9.615586297333827e-05,0.0,9.131189603343889e-05,0.0,9.61558200182831e-05,0.0,7.102039023533659e-05,303.15,285.15,297.7934868327346,298.15969328426644,297.9752864768904,297.6538747447349,298.10499846916036,297.93746796155733,6532.299849914724,2257.8104328140384,-0.00029310273691502775,-4.807347603229917e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,-1.0,-1.0,0.0,5.0,0.5193249722390805,268.15,273.15,271.53213998130394,271.59045506617787,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.16986144461583,0.000810606690265382,0.0,0.00045603167740905216,0.0,9.613686160425106e-05,0.0,9.129385201701152e-05,0.0,9.613681881391618e-05,0.0,7.100635589814666e-05,303.15,285.15,297.7935856592449,298.1589492404898,297.97462375826416,297.6531718668292,298.1046870062395,297.9370035062135,6532.301050869658,2257.8104328140384,-0.00029310273691502775,-4.805447831222062e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,-1.0,-1.0,0.0,5.0,0.5196848467394805,268.15,273.15,271.53213998130394,271.59046660859207,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1467108660898,0.0008104540195376604,0.0,0.0004559457919807012,0.0,9.611875578879693e-05,0.0,9.127665843694222e-05,0.0,9.611871315969711e-05,0.0,7.099298301359799e-05,303.15,285.15,297.7936862701078,298.15821634418074,297.9739705421214,297.65248693790494,298.1044037519671,297.9365527692564,6532.301673843252,2257.8104328140384,-0.00029310273691502775,-4.80363794808037e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,-1.0,-1.0,0.0,5.0,0.5200447212398804,268.15,273.15,271.5321399813039,271.5904781510062,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1235602875638,0.0008103013488029897,0.0,0.00045585990654686755,0.0,9.610064997224472e-05,0.0,9.125946485577993e-05,0.0,9.610060750432224e-05,0.0,7.097961012823502e-05,303.15,285.15,297.79378688072,298.15748344958456,297.97331732750234,297.6518020108265,298.104120498544,297.93610203343553,6532.302296816917,2257.8104328140384,-0.00029310273691502775,-4.801828405721755e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,-1.0,-1.0,0.0,5.0,0.5204045957402549,268.15,273.15,271.5321399813039,271.5904921505316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.10044089291154,0.0008101469327212678,0.0,0.000455773039250447,0.0,9.608233716678701e-05,0.0,9.124207471361698e-05,0.0,9.608229486081357e-05,0.0,7.096608436161169e-05,303.15,285.15,297.79388948041804,298.15674709762146,297.97266122387293,297.6511124149629,298.10383024714486,297.935648092804,6532.303081172104,2257.8104328140384,-0.00029310273691502775,-4.799998522759219e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,-1.0,-1.0,0.0,5.0,0.5207644702406719,268.15,273.15,271.53213998130377,271.5905001998728,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0772506594338,0.0008099998051777387,0.0,0.00045569027225762093,0.0,9.606488875552819e-05,0.0,9.122550541920156e-05,0.0,9.606484660932736e-05,0.0,7.095319703348001e-05,303.15,285.15,297.7939905833365,298.15601528954824,297.97200856448165,297.6504317895274,298.1035491189983,297.9351990691784,6532.303486570929,2257.8104328140384,-0.00029310273691502775,-4.798255338722866e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,-1.0,-1.0,0.0,5.0,0.5211243447410583,268.15,273.15,271.5321399813037,271.5905120483374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.05410171230034,0.0008098494609753994,0.0,0.0004556056956843286,0.0,9.604705886236776e-05,0.0,9.12085738613445e-05,0.0,9.604701687708892e-05,0.0,7.094002794418089e-05,303.15,285.15,297.7940949036324,298.1552801143466,297.9713533163317,297.64974573249197,298.1032629588895,297.93474740513847,6532.304132399122,2257.8104328140384,-0.00029310273691502775,-4.796474369212156e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,-1.0,-1.0,0.0,5.0,0.5214842192414896,268.15,273.15,271.5321399813037,271.59051553120037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.03086088484315,0.0008097052147226104,0.0,0.000455524549584894,0.0,9.602995215596559e-05,0.0,9.11923290567813e-05,0.0,9.602991032891259e-05,0.0,7.092739299800722e-05,303.15,285.15,297.79419543058424,298.15455239519537,297.9707038559836,297.64907204345405,298.1029878041226,297.934302305868,6532.304250060007,2257.8104328140384,-0.00029310273691502775,-4.7947659483014775e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084408.0,21084408.0,289.17393999999996,287.6052836536353,0.847724384,0.0,-1.0,-1.0,0.0,5.0,0.5218440937418726,268.15,273.15,271.53213998130377,271.59051911403395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0076230101709,0.0008095646673110794,0.0,0.000455445484384567,0.0,9.601328412764465e-05,0.0,9.117650083138088e-05,0.0,9.601324245864012e-05,0.0,7.091508205795914e-05,303.15,285.15,297.7942959306423,298.15382233920553,297.97005221261054,297.64839683155145,298.1027087537982,297.93385521356157,6532.304373604873,2257.8104328140384,-0.00029310273691502775,-4.7931016305177487e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,-1.0,-1.0,0.0,5.0,0.5222039682422726,268.15,273.15,271.53213998130377,271.590516596303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.98432387225745,0.0008094265196468064,0.0,0.00045536776915686714,0.0,9.59969006911356e-05,0.0,9.11609428597105e-05,0.0,9.599685917841069e-05,0.0,7.090298131635449e-05,303.15,285.15,297.7943919770289,298.15309630601433,297.96940341046087,297.647729140656,298.10243325159274,297.93341081715056,6532.304114748802,2257.8104328140384,-0.00029310273691502775,-4.79146601165152e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,-1.0,-1.0,0.0,5.0,0.5225638427426725,268.15,273.15,271.53213998130377,271.590514078572,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.961024734344,0.0008092883719800931,0.0,0.0004552900539264336,0.0,9.598051725410122e-05,0.0,9.114538488749696e-05,0.0,9.598047589760499e-05,0.0,7.089088057435896e-05,303.15,285.15,297.79448802317955,298.15237027454134,297.96875460983966,297.6470614515683,298.1021577501478,297.9329664218554,6532.303855892737,2257.8104328140384,-0.00029310273691502775,-4.789830671851861e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,-1.0,-1.0,0.0,5.0,0.5229237172430692,268.15,273.15,271.53213998130377,271.5905147414817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.937755840374,0.0008091481488252253,0.0,0.00045521117110409873,0.0,9.596388767416885e-05,0.0,9.112959317276701e-05,0.0,9.596384647474454e-05,0.0,7.087859803210517e-05,303.15,285.15,297.79458956526906,298.1516410959325,297.9681034668599,297.6463895826397,298.10188064679016,297.9325208714983,6532.303803336244,2257.8104328140384,-0.00029310273691502775,-4.788171047916878e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,-1.0,-1.0,0.0,5.0,0.5232835917434692,268.15,273.15,271.53213998130377,271.5905051885856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.91439672735567,0.000809017231849182,0.0,0.0004551375236392346,0.0,9.594836177190437e-05,0.0,9.111484953444948e-05,0.0,9.594832072656534e-05,0.0,7.086713066224769e-05,303.15,285.15,297.7946795867401,298.15091629757967,297.9674546374776,297.6457274487721,298.1015984628741,297.93207528668876,6532.303105641003,2257.8104328140384,-0.00029310273691502775,-4.786621831517889e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,-1.0,-1.0,0.0,5.0,0.5236434662438691,268.15,273.15,271.53213998130377,271.5904956356896,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8910376143374,0.0008088863148753869,0.0,0.00045506387617437114,0.0,9.593283586968776e-05,0.0,9.110010589613594e-05,0.0,9.593279497838632e-05,0.0,7.085566329242292e-05,303.15,285.15,297.7947696079922,298.1501915009453,297.966805809625,297.64506531669053,298.1013162797042,297.9316297029915,6532.302407945824,2257.8104328140384,-0.00029310273691502775,-4.7850728657876324e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,-1.0,-1.0,0.0,5.0,0.5240033407442994,268.15,273.15,271.53213998130377,271.59048870201025,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8676998195955,0.0008087534311814053,0.0,0.0004549891222981432,0.0,9.591707672236159e-05,0.0,9.108514076318381e-05,0.0,9.591703598574085e-05,0.0,7.084402364859127e-05,303.15,285.15,297.7948647383735,298.14946502112537,297.9661559387336,297.6444007391376,298.10103624483037,297.93118453644007,6532.301879441166,2257.8104328140384,-0.00029310273691502775,-4.783500885982914e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,-1.0,-1.0,0.0,5.0,0.524363215244706,268.15,273.15,271.53213998130366,271.5904736577944,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8443009124227,0.0008086289614373129,0.0,0.0004549191018634024,0.0,9.590231544218168e-05,0.0,9.10711232270556e-05,0.0,9.590227485799347e-05,0.0,7.083312102590664e-05,303.15,285.15,297.794949616934,298.1487401306753,297.9655060509741,297.6437413614807,298.1007441333859,297.93073625869005,6532.300841062107,2257.8104328140384,-0.00029310273691502775,-4.782028679229044e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,-1.0,-1.0,0.0,5.0,0.5247230897451061,268.15,273.15,271.53213998130343,271.5904557370438,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.82088009068866,0.0008085055747902919,0.0,0.00045484969072713544,0.0,9.588768260998516e-05,0.0,9.10572276676026e-05,0.0,9.58876421774973e-05,0.0,7.082231327442366e-05,303.15,285.15,297.7950305879323,298.14801598974014,297.9648563243803,297.6430839518212,298.10044801314706,297.93028697340424,6532.2996211542095,2257.8104328140384,-0.00029310273691502775,-4.780569507046171e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,-1.0,-1.0,0.0,5.0,0.5250829642455106,268.15,273.15,271.5321399813034,271.59043924117714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.797469473096,0.0008083801798678255,0.0,0.0004547791497870121,0.0,9.587281160154639e-05,0.0,9.104310593054126e-05,0.0,9.587277132111488e-05,0.0,7.081132960680016e-05,303.15,285.15,297.79511451987514,298.147291231075,297.9642063395799,297.6424255909851,298.1001545030673,297.9298384369165,6532.29849214208,2257.8104328140384,-0.00029310273691502775,-4.779086811978624e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,-1.0,-1.0,0.0,5.0,0.5254428387459265,268.15,273.15,271.5321399813035,271.59041929004417,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7740373363941,0.0008082613831839867,0.0,0.0004547123208571272,0.0,9.585872312939485e-05,0.0,9.102972730795269e-05,0.0,9.585868299996751e-05,0.0,7.080092391775209e-05,303.15,285.15,297.79519437131955,298.1465659088005,297.9635552258585,297.6417681892556,298.09985214324496,297.9293871676959,6532.297148642686,2257.8104328140384,-0.00029310273691502775,-4.77768235169047e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,-1.0,-1.0,0.0,5.0,0.5258027132463264,268.15,273.15,271.53213998130354,271.5903930620723,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.75056346451146,0.0008081451646227322,0.0,0.0004546469422688809,0.0,9.584494040769333e-05,0.0,9.101663903212611e-05,0.0,9.584490042782602e-05,0.0,7.079074405486299e-05,303.15,285.15,297.7952642797581,298.14584128403135,297.9629035307534,297.64111366331167,298.09953580620595,297.92893171281213,6532.295410634075,2257.8104328140384,-0.00029310273691502775,-4.776308571545401e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,-1.0,-1.0,0.0,5.0,0.5261625877467264,268.15,273.15,271.5321399813036,271.59036683410034,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7270895926288,0.0008080289460731071,0.0,0.00045458156368610123,0.0,9.583115768718553e-05,0.0,9.100355075739722e-05,0.0,9.58311178568369e-05,0.0,7.078056419285328e-05,303.15,285.15,297.79533418803135,298.14511666097496,297.96225183717706,297.64045913910036,298.09921946992034,297.92847625904085,6532.29367262586,2257.8104328140384,-0.00029310273691502775,-4.774934989054878e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,-1.0,-1.0,0.0,5.0,0.5265224622470907,268.15,273.15,271.5321399813036,271.5903438031557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7036355305381,0.0008079115257013291,0.0,0.0004545155090094849,0.0,9.581723243748334e-05,0.0,9.099032713410538e-05,0.0,9.58171927573482e-05,0.0,7.077027905934824e-05,303.15,285.15,297.79541222168336,298.1443907766382,297.96159972198785,297.6398030979924,298.0989111164929,297.92802338695896,6532.292139131342,2257.8104328140384,-0.00029310273691502775,-4.773547402470818e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,-1.0,-1.0,0.0,5.0,0.5268823367475113,268.15,273.15,271.53213998130354,271.59030977394696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6801183159845,0.0008078017521718935,0.0,0.00045445375620455157,0.0,9.580421407527745e-05,0.0,9.097796471088741e-05,0.0,9.58041745427977e-05,0.0,7.076066374965624e-05,303.15,285.15,297.7954708148565,298.143664971998,297.96094549355655,297.6391499220447,298.09857150980633,297.92756054245245,6532.289914934105,2257.8104328140384,-0.00029310273691502775,-4.772250366707138e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,-1.0,-1.0,0.0,5.0,0.5272422112479076,268.15,273.15,271.53213998130366,271.5902758373733,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6566030959743,0.0008076954534899878,0.0,0.00045439395828398156,0.0,9.579160782575443e-05,0.0,9.096599363970053e-05,0.0,9.57915684407682e-05,0.0,7.07513528249755e-05,303.15,285.15,297.7955292012826,298.1429302010919,297.9602912571075,297.6384965075581,298.09823173402134,297.92709578021226,6532.287695487326,2257.8104328140384,-0.00029310273691502775,-4.7709945586428736e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,-1.0,-1.0,0.0,5.0,0.5276020857483287,268.15,273.15,271.53213998130366,271.5902400838764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.63307722128263,0.0008075876884065182,0.0,0.0004543333353778282,0.0,9.577882765988546e-05,0.0,9.095385741309596e-05,0.0,9.577878842210593e-05,0.0,7.074191344626954e-05,303.15,285.15,297.79558533725253,298.14219848911785,297.9596360725627,297.63784344099867,298.0978861396339,297.92662989591315,6532.285361856982,2257.8104328140384,-0.00029310273691502775,-4.769721593942189e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,-1.0,-1.0,0.0,5.0,0.5279619602487264,268.15,273.15,271.53213998130366,271.5901958100768,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6095098392196,0.0008074888179302515,0.0,0.0004542777163406301,0.0,9.576710237013665e-05,0.0,9.094272292069179e-05,0.0,9.576706327763139e-05,0.0,7.07332531953655e-05,303.15,285.15,297.79561851701953,298.14138518703686,297.95897631347117,297.6371892940177,298.09750971425274,297.9261358051596,6532.282502033171,2257.8104328140384,-0.00029310273691502775,-4.7685538507242404e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,-1.0,-1.0,0.0,5.0,0.5283218347491265,268.15,273.15,271.5321399813037,271.5901472945755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5859214457888,0.0008073921783039773,0.0,0.00045422335230292145,0.0,9.575564164985961e-05,0.0,9.093183966909487e-05,0.0,9.575560270175093e-05,0.0,7.07247883545242e-05,303.15,285.15,297.79564088481976,298.1405405273671,297.9583148649558,297.63653500482314,298.09711887142134,297.9256300306774,6532.279380464472,2257.8104328140384,-0.00029310273691502775,-4.767412595086758e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,-1.0,-1.0,0.0,5.0,0.5286817092495357,268.15,273.15,271.53213998130377,271.59010109532716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.56234420462346,0.0008072912478421356,0.0,0.00045416657434072866,0.0,9.574367204545827e-05,0.0,9.092047316931981e-05,0.0,9.574363324231595e-05,0.0,7.071594765363475e-05,303.15,285.15,297.7956711934107,298.13975072094524,297.9576542892964,297.63588080209337,298.0967378228631,297.92513896572177,6532.276402948165,2257.8104328140384,-0.00029310273691502775,-4.766220809965809e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
