,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,-1.0,-1.0,0.0,5.0,0.529041583749929,268.15,273.15,271.53213998130377,271.5900515732139,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.53875198403955,0.0008071982219597815,0.0,0.0004541142433183223,0.0,9.573263990902373e-05,0.0,9.090999691095374e-05,0.0,9.5732601249872e-05,0.0,7.070779936333575e-05,303.15,285.15,297.7956901360625,298.13890771815437,297.95699000735766,297.6352248910608,298.09634122035385,297.9246307945979,6532.273220778219,2257.8104328140384,-0.00029310273691502775,-4.7651224994865495e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,-1.0,-1.0,0.0,5.0,0.5294014582503291,268.15,273.15,271.53213998130377,271.5899972772854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.51513739146594,0.000807108458525986,0.0,0.0004540637476498038,0.0,9.572199468768712e-05,0.0,9.089988807565252e-05,0.0,9.572195617152455e-05,0.0,7.069993684715371e-05,303.15,285.15,297.79569273988693,298.13796695956967,297.95632247645625,297.6345678732469,298.09592355440554,297.9240947207131,6532.269742915858,2257.8104328140384,-0.00029310273691502775,-4.764062829210545e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5297613327507291,268.15,273.15,271.53213998130377,271.58994298135696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4915227988923,0.000807018695093621,0.0,0.0004540132519813076,0.0,9.571134946638597e-05,0.0,9.088977924035818e-05,0.0,9.571131109318174e-05,0.0,7.069207433099617e-05,303.15,285.15,297.79569534370563,298.13702620321516,297.95565494708626,297.6339108570805,298.09550588927794,297.9235586480731,6532.266265055016,2257.8104328140384,-0.00029310273691502775,-4.7630032767740976e-08,298.89922942363535,298.91213191409054,298.70442809779985,299.5090394760647,299.04461787925817,8790.076697869055,8356.694938709785,0.5247795975718201,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5297613327507291,268.15,273.15,271.53213998130377,271.58994298135696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4915227988923,0.000807018695093621,0.0,0.0004540132519813076,0.0,9.571134946638597e-05,0.0,9.088977924035818e-05,0.0,9.571131109318174e-05,0.0,7.069207433099617e-05,303.15,285.15,297.79569534370563,298.13702620321516,297.95565494708626,297.6339108570805,298.09550588927794,297.9235586480731,6532.266265055016,2257.8104328140384,-0.00029310273691502775,-4.7630032767740976e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5301212072511228,268.15,273.15,271.53213998130377,271.58989022009644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.467915766608,0.0008069294503272621,0.0,0.00045396304811686796,0.0,9.570076576056728e-05,0.0,9.087972882185205e-05,0.0,9.57007275305492e-05,0.0,7.068425724997698e-05,303.15,285.15,297.7957070830965,298.1361079381683,297.954988094193,297.63325433109253,298.0950944771709,297.92303038474427,6532.262875734188,2257.8104328140384,-0.00029310273691502775,-4.7619499640229563e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085272.0,21085272.0,288.71706873725486,287.4010926274481,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5304810817515139,268.15,273.15,271.5321399813036,271.58982647864815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4442435406566,0.000806852876136161,0.0,0.0004539199723623643,0.0,9.569168474706347e-05,0.0,9.087110539348928e-05,0.0,9.569164665698085e-05,0.0,7.067755005219763e-05,303.15,285.15,297.79566130685515,298.13508369553375,297.95430759864894,297.6325887571029,298.0946375823704,297.92245578810224,6532.258861934861,2257.8104328140384,-0.00029310273691502775,-4.761046297699716e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5308409562519139,268.15,273.15,271.53213998130343,271.5897626686369,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.42057090759374,0.000806776354704614,0.0,0.00045387692628802586,0.0,9.568260999053082e-05,0.0,9.086248790685878e-05,0.0,9.568257204033895e-05,0.0,7.067084747579337e-05,303.15,285.15,297.79561517158675,298.1340587938448,297.95362701951956,297.63192312828414,298.09418040450026,297.9218809035471,6532.254844238287,2257.8104328140384,-0.00029310273691502775,-4.7601433396914305e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5312008307523388,268.15,273.15,271.53213998130343,271.58970126400305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3969148038683,0.0008066953688385355,0.0,0.0004538313686371273,0.0,9.567300576338999e-05,0.0,9.085336762288076e-05,0.0,9.567296795395014e-05,0.0,7.06637538342516e-05,303.15,285.15,297.79558591068763,298.1330425152649,297.9529498248372,297.6312601368435,298.09373243937654,297.92131416540195,6532.250949334094,2257.8104328140384,-0.00029310273691502775,-4.759187790478263e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5315607052527227,268.15,273.15,271.5321399813035,271.5896357981435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.37322368834816,0.0008066244517607114,0.0,0.000453791475429693,0.0,9.566459566927111e-05,0.0,9.084538131476214e-05,0.0,9.566455799857948e-05,0.0,7.065754217517669e-05,303.15,285.15,297.7955241153377,298.13202557955935,297.9522632253267,297.6305903679706,298.0932646200841,297.92073358165567,6532.246850170928,2257.8104328140384,-0.00029310273691502775,-4.75835112946894e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5319205797531227,268.15,273.15,271.53213998130354,271.58956912346446,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3495226325359,0.0008065548673832945,0.0,0.0004537523319554672,0.0,9.565634362820049e-05,0.0,9.083754509719797e-05,0.0,9.565630609574754e-05,0.0,7.065144725351572e-05,303.15,285.15,297.79545291229215,298.1310075133314,297.9515740828855,297.62991874529587,298.0927911886765,297.92014888849627,6532.242690012829,2257.8104328140384,-0.00029310273691502775,-4.757530263869096e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5322804542535323,268.15,273.15,271.5321399813036,271.58950278203764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.32582592280227,0.0008064834854793729,0.0,0.0004537121772349639,0.0,9.564787840428812e-05,0.0,9.082950643629818e-05,0.0,9.564784101035566e-05,0.0,7.064519487577165e-05,303.15,285.15,297.7953866521563,298.12998578482365,297.95088593187353,297.629247999509,298.0923195755044,297.91956518877345,6532.238539129541,2257.8104328140384,-0.00029310273691502775,-4.756688265221841e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,-1.0,-1.0,0.0,5.0,0.532640328753936,268.15,273.15,271.53213998130366,271.58943594891645,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3021156686026,0.000806418356660225,0.0,0.0004536755403529671,0.0,9.564015478290122e-05,0.0,9.08221720182564e-05,0.0,9.564011752652356e-05,0.0,7.063949024308117e-05,303.15,285.15,297.7953098457955,298.1289831624839,297.95019372546045,297.6285743691501,298.09184260943175,297.9189807424644,6532.234368791917,2257.8104328140384,-0.00029310273691502775,-4.7559200969247566e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5330002032543155,268.15,273.15,271.53213998130366,271.5893681258338,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.27839713758,0.0008063528665878705,0.0,0.0004536387002213004,0.0,9.563238831455634e-05,0.0,9.081479691131107e-05,0.0,9.563235119528609e-05,0.0,7.063375396369101e-05,303.15,285.15,297.79522548352514,298.1279839208852,297.94949909897633,297.6278990887023,298.091360946855,297.9183937077888,6532.230153322719,2257.8104328140384,-0.00029310273691502775,-4.75514772968564e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,-1.0,-1.0,0.0,5.0,0.533360077754698,268.15,273.15,271.5321399813037,271.58930016636975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2546551450076,0.0008062937592251806,0.0,0.0004536054508299571,0.0,9.562537881784904e-05,0.0,9.080814064161953e-05,0.0,9.562534183416284e-05,0.0,7.06285767808986e-05,303.15,285.15,297.79512156981565,298.1270292994453,297.9487993512436,297.6272195916852,298.0908738316845,297.91780872877484,6532.225953920118,2257.8104328140384,-0.00029310273691502775,-4.754450697936287e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,-1.0,-1.0,0.0,5.0,0.53371995225509,268.15,273.15,271.53213998130377,271.5892316233312,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.23092796670693,0.0008062314895157011,0.0,0.00045357042239598227,0.0,9.561799427713226e-05,0.0,9.080112822190918e-05,0.0,9.561795742999954e-05,0.0,7.062312259193982e-05,303.15,285.15,297.7950296676615,298.1260389800978,297.9481014304631,297.6265423623174,298.09038660787627,297.9172198096832,6532.221711279821,2257.8104328140384,-0.00029310273691502775,-4.753716425799412e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5340798267554986,268.15,273.15,271.53213998130377,271.5891641503332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.20715296099075,0.000806178153192363,0.0,0.00045354041960502255,0.0,9.56116692039742e-05,0.0,9.079512189549298e-05,0.0,9.561163249025958e-05,0.0,7.061845092193905e-05,303.15,285.15,297.7948998057562,298.12515601617065,297.9473930284757,297.62585689663126,298.08989017144756,297.9166391836963,6532.2175711018235,2257.8104328140384,-0.00029310273691502775,-4.7530875478788994e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085668.0,21085668.0,288.5504374588235,287.2409149603199,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5344397012558986,268.15,273.15,271.53213998130377,271.5890969307486,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.18336664052805,0.000806126217969501,0.0,0.0004535112050202606,0.0,9.560551029463915e-05,0.0,9.07892733616349e-05,0.0,9.560547371362104e-05,0.0,7.061390197993262e-05,303.15,285.15,297.794760965573,298.1242984545558,297.9466821506915,297.62516948597306,298.0893915592148,297.9160605232016,6532.213455178793,2257.8104328140384,-0.00029310273691502775,-4.752475231407398e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5347995757562926,268.15,273.15,271.53213998130377,271.58902880372,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1596019781923,0.0008060680805244562,0.0,0.00045347850123450865,0.0,9.559861581934712e-05,0.0,9.07827263178834e-05,0.0,9.559857937255719e-05,0.0,7.060880975150242e-05,303.15,285.15,297.7946404538611,298.12337792735264,297.94597541903215,297.6244856630479,298.0888952006694,297.9154749327926,6532.209261145015,2257.8104328140384,-0.00029310273691502775,-4.751789830071946e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5351594502566983,268.15,273.15,271.53213998130377,271.5889616370524,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.13581630280476,0.0008060176653246811,0.0,0.00045345014178697657,0.0,9.5592637183016e-05,0.0,9.077704897557883e-05,0.0,9.559260086886325e-05,0.0,7.060439395851883e-05,303.15,285.15,297.79450211333346,298.12252023795486,297.9452625363994,297.62379769178557,298.08839311325806,297.9148951385463,6532.205148492034,2257.8104328140384,-0.00029310273691502775,-4.751195517317714e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5355193247570983,268.15,273.15,271.5321399813037,271.588894821759,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1120227200664,0.0008059683653473993,0.0,0.00045342240972340937,0.0,9.558679080709704e-05,0.0,9.077149723050193e-05,0.0,9.55867546250537e-05,0.0,7.060007585259564e-05,303.15,285.15,297.7943570735739,298.12168597704397,297.9445476179585,297.6231082511604,298.08788932924443,297.91431764979626,6532.2010657649225,2257.8104328140384,-0.00029310273691502775,-4.750614388367015e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5358791992574939,268.15,273.15,271.5321399813037,271.5888276852427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.08823275260016,0.0008059174472000532,0.0,0.0004533937673168544,0.0,9.558075251993711e-05,0.0,9.076576324210884e-05,0.0,9.558071647027952e-05,0.0,7.059561600169944e-05,303.15,285.15,297.79421558995136,298.12083871411386,297.94383338785013,297.6224194455316,298.08738578796317,297.91373858508206,6532.196955912451,2257.8104328140384,-0.00029310273691502775,-4.750014220246498e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5362390737578862,268.15,273.15,271.5321399813037,271.5887611423806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.06443716361775,0.0008058706745911575,0.0,0.0004533674570937597,0.0,9.557520588501714e-05,0.0,9.076049613800892e-05,0.0,9.55751699670941e-05,0.0,7.059151928343536e-05,303.15,285.15,297.79407165546223,298.1200118106287,297.94311808454944,297.6217304598498,298.08688163956646,297.9131627300113,6532.19287999284,2257.8104328140384,-0.00029310273691502775,-4.749462953978792e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5365989482582861,268.15,273.15,271.53213998130377,271.5886969857609,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.04061678756574,0.000805827203154808,0.0,0.0004533430039796682,0.0,9.557005075230582e-05,0.0,9.075560081224289e-05,0.0,9.557001496423932e-05,0.0,7.058771172726308e-05,303.15,285.15,297.7939093039693,298.1192743575977,297.9423980982402,297.62103871754823,298.0863754243038,297.9125991803318,6532.188974315769,2257.8104328140384,-0.00029310273691502775,-4.748950627978352e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5369588227586861,268.15,273.15,271.53213998130377,271.58863282914126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0167964115138,0.0008057837317093892,0.0,0.00045331855086014144,0.0,9.556489561846249e-05,0.0,9.075070548538984e-05,0.0,9.556485996023872e-05,0.0,7.058390417025394e-05,303.15,285.15,297.7937469528025,298.11853690615067,297.941678113456,297.6203469767063,298.0858692098194,297.912035631787,6532.185068640634,2257.8104328140384,-0.00029310273691502775,-4.7484383294978896e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5373186972591033,268.15,273.15,271.53213998130377,271.58856700814084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9929891241995,0.0008057374206379694,0.0,0.00045329250025855143,0.0,9.555940371562972e-05,0.0,9.074549035547976e-05,0.0,9.555936818829529e-05,0.0,7.05798478768706e-05,303.15,285.15,297.7935953507177,298.1177443870295,297.94095951086604,297.6196563218675,298.08536188627033,297.9114634913503,6532.181047104481,2257.8104328140384,-0.00029310273691502775,-4.7478925934769424e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5376785717594922,268.15,273.15,271.5321399813038,271.58850515901696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9691541838392,0.0008056979231147791,0.0,0.0004532702827395894,0.0,9.555471987413417e-05,0.0,9.074104257787947e-05,0.0,9.555468447507813e-05,0.0,7.057638841469546e-05,303.15,285.15,297.7934253626279,298.11707244748806,297.9402379739861,297.61896539390096,298.08485590716816,297.91091141703424,6532.177286682352,2257.8104328140384,-0.00029310273691502775,-4.747427182458757e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5380384462598922,268.15,273.15,271.53213998130394,271.5884440024843,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.94531442245625,0.0008056590461774017,0.0,0.00045324841433450763,0.0,9.555010963037591e-05,0.0,9.07366646900862e-05,0.0,9.555007435915831e-05,0.0,7.057298331153452e-05,303.15,285.15,297.79325217079827,298.11642153220157,297.93951592891204,297.61827442147967,298.0843501652698,297.9103628437323,6532.1735717922265,2257.8104328140384,-0.00029310273691502775,-4.746969107022588e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,-1.0,-1.0,0.0,5.0,0.538398320760277,268.15,273.15,271.5321399813039,271.58838128504334,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.92148342510893,0.0008056175219081004,0.0,0.00045322505662107114,0.0,9.554518542208191e-05,0.0,9.073198865475047e-05,0.0,9.55451502795964e-05,0.0,7.056934631528871e-05,303.15,285.15,297.7930852969027,298.11572697032705,297.9387939664605,297.6175831570641,298.0838423668063,297.90980635151215,6532.169752253611,2257.8104328140384,-0.00029310273691502775,-4.74647985928411e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5387581952606924,268.15,273.15,271.5321399813039,271.58832054163423,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8976429238637,0.0008055803235205424,0.0,0.00045320413252687843,0.0,9.55407742504632e-05,0.0,9.072779981037697e-05,0.0,9.554073923547275e-05,0.0,7.056608824611258e-05,303.15,285.15,297.7929131879643,298.1150834942369,297.93807186356463,297.6168933828933,298.0833360789654,297.9092596015249,6532.166058817968,2257.8104328140384,-0.00029310273691502775,-4.746041607664874e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5391180697611065,268.15,273.15,271.5321399813038,271.588258718649,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8738054521067,0.000805541764243375,0.0,0.0004531824428404133,0.0,9.553620168248098e-05,0.0,9.072345770058589e-05,0.0,9.553616679552805e-05,0.0,7.0562710970163e-05,303.15,285.15,297.79274207730623,298.1144214277736,297.93734809768,297.61620180862275,298.0828268367386,297.90870804962424,6532.1623040549675,2257.8104328140384,-0.00029310273691502775,-4.745587342045777e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5394779442615286,268.15,273.15,271.53213998130377,271.5881988225689,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.849960245448,0.0008055057895082621,0.0,0.0004531622071304787,0.0,9.55319356309007e-05,0.0,9.071940666521105e-05,0.0,9.55319008708653e-05,0.0,7.055956008611952e-05,303.15,285.15,297.79256660352013,298.11380271606583,297.9366251449564,297.61551239142767,298.0823203237846,297.90816543595093,6532.158669341218,2257.8104328140384,-0.00029310273691502775,-4.745163548205426e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5398378187619286,268.15,273.15,271.53213998130377,271.5881385685134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8261140927395,0.0008054709123007521,0.0,0.0004531425888751305,0.0,9.552779974585256e-05,0.0,9.071547923923428e-05,0.0,9.552776511286061e-05,0.0,7.055650534263924e-05,303.15,285.15,297.7923899619617,298.11318752025176,297.9358996931484,297.6148210848816,298.0818100706661,297.9076216661819,6532.155014724211,2257.8104328140384,-0.00029310273691502775,-4.74475270379746e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5401976932623278,268.15,273.15,271.53213998130377,271.58808492793605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8022530104397,0.0008054394476012559,0.0,0.0004531248903054287,0.0,9.552406855658625e-05,0.0,9.071193611906175e-05,0.0,9.552403404707522e-05,0.0,7.055374950588455e-05,303.15,285.15,297.7922001416757,298.112612085297,297.935181518537,297.61414080771334,298.0813142244758,297.90708975553974,6532.151764651181,2257.8104328140384,-0.00029310273691502775,-4.744382077153336e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5405575677627278,268.15,273.15,271.53213998130377,271.58803321443025,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.77838757787396,0.0008054089772638981,0.0,0.00045310775110796175,0.0,9.55204552905832e-05,0.0,9.070850498076392e-05,0.0,9.552042090350876e-05,0.0,7.055108076679166e-05,303.15,285.15,297.7920064815636,298.112048236837,297.9344654653976,297.61346374524294,298.08082257676426,297.90656130116105,6532.148632457183,2257.8104328140384,-0.00029310273691502775,-4.744023178326958e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5409174422631049,268.15,273.15,271.53213998130377,271.58797538593467,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.75453311392175,0.0008053730750145136,0.0,0.000453087556133912,0.0,9.551619782777989e-05,0.0,9.07044621004749e-05,0.0,9.551616356644516e-05,0.0,7.054793622632229e-05,303.15,285.15,297.7918261437986,298.1115131907727,297.9337412371706,297.6127759165727,298.0803147213274,297.90603424192835,6532.145120377221,2257.8104328140384,-0.00029310273691502775,-4.7436003073760714e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5412773167634968,268.15,273.15,271.5321399813037,271.58792262627037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.73066735419366,0.0008053427239904224,0.0,0.00045307048408579106,0.0,9.551259871694739e-05,0.0,9.070104440487657e-05,0.0,9.551256457874727e-05,0.0,7.054527794222923e-05,303.15,285.15,297.79163453745105,298.11095597453516,297.9330210848706,297.6120956257662,298.0798154943217,297.90550454338893,6532.1419269694725,2257.8104328140384,-0.00029310273691502775,-4.7432428440731864e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5416371912638968,268.15,273.15,271.53213998130377,271.58787091437046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.70679926012144,0.0008053128732510705,0.0,0.0004530536934700461,0.0,9.550905893587447e-05,0.0,9.069768304980272e-05,0.0,9.55090249202911e-05,0.0,7.054266347886548e-05,303.15,285.15,297.7914406034542,298.1103941721969,297.93230177860636,297.6114168962756,298.0793180537444,297.90497430085554,6532.138799435978,2257.8104328140384,-0.00029310273691502775,-4.742891286777833e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5419970657642971,268.15,273.15,271.53213998130377,271.5878171750221,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6829345369078,0.0008052809969665196,0.0,0.0004530357633531602,0.0,9.550527893366984e-05,0.0,9.069409357575275e-05,0.0,9.55052450416475e-05,0.0,7.053987158904559e-05,303.15,285.15,297.79125122776634,298.1098277822024,297.93158006772586,297.61073509926115,298.07881571874964,297.90444197914104,6532.135541833648,2257.8104328140384,-0.00029310273691502775,-4.7425158849955827e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.542356940264711,268.15,273.15,271.5321399813037,271.5877649294013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.65906908210326,0.0008052518975371543,0.0,0.0004530193954169027,0.0,9.550182825825317e-05,0.0,9.069081683767802e-05,0.0,9.55017944889771e-05,0.0,7.053732293882311e-05,303.15,285.15,297.79105771585694,298.1092380592937,297.9308594807827,297.6100559215313,298.07831527686767,297.9039052908665,6532.13237667109,2257.8104328140384,-0.00029310273691502775,-4.742173203818164e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,-1.0,-1.0,0.0,5.0,0.542716814765111,268.15,273.15,271.5321399813037,271.5877168063389,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6351996586609,0.0008052243350750346,0.0,0.00045300389208131225,0.0,9.54985598527025e-05,0.0,9.068771318580839e-05,0.0,9.54985262042543e-05,0.0,7.053490891239481e-05,303.15,285.15,297.7908536666571,298.10861394285104,297.9301427361257,297.6093835874079,298.07782198803875,297.9033631842161,6532.129470422009,2257.8104328140384,-0.00029310273691502775,-4.741848635750335e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5430766892655033,268.15,273.15,271.5321399813037,271.58766745259953,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.61133087075007,0.0008051953988413301,0.0,0.00045298761590633707,0.0,9.549512852300351e-05,0.0,9.068445481770901e-05,0.0,9.549509499593785e-05,0.0,7.0532374550777e-05,303.15,285.15,297.7906530285097,298.1080131417467,297.929424563349,297.60870931288144,298.07732591644566,297.90282519258653,6532.126484961116,2257.8104328140384,-0.00029310273691502775,-4.7415078997405757e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5434365637658963,268.15,273.15,271.5321399813038,271.587616208236,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5874633903792,0.0008051674575075967,0.0,0.0004529718994712158,0.0,9.549181519230546e-05,0.0,9.068130850493881e-05,0.0,9.549178178733929e-05,0.0,7.052992734285926e-05,303.15,285.15,297.7904577276155,298.1074495488741,297.928704095682,297.608032154252,298.0768252457639,297.9022937544375,6532.123377137444,2257.8104328140384,-0.00029310273691502775,-4.741178893378384e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5437964382662963,268.15,273.15,271.53213998130377,271.58757126995937,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.56359634947336,0.0008051415613466348,0.0,0.00045295733351311435,0.0,9.548874439842851e-05,0.0,9.067839250857194e-05,0.0,9.548871111276973e-05,0.0,7.052765927165442e-05,303.15,285.15,297.7902461030569,298.1067824922285,297.9279899860566,297.6073661441494,298.07633539690687,297.9017440244797,6532.120667852011,2257.8104328140384,-0.00029310273691502775,-4.740873981603669e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5441563127666963,268.15,273.15,271.53213998130377,271.58752633168274,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.53972930856753,0.00080511566518116,0.0,0.0004529427675522986,0.0,9.548567360398695e-05,0.0,9.067547651166228e-05,0.0,9.548564043762792e-05,0.0,7.052539120003216e-05,303.15,285.15,297.7900344788913,298.1061154368744,297.9272758778284,297.6067001352752,298.07584554877735,297.90119429552936,6532.117958567502,2257.8104328140384,-0.00029310273691502775,-4.7405690795769674e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086676.0,21086676.0,288.23975033725486,286.94226549390095,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5445161872670752,268.15,273.15,271.53213998130377,271.58747803514655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5158605352104,0.0008050879283092889,0.0,0.0004529271660945944,0.0,9.548238451323445e-05,0.0,9.067235321654743e-05,0.0,9.54823514676133e-05,0.0,7.052296189557671e-05,303.15,285.15,297.7898317776084,298.10548633692395,297.9265573654635,297.6060283710141,298.0753476783268,297.9006503058674,6532.115038855213,2257.8104328140384,-0.00029310273691502775,-4.7402425125371646e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5448760617674736,268.15,273.15,271.53213998130377,271.58743145566984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4919930435339,0.00080506200861485,0.0,0.00045291258692041275,0.0,9.547931093261945e-05,0.0,9.066943457437842e-05,0.0,9.547927800693903e-05,0.0,7.052069176613165e-05,303.15,285.15,297.7896249227643,298.1048364407207,297.92584059284763,297.60535986938555,298.0748528292577,297.90010293099516,6532.112227754072,2257.8104328140384,-0.00029310273691502775,-4.739937354211123e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5452359362678737,268.15,273.15,271.53213998130377,271.5873852897955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.46812384677895,0.0008050370502072577,0.0,0.0004528985485427442,0.0,9.547635135842321e-05,0.0,9.066662419530647e-05,0.0,9.547631855250441e-05,0.0,7.051850584143194e-05,303.15,285.15,297.7894165145665,298.10417244791097,297.92512325304864,297.60469145963907,298.0743572575059,297.8995521865342,6532.109447176496,2257.8104328140384,-0.00029310273691502775,-4.739643524790699e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5455958107682723,268.15,273.15,271.53213998130377,271.5873408844571,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.44425518832617,0.0008050120877904579,0.0,0.00045288450788726645,0.0,9.547339130465856e-05,0.0,9.066381336028228e-05,0.0,9.547335861788002e-05,0.0,7.051631956248874e-05,303.15,285.15,297.7892041454297,298.1034907183926,297.92440685743475,297.60402580180903,298.07386296337154,297.8989980972876,6532.106778759509,2257.8104328140384,-0.00029310273691502775,-4.739349656832308e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5459556852686723,268.15,273.15,271.53213998130377,271.58729736234443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.42038679980936,0.0008049879938002756,0.0,0.00045287095578083606,0.0,9.547053424310523e-05,0.0,9.066110032884735e-05,0.0,9.54705016751165e-05,0.0,7.05142093532216e-05,303.15,285.15,297.7889897885591,298.1028000875957,297.92369093358377,297.6033615225596,298.0733693087151,297.89844232820263,6532.1041666119645,2257.8104328140384,-0.00029310273691502775,-4.73906602289169e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5463155597690589,268.15,273.15,271.53213998130377,271.5872575325941,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.39653394276087,0.000804964605480535,0.0,0.00045285780060935575,0.0,9.546776086187666e-05,0.0,9.06584667607187e-05,0.0,9.546772841088972e-05,0.0,7.051216094985645e-05,303.15,285.15,297.78877086628677,298.10210073554344,297.92298334419104,297.60270918236785,298.0728870859562,297.8978902428691,6532.101774798557,2257.8104328140384,-0.00029310273691502775,-4.7387907047513725e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,-1.0,-1.0,0.0,5.0,0.546675434269461,268.15,273.15,271.53213998130377,271.587221517903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3726955299428,0.0008049413905787523,0.0,0.0004528447429361495,0.0,9.546500803623498e-05,0.0,9.06558527111021e-05,0.0,9.546497570044164e-05,0.0,7.051012772867562e-05,303.15,285.15,297.78854659755746,298.10138876379176,297.92228364123616,297.6020686015248,298.07241561800157,297.8973406444224,6532.099607847488,2257.8104328140384,-0.00029310273691502775,-4.738517435108242e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,-1.0,-1.0,0.0,5.0,0.547035308769861,268.15,273.15,271.53213998130377,271.5871804911472,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.34883282175974,0.0008049181172514152,0.0,0.0004528316524784105,0.0,9.546224829682318e-05,0.0,9.06532320980972e-05,0.0,9.546221607863025e-05,0.0,7.050808940114276e-05,303.15,285.15,297.78832726217644,298.1006813965291,297.9215711691045,297.601410656705,298.0719265103334,297.8967833989697,6532.097136216685,2257.8104328140384,-0.00029310273691502775,-4.738243487161963e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5473951832702445,268.15,273.15,271.53213998130377,271.58714522264177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.32499372484534,0.000804895807740219,0.0,0.00045281910415484846,0.0,9.545960284825739e-05,0.0,9.065072001617035e-05,0.0,9.545957074505278e-05,0.0,7.050613548829268e-05,303.15,285.15,297.78810179848494,298.09996632274806,297.92087133347536,297.6007716677051,298.07145344301136,297.896232913085,6532.095016772114,2257.8104328140384,-0.00029310273691502775,-4.737980892308615e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5477550577706446,268.15,273.15,271.53213998130377,271.58711271485123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3011659480317,0.0008048739603246115,0.0,0.0004528068157540429,0.0,9.545701219570818e-05,0.0,9.064825996877358e-05,0.0,9.545698020623662e-05,0.0,7.050422204752327e-05,303.15,285.15,297.78787339687415,298.0992475548793,297.92017755690216,297.6001417673623,298.0709880663708,297.89568566847777,6532.093066178608,2257.8104328140384,-0.00029310273691502775,-4.7377237439569026e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.548114932271051,268.15,273.15,271.5321399813038,271.58707494449453,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.277313557157,0.0008048504839945356,0.0,0.0004527936110387637,0.0,9.545422837093979e-05,0.0,9.06456164824489e-05,0.0,9.545419649759887e-05,0.0,7.050216593054545e-05,303.15,285.15,297.78764921988954,298.0985285694032,297.9194704049382,297.59949381058306,298.07050734860695,297.89512987068423,6532.090793094408,2257.8104328140384,-0.00029310273691502775,-4.7374474281084684e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5484748067714439,268.15,273.15,271.5321399813038,271.58703862889206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2534684417694,0.0008048284717699417,0.0,0.000452781229979175,0.0,9.545161818313542e-05,0.0,9.064313788537867e-05,0.0,9.545158642522731e-05,0.0,7.050023806119834e-05,303.15,285.15,297.78742420284857,298.09780985284027,297.91876679634186,297.5988510644887,298.07003000120255,297.8945763835444,6532.088609295267,2257.8104328140384,-0.00029310273691502775,-4.737188355290234e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5488346812718439,268.15,273.15,271.5321399813038,271.5870092449357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.22965801370646,0.0008048073570023161,0.0,0.00045276935370629543,0.0,9.544911441333903e-05,0.0,9.064076034276344e-05,0.0,9.544908276780456e-05,0.0,7.049838879165797e-05,303.15,285.15,297.78719520286717,298.0970924767792,297.91808009748644,297.59823316571953,298.06956873943665,297.8940339364578,6532.0868509254105,2257.8104328140384,-0.00029310273691502775,-4.7369398520173845e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5491945557722325,268.15,273.15,271.5321399813038,271.58697638639126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2058282796435,0.0008047851830201236,0.0,0.00045275688159148803,0.0,9.544648503155022e-05,0.0,9.063826351729755e-05,0.0,9.544645349992374e-05,0.0,7.049644674561446e-05,303.15,285.15,297.78696725222085,298.09637069586717,297.9173836781886,297.5976024495373,298.0690975778522,297.89348433073326,6532.084879141648,2257.8104328140384,-0.00029310273691502775,-4.7366788879045084e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5495544302726326,268.15,273.15,271.5321399813038,271.58694179240587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.18198889878727,0.0008047637858732767,0.0,0.00045274484653546216,0.0,9.544394778615905e-05,0.0,9.063585418740331e-05,0.0,9.544391636915257e-05,0.0,7.049457275124027e-05,303.15,285.15,297.7867398215688,298.0956467035061,297.91668239741057,297.5969653273732,298.0686214624323,297.89293114245817,6532.08280076473,2257.8104328140384,-0.00029310273691502775,-4.736427075655356e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5499143047730465,268.15,273.15,271.5321399813038,271.5869138954696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1581897031308,0.0008047430936903823,0.0,0.00045273320797970624,0.0,9.544149413055571e-05,0.0,9.06335242338821e-05,0.0,9.544146282528368e-05,0.0,7.049276049583632e-05,303.15,285.15,297.78651199514246,298.0949319548859,297.9159995029149,297.59635428447933,298.06816124344715,297.89239179617397,6532.081133861318,2257.8104328140384,-0.00029310273691502775,-4.736183566058122e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5502741792734317,268.15,273.15,271.5321399813038,271.58688611907894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.13439031220315,0.0008047219659410742,0.0,0.00045272132438021025,0.0,9.543898881691239e-05,0.0,9.063114522459257e-05,0.0,9.543895762332413e-05,0.0,7.049091008597712e-05,303.15,285.15,297.7862836945984,298.09421591420926,297.9153163542041,297.5957435709603,298.0677002251988,297.8918519518342,6532.079474187211,2257.8104328140384,-0.00029310273691502775,-4.735934935869667e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5506340537738317,268.15,273.15,271.53213998130377,271.58685458948247,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1105665597237,0.0008047011664826897,0.0,0.0004527096255254379,0.0,9.543652244806056e-05,0.0,9.06288031995759e-05,0.0,9.543649136771488e-05,0.0,7.048908844069546e-05,303.15,285.15,297.78605467703085,298.0934917651257,297.91462172287663,297.5951179561135,298.06722811645574,297.8913028475205,6532.077583557416,2257.8104328140384,-0.00029310273691502775,-4.7356901773206777e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5509939282742305,268.15,273.15,271.53213998130377,271.5868248657942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.086750057191,0.0008046801832734367,0.0,0.0004526978232740481,0.0,9.543403428261294e-05,0.0,9.062644047544378e-05,0.0,9.543400331488964e-05,0.0,7.048725069648801e-05,303.15,285.15,297.7858250377662,298.0927684806335,297.91393043610117,297.5944979691561,298.06675775579816,297.89075593589104,6532.075811334513,2257.8104328140384,-0.00029310273691502775,-4.735443261945165e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5513538027746305,268.15,273.15,271.53213998130377,271.58679604808583,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0629371918103,0.0008046598598697701,0.0,0.000452686392205749,0.0,9.543162436725221e-05,0.0,9.062415205918793e-05,0.0,9.543159351180836e-05,0.0,7.04854707475089e-05,303.15,285.15,297.78559508561324,298.0920456280109,297.913240825525,297.59388080395604,298.06628827049997,297.89021012272104,6532.074098512811,2257.8104328140384,-0.00029310273691502775,-4.73520411838146e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
