,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5517136772750172,268.15,273.15,271.5321399813038,271.58676982012554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0391365066236,0.0008046394101068248,0.0,0.000452674890019206,0.0,9.54291994602201e-05,0.0,9.062184940570563e-05,0.0,9.542916871616704e-05,0.0,7.048367972568231e-05,303.15,285.15,297.78536525695614,298.0913258249454,297.9125567008382,297.5932727558818,298.06582133152943,297.8896683740302,6532.072545021688,2257.8104328140384,-0.00029310273691502775,-4.7349634930837414e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5520735517754172,268.15,273.15,271.5321399813039,271.58674359552236,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0153358365927,0.0008046194051614724,0.0,0.00045266363807845093,0.0,9.542682730795472e-05,0.0,9.061959684940532e-05,0.0,9.542679667526877e-05,0.0,7.048192766834528e-05,303.15,285.15,297.78513542800937,298.09060602512596,297.9118725829049,297.5926647190398,298.06535439548946,297.88912663011394,6532.070991740805,2257.8104328140384,-0.00029310273691502775,-4.73472810892442e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5524334262758173,268.15,273.15,271.53213998130394,271.5867173709192,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.99153516656185,0.0008045994002018164,0.0,0.0004526523861295264,0.0,9.542445515397262e-05,0.0,9.061734429146997e-05,0.0,9.542442463264823e-05,0.0,7.048017560973997e-05,303.15,285.15,297.7849055994714,298.08988622663765,297.91118846623885,297.5920566832457,298.06488746016134,297.888584887151,6532.069438460221,2257.8104328140384,-0.00029310273691502775,-4.734492730444912e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5527933007761928,268.15,273.15,271.53213998130394,271.5866967257247,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9677794126903,0.0008045795935354233,0.0,0.00045264124565763865,0.0,9.542210650297867e-05,0.0,9.061511405052124e-05,0.0,9.542207609069346e-05,0.0,7.047844091023118e-05,303.15,285.15,297.7846807630847,298.08918278328736,297.9105233625965,297.59147492202277,298.06443548102845,297.888059462404,6532.068220799777,2257.8104328140384,-0.00029310273691502775,-4.734259689805745e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5531531752765928,268.15,273.15,271.53213998130394,271.58667405721826,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.94399975769807,0.0008045600226005191,0.0,0.0004526302378375271,0.0,9.541978581554703e-05,0.0,9.061291036530542e-05,0.0,9.541975551328703e-05,0.0,7.047672686456927e-05,303.15,285.15,297.78445246754035,298.0884700962098,297.9098487780695,297.5908814672041,298.0639742413171,297.8875254100682,6532.066882466338,2257.8104328140384,-0.00029310273691502775,-4.734029429685661e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5535130497769928,268.15,273.15,271.5321399813039,271.5866513887118,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.92022010270585,0.0008045404516658416,0.0,0.0004526192300174255,0.0,9.541746512812277e-05,0.0,9.061070668009201e-05,0.0,9.541743493588262e-05,0.0,7.047501281891251e-05,303.15,285.15,297.7842241723997,298.08775741044036,297.9091741947816,297.5902880134,298.0635130023141,297.8869913586672,6532.065544133104,2257.8104328140384,-0.00029310273691502775,-4.733799175165363e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5538729242773727,268.15,273.15,271.5321399813038,271.5866333028343,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.89648494853327,0.0008045210167233524,0.0,0.0004526082986370818,0.0,9.541516055707503e-05,0.0,9.060851829765616e-05,0.0,9.541513047287378e-05,0.0,7.047331067664596e-05,303.15,285.15,297.7840023744875,298.08706196256617,297.90851791129063,297.5897189635561,298.06306678050686,297.8864735984815,6532.064482344564,2257.8104328140384,-0.00029310273691502775,-4.733570525180146e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5542327987777728,268.15,273.15,271.53213998130377,271.5866138810972,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8727277443051,0.0008045018046991409,0.0,0.00045259749269124154,0.0,9.541288242835448e-05,0.0,9.060635502613266e-05,0.0,9.54128524529267e-05,0.0,7.04716280646335e-05,303.15,285.15,297.783776802095,298.0863579013779,297.9078533807373,297.58914043196705,298.06261170211843,297.88594804365914,6532.0633416430965,2257.8104328140384,-0.00029310273691502775,-4.7333445043462925e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5545926732781727,268.15,273.15,271.5321399813037,271.5865944593601,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.848970540077,0.000804482592684841,0.0,0.0004525866867508638,0.0,9.541060430079062e-05,0.0,9.060419175570311e-05,0.0,9.54105744341312e-05,0.0,7.046994545347513e-05,303.15,285.15,297.7835512300995,298.08565384147334,297.9071888513957,297.588561901361,298.06215662443395,297.88542248975267,6532.0622009418,2257.8104328140384,-0.00029310273691502775,-4.73311848902276e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,-1.0,-1.0,0.0,5.0,0.554952547778568,268.15,273.15,271.5321399813037,271.5865805111834,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.82527445744614,0.0008044637671268733,0.0,0.00045257609814264754,0.0,9.54083719918101e-05,0.0,9.060207199360564e-05,0.0,9.540834223150124e-05,0.0,7.046829668363074e-05,303.15,285.15,297.7833358070278,298.08497388585937,297.90654886175525,297.5880152347583,298.06172236443365,297.8849192307669,6532.061390494083,2257.8104328140384,-0.00029310273691502775,-4.732897024755841e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5553124222789712,268.15,273.15,271.53213998130377,271.5865647564254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8015468118339,0.0008044444961566078,0.0,0.00045256525898700365,0.0,9.540608686348449e-05,0.0,9.059990207386154e-05,0.0,9.540605721053918e-05,0.0,7.046660890165514e-05,303.15,285.15,297.78311482135985,298.0842818204705,297.90589730047043,297.5874552621439,298.0612758747024,297.8844050158295,6532.060473661378,2257.8104328140384,-0.00029310273691502775,-4.7326703254522765e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5556722967793711,268.15,273.15,271.53213998130377,271.58654900467695,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7778191889634,0.0008044256780682062,0.0,0.0004525546746139827,0.0,9.540385544634276e-05,0.0,9.059778315953695e-05,0.0,9.540382590073812e-05,0.0,7.046496079057558e-05,303.15,285.15,297.78289383874534,298.0835897642203,297.9052457490004,297.58689530408554,298.0608293900258,297.8838908092155,6532.05955701287,2257.8104328140384,-0.00029310273691502775,-4.732448960226689e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5560321712797711,268.15,273.15,271.5321399813038,271.58653325292846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.75409156609294,0.0008044068599751688,0.0,0.0004525440902382448,0.0,9.540162402863327e-05,0.0,9.059566424466888e-05,0.0,9.540159459036431e-05,0.0,7.04633126790764e-05,303.15,285.15,297.78267285651776,298.08289770922266,297.904594198709,297.58633534697293,298.0603829060456,297.88337660349356,6532.058640364449,2257.8104328140384,-0.00029310273691502775,-4.7322276001213177e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5563920457801986,268.15,273.15,271.53213998130377,271.5865226707812,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.73041782991953,0.0008043881834387072,0.0,0.00045253358542959654,0.0,9.539940938668906e-05,0.0,9.059356125865532e-05,0.0,9.539938005366572e-05,0.0,7.046167695798269e-05,303.15,285.15,297.78246140434203,298.08222724551405,297.90396466314996,297.5858051054254,298.0599527631335,297.882882236313,6532.058038808094,2257.8104328140384,-0.00029310273691502775,-4.732007909265959e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5567519202805986,268.15,273.15,271.53213998130377,271.58651052864997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7067211172078,0.0008043697306104548,0.0,0.00045252320649978144,0.0,9.539722128074051e-05,0.0,9.05914834725061e-05,0.0,9.53971920536998e-05,0.0,7.04600608363261e-05,303.15,285.15,297.7822458998384,298.0815480760496,297.90332657026244,297.58526431028906,298.05951468949485,297.8823799091869,6532.057344246145,2257.8104328140384,-0.00029310273691502775,-4.7317908560035425e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5571117947809855,268.15,273.15,271.5321399813038,271.58650055037384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.68304488206405,0.0008043511879341586,0.0,0.0004525127769960005,0.0,9.53950225140126e-05,0.0,9.05893955619224e-05,0.0,9.53949933921488e-05,0.0,7.045843684060947e-05,303.15,285.15,297.7820342361317,298.0808778913388,297.90269753151125,297.5847355386727,298.05908348772493,297.8818857370759,6532.05678142328,2257.8104328140384,-0.00029310273691502775,-4.731572750104762e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5574716692814012,268.15,273.15,271.5321399813038,271.5864910274764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6593731895107,0.0008043328430958524,0.0,0.0004525024587863447,0.0,9.539284720957143e-05,0.0,9.058732993153555e-05,0.0,9.539281819270274e-05,0.0,7.045683017404766e-05,303.15,285.15,297.781823468929,298.0802094961402,297.9020703804287,297.58420958307863,298.0586531713676,297.8813932199888,6532.056246374186,2257.8104328140384,-0.00029310273691502775,-4.731356976628632e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5578315437818013,268.15,273.15,271.5321399813039,271.5864824124416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.63571055793165,0.0008043147699442798,0.0,0.00045249229341107433,0.0,9.539070412476145e-05,0.0,9.058529489738256e-05,0.0,9.539067521253476e-05,0.0,7.045524730477596e-05,303.15,285.15,297.7816144903713,298.0795446680166,297.90144699278596,297.5836892445642,298.058224615928,297.88090400233324,6532.055766695088,2257.8104328140384,-0.00029310273691502775,-4.731144404091814e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5581914182822013,268.15,273.15,271.53213998130394,271.5864737974069,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6120479263526,0.0008042966967977489,0.0,0.0004524821280385397,0.0,9.538856104053288e-05,0.0,9.058325986377763e-05,0.0,9.53885322329435e-05,0.0,7.04536644359334e-05,303.15,285.15,297.7814055121766,298.0788798410812,297.90082360625547,297.58316890692186,298.0577960611689,297.8804147855208,6532.055287016016,2257.8104328140384,-0.00029310273691502775,-4.730931836387451e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5585512927825842,268.15,273.15,271.532139981304,271.5864653729883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5883879302374,0.0008042786411610141,0.0,0.0004524719725139374,0.0,9.538642003244937e-05,0.0,9.058122680165578e-05,0.0,9.538639132941174e-05,0.0,7.045208310051969e-05,303.15,285.15,297.78119701643266,298.0782159938654,297.9002011943626,297.58264984597616,298.05736825780474,297.87992646168834,6532.054818879544,2257.8104328140384,-0.00029310273691502775,-4.730719479386678e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5589111672829813,268.15,273.15,271.53213998130394,271.58646100350256,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5647679576321,0.0008042607788939579,0.0,0.0004524619257276352,0.0,9.538430194911464e-05,0.0,9.057921550817626e-05,0.0,9.538427334918731e-05,0.0,7.04505186971663e-05,303.15,285.15,297.7809964613478,298.07756884632096,297.8995957651875,297.582154597672,298.0569506144261,297.87945325699087,6532.0546010120925,2257.8104328140384,-0.00029310273691502775,-4.7305094009207204e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5592710417833813,268.15,273.15,271.5321399813039,271.5864566380341,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5411480252799,0.000804243164963754,0.0,0.000452452018650812,0.0,9.538221331818925e-05,0.0,9.057723218340416e-05,0.0,9.538218482135737e-05,0.0,7.044897604726126e-05,303.15,285.15,297.7807959137301,298.0769217159577,297.89899035336043,297.58165937323247,298.05653298166413,297.878980067589,6532.054383392402,2257.8104328140384,-0.00029310273691502775,-4.7303022484095685e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5596309162837813,268.15,273.15,271.5321399813039,271.5864522725657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5175280929276,0.000804225551043429,0.0,0.0004524421115794509,0.0,9.538012468841978e-05,0.0,9.057524885972587e-05,0.0,9.538009629467892e-05,0.0,7.044743339820972e-05,303.15,285.15,297.7805953664596,298.0762745867436,297.8983849426061,297.58116414962075,298.0561153495731,297.87850687900067,6532.054165772714,2257.8104328140384,-0.00029310273691502775,-4.730095100548269e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5599907907841998,268.15,273.15,271.5321399813038,271.5864500690386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4939318099519,0.0008042080159445751,0.0,0.0004524322488261828,0.0,9.537804540219514e-05,0.0,9.05732744082328e-05,0.0,9.537801711077405e-05,0.0,7.044589765022514e-05,303.15,285.15,297.78039951051414,298.0756370111368,297.89778926181293,297.58068252899784,298.05570335906964,297.87804233430626,6532.054080593288,2257.8104328140384,-0.00029310273691502775,-4.729888883875998e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5603506652845998,268.15,273.15,271.5321399813038,271.58644895065936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.47034739660495,0.0008041908339680227,0.0,0.00045242258472007223,0.0,9.537600799351843e-05,0.0,9.057133972432405e-05,0.0,9.537597980401689e-05,0.0,7.044439283283221e-05,303.15,285.15,297.780206008173,298.075004230234,297.89719846410617,297.58020773539954,298.055294199539,297.87758212749037,6532.054061890173,2257.8104328140384,-0.00029310273691502775,-4.7296868250971615e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5607105397849997,268.15,273.15,271.5321399813038,271.58644783228004,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.446762983258,0.0008041736519916493,0.0,0.00045241292061397055,0.0,9.537397058484792e-05,0.0,9.056940504041745e-05,0.0,9.537394249726161e-05,0.0,7.044288801544364e-05,303.15,285.15,297.7800125061662,298.0743714504499,297.8966076674412,297.57973294259415,298.0548850406716,297.87712192146466,6532.054043187059,2257.8104328140384,-0.00029310273691502775,-4.7294847706344006e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5610704142854335,268.15,273.15,271.5321399813038,271.58644780661746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.42319090015644,0.0008041564863496572,0.0,0.00045240326568489936,0.0,9.537193511118094e-05,0.0,9.056747219370784e-05,0.0,9.537190712513151e-05,0.0,7.044138462722098e-05,303.15,285.15,297.77982143693004,298.07374355765506,297.8960218485378,297.5792651588291,298.05447857982216,297.87666611635484,6532.054091838756,2257.8104328140384,-0.00029310273691502775,-4.729282912362842e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5614302887858335,268.15,273.15,271.5321399813038,271.58644997111026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3996435304448,0.0008041397807854769,0.0,0.00045239386956219665,0.0,9.536995419769562e-05,0.0,9.056559115799786e-05,0.0,9.536992631241454e-05,0.0,7.04399215369197e-05,303.15,285.15,297.7796352416505,298.0731254575307,297.89544600423,297.5788114213208,298.0540775247738,297.8762191299012,6532.054275491001,2257.8104328140384,-0.00029310273691502775,-4.729086469290416e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5617901632862334,268.15,273.15,271.5321399813038,271.58645213560305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.37609616073314,0.0008041230752166218,0.0,0.0004523844734367761,0.0,9.536797328364154e-05,0.0,9.056371012174416e-05,0.0,9.536794549912464e-05,0.0,7.043845844619808e-05,303.15,285.15,297.77944904669226,298.0725073584947,297.89487016093324,297.57835768457,298.05367647038156,297.87577214421435,6532.054459143251,2257.8104328140384,-0.00029310273691502775,-4.72889003024101e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5621500377866335,268.15,273.15,271.5321399813038,271.58645430009585,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3525487910215,0.000804106369647938,0.0,0.00045237507731136427,0.0,9.536599236959347e-05,0.0,9.056182908549252e-05,0.0,9.536596468583655e-05,0.0,7.043699535548068e-05,303.15,285.15,297.7792628520552,298.07188926054704,297.8942943186475,297.57790394857676,298.0532754166455,297.8753251592944,6532.054642795503,2257.8104328140384,-0.00029310273691502775,-4.728693595271628e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5625099122870623,268.15,273.15,271.5321399813038,271.5864606414402,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3290535911674,0.000804090092889963,0.0,0.00045236592237896974,0.0,9.53640623033387e-05,0.0,9.055999633424807e-05,0.0,9.53640347188616e-05,0.0,7.04355698206869e-05,303.15,285.15,297.77908665340726,298.0712912231896,297.89373885743606,297.5774788020904,298.05288565006197,297.87489623723707,6532.055081158685,2257.8104328140384,-0.00029310273691502775,-4.728502206728813e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5628697867874838,268.15,273.15,271.53213998130377,271.58646717825627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.30556078658026,0.0008040739083036137,0.0,0.00045235681929846306,0.0,9.536214316813991e-05,0.0,9.055817396333749e-05,0.0,9.536211568287222e-05,0.0,7.043415235952999e-05,303.15,285.15,297.77891088622255,298.0706940833355,297.8931843020638,297.5770549242771,298.05249644277177,297.87446812773413,6532.055531692917,2257.8104328140384,-0.00029310273691502775,-4.728311906042139e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5632296612878838,268.15,273.15,271.5321399813037,271.5864741017268,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.28207271915926,0.0008040580213339574,0.0,0.00045234788364736884,0.0,9.536025932916201e-05,0.0,9.055638511045086e-05,0.0,9.536023194296452e-05,0.0,7.043276096803389e-05,303.15,285.15,297.7787359713791,298.07009871631357,297.8926315358402,297.57663355347466,298.0521083401047,297.87404162342244,6532.056006308438,2257.8104328140384,-0.00029310273691502775,-4.728125109286063e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5635895357883052,268.15,273.15,271.5321399813037,271.58648227620046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.25860175662365,0.000804042103222905,0.0,0.00045233893046217166,0.0,9.53583717942382e-05,0.0,9.055459274741403e-05,0.0,9.535834450666181e-05,0.0,7.043136684669949e-05,303.15,285.15,297.77856427614785,298.06950967408153,297.8920853160738,297.5762218618741,298.0517232123965,297.87362086811476,6532.056556858732,2257.8104328140384,-0.00029310273691502775,-4.727937949682944e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5639494102887052,268.15,273.15,271.5321399813037,271.58649107977584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2351393935933,0.000804026575241212,0.0,0.00045233019674904726,0.0,9.535653052683901e-05,0.0,9.055284432092773e-05,0.0,9.535650333764222e-05,0.0,7.043000689838749e-05,303.15,285.15,297.77839419784976,298.0689238112151,297.8915423868085,297.5758150355203,298.051339579278,297.87320300213435,6532.057145595829,2257.8104328140384,-0.00029310273691502775,-4.7277553816572234e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5643092847891051,268.15,273.15,271.53213998130366,271.5864998833512,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2116770305629,0.0008040110472742122,0.0,0.0004523214630441104,0.0,9.53546892611696e-05,0.0,9.05510958960808e-05,0.0,9.535466217034865e-05,0.0,7.04286469513529e-05,303.15,285.15,297.7782241198447,298.0683379493731,297.89099945848926,297.57540820984707,298.05095594679983,297.8727851368708,6532.05773433299,2257.8104328140384,-0.00029310273691502775,-4.7275728173274994e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5646691592894976,268.15,273.15,271.53213998130366,271.5865100726509,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1882326207261,0.0008039957013373478,0.0,0.00045231283173136733,0.0,9.535286958143257e-05,0.0,9.054936796935868e-05,0.0,9.535284258852902e-05,0.0,7.042730294758864e-05,303.15,285.15,297.77805722106666,298.06775862789823,297.8904632242258,297.57501075763514,298.0505752838953,297.87237302294426,6532.058409212072,2257.8104328140384,-0.00029310273691502775,-4.727392396864332e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5650290337898977,268.15,273.15,271.53213998130366,271.58652303865796,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1648241853276,0.0008039810732343968,0.0,0.0004523046042294252,0.0,9.535113503066879e-05,0.0,9.054772088236297e-05,0.0,9.53511081347562e-05,0.0,7.042602181974192e-05,303.15,285.15,297.77789669035525,298.06719240996983,297.8899404015156,297.57463208617224,298.05020057005197,297.871972431613,6532.059256701825,2257.8104328140384,-0.00029310273691502775,-4.727220420682171e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5653889082902976,268.15,273.15,271.53213998130366,271.58653600466505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.14141574992897,0.0008039664451267419,0.0,0.0004522963767247642,0.0,9.534940047933535e-05,0.0,9.054607379482326e-05,0.0,9.534937368041023e-05,0.0,7.042474069147425e-05,303.15,285.15,297.77773615992044,298.06662619302836,297.88941757971315,297.57425341534434,298.0498258568421,297.8715718409697,6532.060104191691,2257.8104328140384,-0.00029310273691502775,-4.7270484475712445e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5657487827906976,268.15,273.15,271.5321399813037,271.58654897067214,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1180073145304,0.0008039518170240761,0.0,0.0004522881492228374,0.0,9.534766592858183e-05,0.0,9.05444267078312e-05,0.0,9.534763922664063e-05,0.0,7.04234595636347e-05,303.15,285.15,297.7775756297622,298.06605997707396,297.8888947588184,297.57387474515156,298.04945114426573,297.87117125101435,6532.060951681639,2257.8104328140384,-0.00029310273691502775,-4.726876477645537e-08,299.0332155723572,298.9853845495444,298.6997707981546,299.2479695216586,299.16366487340997,8789.871384495678,8335.619892739378,0.5603762220575664,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5657487827906976,268.15,273.15,271.5321399813037,271.58654897067214,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1180073145304,0.0008039518170240761,0.0,0.0004522881492228374,0.0,9.534766592858183e-05,0.0,9.05444267078312e-05,0.0,9.534763922664063e-05,0.0,7.04234595636347e-05,303.15,285.15,297.7775756297622,298.06605997707396,297.8888947588184,297.57387474515156,298.04945114426573,297.87117125101435,6532.060951681639,2257.8104328140384,-0.00029310273691502775,-4.726876477645537e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5661086572911,268.15,273.15,271.5321399813038,271.5865644954405,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0946365510728,0.0008039421501694873,0.0,0.0004522827127974149,0.0,9.534651977051441e-05,0.0,9.054333837183625e-05,0.0,9.534649316448804e-05,0.0,7.042261302056768e-05,303.15,285.15,297.7774155269629,298.06550626473637,297.8883849167987,297.57351226505205,298.0490688505096,297.87077756481193,6532.0619522508805,2257.8104328140384,-0.00029310273691502775,-4.726762849554286e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5664685317915,268.15,273.15,271.5321399813039,271.5865800232067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.07126583067554,0.0008039329134478063,0.0,0.0004522775183565865,0.0,9.534542462565117e-05,0.0,9.05422984791987e-05,0.0,9.53453981155221e-05,0.0,7.04218041556784e-05,303.15,285.15,297.77725542377993,298.0649525666699,297.88787508943057,297.5731498036754,298.04868654927276,297.8703838865657,6532.062953000916,2257.8104328140384,-0.00029310273691502775,-4.726654280713674e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5668284062919,268.15,273.15,271.532139981304,271.5865955509729,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0478951102783,0.0008039236767213676,0.0,0.0004522723239130365,0.0,9.534432948021637e-05,0.0,9.054125858601652e-05,0.0,9.534430306598241e-05,0.0,7.042099529036684e-05,303.15,285.15,297.77709532087306,298.0643988695667,297.88736526294565,297.5727873429078,298.04830424868794,297.8699902089963,6532.063953751076,2257.8104328140384,-0.00029310273691502775,-4.726545713062962e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.567188280792307,268.15,273.15,271.532139981304,271.58661327910045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0245684503816,0.0008039218368531714,0.0,0.0004522712907735893,0.0,9.534411158765576e-05,0.0,9.05410517523139e-05,0.0,9.534408526808659e-05,0.0,7.042083436096867e-05,303.15,285.15,297.77692645723255,298.06385557480564,297.8868661878506,297.57243490476156,298.0478979376332,297.86959621245677,6532.065084709885,2257.8104328140384,-0.00029310273691502775,-4.726524123314225e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.567548155292707,268.15,273.15,271.532139981304,271.5866306773626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0012274149352,0.000803920576465379,0.0,0.00045227058364707707,0.0,9.534396242216927e-05,0.0,9.05409101837392e-05,0.0,9.534393619753592e-05,0.0,7.042072419316813e-05,303.15,285.15,297.77676174016125,298.06331059000007,297.88636549355755,297.5720825798411,298.0474985962778,297.8692037999676,6532.0661980230225,2257.8104328140384,-0.00029310273691502775,-4.7265093477506744e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5679080297931203,268.15,273.15,271.532139981304,271.5866512542008,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.97796929410123,0.0008039284886989818,0.0,0.0004522750368131465,0.0,9.534490110888761e-05,0.0,9.054180166411423e-05,0.0,9.534487497710038e-05,0.0,7.042141750918172e-05,303.15,285.15,297.77657294782733,298.0627806701357,297.88588036735865,297.5717390775059,298.0470463000918,297.8688038725839,6532.067492185226,2257.8104328140384,-0.00029310273691502775,-4.7266024297246475e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.568267904293498,268.15,273.15,271.53213998130394,271.5866717312547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9547074067074,0.0008039318582329125,0.0,0.00045227693434389527,0.0,9.534530103752049e-05,0.0,9.054218152697668e-05,0.0,9.53452749988064e-05,0.0,7.042171290032293e-05,303.15,285.15,297.77638675686785,298.0622504806378,297.88539504987943,297.57139628967633,298.0465990736735,297.868405530147,6532.068779529454,2257.8104328140384,-0.00029310273691502775,-4.726642095453043e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5686277787938984,268.15,273.15,271.53213998130394,271.58669249445865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9314611975511,0.0008039389681226991,0.0,0.0004522809361207651,0.0,9.534614456629796e-05,0.0,9.054298264290429e-05,0.0,9.53461186202404e-05,0.0,7.042233593299557e-05,303.15,285.15,297.7761948647669,298.0617209817867,297.8849107781995,297.5710520573848,298.04614160434585,297.8680040572968,6532.07008344512,2257.8104328140384,-0.00029310273691502775,-4.7267257438109457e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5689876532942897,268.15,273.15,271.5321399813039,271.5867135069298,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9082164085209,0.0008039486550269285,0.0,0.0004522863876762464,0.0,9.534729372550944e-05,0.0,9.054407399277938e-05,0.0,9.534726787197549e-05,0.0,7.042318470326284e-05,303.15,285.15,297.77600270190453,298.06119287789426,297.88442802005244,297.570710325853,298.04568316051524,297.86760341724386,6532.07140424485,2257.8104328140384,-0.00029310273691502775,-4.7268396963032644e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5693475277946778,268.15,273.15,271.5321399813039,271.58673484216143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8849767219646,0.0008039619677915506,0.0,0.0004522938790689177,0.0,9.534887290653455e-05,0.0,9.054557370155924e-05,0.0,9.534884714528595e-05,0.0,7.04243510861603e-05,303.15,285.15,297.7758072849126,298.06066609777537,297.88394668765045,297.57036915061536,298.045215469788,297.86720093814836,6532.072743684717,2257.8104328140384,-0.00029310273691502775,-4.726996287646841e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5697074022950531,268.15,273.15,271.5321399813038,271.586756292199,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8617348926971,0.0008039753135338402,0.0,0.00045230138901470847,0.0,9.535045599875313e-05,0.0,9.054707712451919e-05,0.0,9.535043032982504e-05,0.0,7.042552035784647e-05,303.15,285.15,297.77561210731693,298.0601402717691,297.88346657076994,297.57003069783474,298.0447449364844,297.866798916835,6532.074089830417,2257.8104328140384,-0.00029310273691502775,-4.7271532694128907e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5700672767954371,268.15,273.15,271.5321399813037,271.58677875203773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.838531575516,0.000803993288397544,0.0,0.0004523115031964144,0.0,9.535258809532193e-05,0.0,9.05491018944929e-05,0.0,9.535256251779446e-05,0.0,7.042709512222422e-05,303.15,285.15,297.77540120500925,298.05961744902237,297.8829897841317,297.5696885720629,298.0442442949436,297.866388261034,6532.075494320571,2257.8104328140384,-0.00029310273691502775,-4.72736469056194e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5704271512958371,268.15,273.15,271.53213998130366,271.5868028575927,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8153910445647,0.0008040161610297143,0.0,0.000452324372736741,0.0,9.535530105517168e-05,0.0,9.055167826506218e-05,0.0,9.535527556762914e-05,0.0,7.042909891016427e-05,303.15,285.15,297.7751646772804,298.0590995259467,297.8825184299732,297.5693404588557,298.04369459259715,297.8659635369306,6532.076993897916,2257.8104328140384,-0.00029310273691502775,-4.727633713736685e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5707870257962224,268.15,273.15,271.5321399813036,271.58682607276427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7922124293924,0.0008040334586749944,0.0,0.0004523341059148723,0.0,9.535735283220214e-05,0.0,9.055362676124814e-05,0.0,9.535732743558249e-05,0.0,7.043061435077965e-05,303.15,285.15,297.7749445475595,298.05857942096486,297.8820447877892,297.56899807268354,298.0431765552151,297.8655486768425,6532.078443423519,2257.8104328140384,-0.00029310273691502775,-4.7278371809495085e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.571146900296634,268.15,273.15,271.53213998130366,271.5868499910051,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.76906064393876,0.0008040575988225955,0.0,0.00045234768854212525,0.0,9.53602161189393e-05,0.0,9.055634588603091e-05,0.0,9.536019081249442e-05,0.0,7.043272916965682e-05,303.15,285.15,297.77471059398283,298.0580607758457,297.8815730929765,297.56865187516553,298.04263119940344,297.86512550747483,6532.079933534196,2257.8104328140384,-0.00029310273691502775,-4.7281211246022813e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.571506774797034,268.15,273.15,271.53213998130366,271.58687458942245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7459360354274,0.0008040848531532203,0.0,0.00045236302313587663,0.0,9.536344874136576e-05,0.0,9.05594157403668e-05,0.0,9.536342352446133e-05,0.0,7.04351167785801e-05,303.15,285.15,297.7744636007906,298.0575436495565,297.88110323711487,297.56830172986065,298.0420602916518,297.8646945017949,6532.0814625084295,2257.8104328140384,-0.00029310273691502775,-4.728441702636601e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5718666492974277,268.15,273.15,271.5321399813037,271.5868990053521,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7228041911809,0.0008041068030604177,0.0,0.00045237537356444953,0.0,9.536605226650484e-05,0.0,9.05618881889761e-05,0.0,9.536602713945679e-05,0.0,7.043703973840888e-05,303.15,285.15,297.7742213144608,298.05702636558055,297.8806332122183,297.5679532923014,298.0414978925604,297.86426641542437,6532.082980256428,2257.8104328140384,-0.00029310273691502775,-4.728699903767088e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.572226523797832,268.15,273.15,271.5321399813037,271.58692418348124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6997147997492,0.0008041349767176282,0.0,0.0004523912253391332,0.0,9.536939391738085e-05,0.0,9.056506157879816e-05,0.0,9.536936887922158e-05,0.0,7.043950787533687e-05,303.15,285.15,297.7739591860035,298.0565080568848,297.8801627067138,297.5675956108049,298.0409175088712,297.8638286138557,6532.084543084066,2257.8104328140384,-0.00029310273691502775,-4.729031313946935e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.572586398298232,268.15,273.15,271.53213998130366,271.5869505794048,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.67668691390656,0.0008041731104580954,0.0,0.0004524126804415122,0.0,9.537391681681936e-05,0.0,9.056935670956243e-05,0.0,9.537389186609332e-05,0.0,7.044284847834531e-05,303.15,285.15,297.7736654690474,298.0559890062398,297.8796920712917,297.5672242745155,298.0402993468595,297.8633740335908,6532.086178878253,2257.8104328140384,-0.00029310273691502775,-4.729479888859352e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.572946272798632,268.15,273.15,271.53213998130366,271.58697697532835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.65365902806394,0.0008042112441982349,0.0,0.0004524341355438753,0.0,9.537843971624609e-05,0.0,9.057365184032286e-05,0.0,9.53784148529617e-05,0.0,7.044618908134553e-05,303.15,285.15,297.7733717526097,298.0554699564987,297.879221436684,297.5668529388697,298.03968118598107,297.8629194541287,6532.087814672793,2257.8104328140384,-0.00029310273691502775,-4.7299284850459384e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5733061472990213,268.15,273.15,271.53213998130366,271.5870027960794,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6305896885977,0.0008042528860095382,0.0,0.0004524575642400773,0.0,9.538337867171762e-05,0.0,9.057834206853452e-05,0.0,9.538335389652591e-05,0.0,7.044983698195841e-05,303.15,285.15,297.7730911187303,298.05495193049427,297.87875196822887,297.5664922343856,298.0390665254568,297.8624707554592,6532.089420128694,2257.8104328140384,-0.00029310273691502775,-4.730418370428919e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5736660217994213,268.15,273.15,271.5321399813037,271.5870286177229,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.60752038239355,0.000804295452435752,0.0,0.0004524815131074299,0.0,9.53884272853799e-05,0.0,9.058313643079945e-05,0.0,9.538840259826111e-05,0.0,7.045356587573612e-05,303.15,285.15,297.7728104573359,298.05443390261905,297.87828249853004,297.5661315195019,298.0384518346082,297.862022042519,6532.091025642335,2257.8104328140384,-0.00029310273691502775,-4.730919158531935e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5740258962998095,268.15,273.15,271.5321399813037,271.58705542441726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.58455499112597,0.0008043177137335429,0.0,0.00045249403864290545,0.0,9.539106772805633e-05,0.0,9.058564393462876e-05,0.0,9.539104312784332e-05,0.0,7.0455516102567e-05,303.15,285.15,297.7725281016012,298.0539216217744,297.8778191711159,297.5657559556708,298.0378343733362,297.8615718446997,6532.092680733681,2257.8104328140384,-0.00029310273691502775,-4.731181088612971e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
