,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5743857708002037,268.15,273.15,271.5321399813037,271.5870819469784,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5615496488793,0.0008043823326473305,0.0,0.00045253039379888297,0.0,9.53987317344679e-05,0.0,9.059292193556107e-05,0.0,9.539870722054649e-05,0.0,7.04611767164157e-05,303.15,285.15,297.77223829493437,298.05340642095473,297.8773530029234,297.56538578378945,298.0372167545086,297.8611200514221,6532.0943218453085,2257.8104328140384,-0.00029310273691502775,-4.731941370781869e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5747456453006037,268.15,273.15,271.5321399813037,271.5871088377633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.53855671530044,0.0008043975178521379,0.0,0.0004525389384704526,0.0,9.540053296374451e-05,0.0,9.059463250261785e-05,0.0,9.540050853738621e-05,0.0,7.046250710312691e-05,303.15,285.15,297.77194354399455,298.05289030773224,297.87688647733415,297.5650118875879,298.03660125679664,297.8606666946891,6532.095984307663,2257.8104328140384,-0.00029310273691502775,-4.732120073891021e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5751055198009796,268.15,273.15,271.5321399813037,271.587135728188,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5155758787056,0.0008044106935017388,0.0,0.0004525463525983641,0.0,9.54020958613226e-05,0.0,9.059611674400384e-05,0.0,9.54020715223838e-05,0.0,7.046366145884956e-05,303.15,285.15,297.77165041340425,298.0523749806498,297.8764207951908,297.5646362073116,298.0359841438027,297.8602133080718,6532.097642938682,2257.8104328140384,-0.00029310273691502775,-4.732275135999506e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5754653943014055,268.15,273.15,271.53213998130377,271.5871625880075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4926036961091,0.0008044223858669106,0.0,0.00045255293225421946,0.0,9.54034828425172e-05,0.0,9.05974339308507e-05,0.0,9.540345859089903e-05,0.0,7.046468588332547e-05,303.15,285.15,297.7713612852821,298.0518606219804,297.8759561763241,297.5642596597267,298.0353646838164,297.85976048542597,6532.0992967992925,2257.8104328140384,-0.00029310273691502775,-4.732412748118276e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5758252688018055,268.15,273.15,271.53213998130377,271.58718938588333,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4696487912728,0.0008044277791356319,0.0,0.0004525559681484401,0.0,9.54041227573552e-05,0.0,9.05980416853268e-05,0.0,9.54040985929571e-05,0.0,7.046515852713124e-05,303.15,285.15,297.77108017740983,298.0513482110951,297.8754936947485,297.5638813955701,298.0347405280587,297.85930880137647,6532.100941073119,2257.8104328140384,-0.00029310273691502775,-4.732476245711414e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5761851433022072,268.15,273.15,271.53213998130377,271.58721603294197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.44675186550603,0.0008044174292126029,0.0,0.00045255014718919835,0.0,9.540289554416689e-05,0.0,9.059687636950164e-05,0.0,9.540287146657079e-05,0.0,7.046425211651761e-05,303.15,285.15,297.7708379968025,298.0508500202034,297.8750450076065,297.56350903173995,298.03414472099047,297.85887735546856,6532.102574984402,2257.8104328140384,-0.00029310273691502775,-4.732354507138819e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5765450178026071,268.15,273.15,271.53213998130377,271.58724251148385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.42391972304824,0.0008043894885159433,0.0,0.0004525344299580648,0.0,9.53995820814278e-05,0.0,9.059372990022795e-05,0.0,9.539955809016116e-05,0.0,7.04618048090704e-05,303.15,285.15,297.7706393116742,298.0503677179775,297.87461173363937,297.5631432605915,298.03358058931366,297.85846852263927,6532.104197316976,2257.8104328140384,-0.00029310273691502775,-4.7320258015822184e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5769048923030194,268.15,273.15,271.53213998130377,271.58726923997534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.40102680038615,0.000804394260011961,0.0,0.00045253711602526826,0.0,9.540014824959016e-05,0.0,9.059426762224586e-05,0.0,9.540012434458715e-05,0.0,7.046222298377962e-05,303.15,285.15,297.7703967128168,298.0498695273209,297.8741633330137,297.56276993849883,298.03296734385646,297.8580333711013,6532.105839658618,2257.8104328140384,-0.00029310273691502775,-4.732081980408492e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5772647668034194,268.15,273.15,271.53213998130377,271.5872958592394,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.37817332388823,0.0008043555418767666,0.0,0.00045251533561944143,0.0,9.539555659799356e-05,0.0,9.058990735445238e-05,0.0,9.539553277993786e-05,0.0,7.045883161043352e-05,303.15,285.15,297.7701876832984,298.04938137594655,297.8737248030662,297.5624001558232,298.03238734125443,297.85761627187776,6532.107470443291,2257.8104328140384,-0.00029310273691502775,-4.731626486163282e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5776246413038194,268.15,273.15,271.53213998130377,271.58732247850344,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3553198473904,0.0008043168237370442,0.0,0.0004524935552109043,0.0,9.539096494583383e-05,0.0,9.058554708611696e-05,0.0,9.539094121471717e-05,0.0,7.045544023667104e-05,303.15,285.15,297.7699786541518,298.04889322542977,297.8732862738832,297.5620303738009,298.03180733974,297.85719917340117,6532.109101228301,2257.8104328140384,-0.00029310273691502775,-4.731171013784554e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5779845158042017,268.15,273.15,271.53213998130377,271.5873488869083,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3325168080641,0.0008042845157011331,0.0,0.0004524753809818979,0.0,9.538713351950338e-05,0.0,9.058190874579448e-05,0.0,9.538710987437881e-05,0.0,7.045261036306166e-05,303.15,285.15,297.7697968854091,298.0484195042438,297.87286190387914,297.56166998478574,298.0312643727915,297.85680253022184,6532.110718174073,2257.8104328140384,-0.00029310273691502775,-4.7307909713295104e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5783443903046017,268.15,273.15,271.53213998130377,271.5873751895372,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.30973907177736,0.0008042557083662664,0.0,0.00045245917616923014,0.0,9.538371726968954e-05,0.0,9.057866466671235e-05,0.0,9.538369371007128e-05,0.0,7.0450087137385e-05,303.15,285.15,297.76962879387645,298.0479530212293,297.8724446364976,297.5613143068089,298.03073998757674,297.8564161491978,6532.11232817712,2257.8104328140384,-0.00029310273691502775,-4.730452124752867e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5787042648050017,268.15,273.15,271.53213998130377,271.58740149216624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.28696133549056,0.0008042269010364784,0.0,0.00045244297135930105,0.0,9.538030102045913e-05,0.0,9.057542058817898e-05,0.0,9.538027754634112e-05,0.0,7.04475639121389e-05,303.15,285.15,297.76946070264256,298.04748653903505,297.872027369844,297.56095862946364,298.03021560334736,297.85602976886656,6532.113938180497,2257.8104328140384,-0.00029310273691502775,-4.730113290368886e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5790641393054091,268.15,273.15,271.53213998130377,271.5874277714451,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2642044781095,0.0008041972411770706,0.0,0.00045242628692223686,0.0,9.53767836604919e-05,0.0,9.057208049219998e-05,0.0,9.537676027159339e-05,0.0,7.044496600683159e-05,303.15,285.15,297.76930299306565,298.0470262204294,297.8716161796843,297.56060761639094,298.02970269287266,297.8556511404886,6532.115547574561,2257.8104328140384,-0.00029310273691502775,-4.729764439823939e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5794240138058091,268.15,273.15,271.53213998130377,271.58745400387886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2414894708081,0.0008041663302495258,0.0,0.0004524088986378531,0.0,9.537311792183627e-05,0.0,9.056859949173343e-05,0.0,9.537309461758714e-05,0.0,7.044225850949905e-05,303.15,285.15,297.7691660905457,298.0465782539737,297.87121716717684,297.5602659495581,298.0292127801942,297.8552880482897,6532.11715574353,2257.8104328140384,-0.00029310273691502775,-4.729400886306356e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5797838883062091,268.15,273.15,271.53213998130377,271.5874802363126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.21877446350675,0.0008041354193173805,0.0,0.00045239151035075635,0.0,9.536945218261515e-05,0.0,9.05651184907243e-05,0.0,9.536942896300895e-05,0.0,7.043955101174848e-05,303.15,285.15,297.7690291882692,298.0461302883066,297.87081815536595,297.55992428333445,298.0287228684382,297.8549249567429,6532.118763912827,2257.8104328140384,-0.00029310273691502775,-4.729037346704755e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5801437628066092,268.15,273.15,271.53213998130377,271.5875064687463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1960594562054,0.0008041045083854812,0.0,0.0004523741220636732,0.0,9.536578644340333e-05,0.0,9.056163748971836e-05,0.0,9.536576330843364e-05,0.0,7.043684351400441e-05,303.15,285.15,297.7688922862361,298.045682323428,297.8704191442517,297.55958261771997,298.0282329576046,297.8545618658481,6532.120372082446,2257.8104328140384,-0.00029310273691502775,-4.7286738210761465e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5805036373070376,268.15,273.15,271.53213998130377,271.587532031628,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1734455876185,0.0008040659671286925,0.0,0.00045235244105214505,0.0,9.536121574876903e-05,0.0,9.055729712013655e-05,0.0,9.536119269726748e-05,0.0,7.043346761920415e-05,303.15,285.15,297.76880691276955,298.0452648262888,297.8700500259096,297.5592668759681,298.02779660834176,297.85423704985556,6532.1219339122445,2257.8104328140384,-0.00029310273691502775,-4.7282205690726135e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5808635118074277,268.15,273.15,271.53213998130377,271.5875576531781,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.15081768651436,0.0008040307489062155,0.0,0.0004523326295240626,0.0,9.535703916305515e-05,0.0,9.055333100599384e-05,0.0,9.535701619510815e-05,0.0,7.043038281191411e-05,303.15,285.15,297.7687145558294,298.04484310779617,297.8696767930576,297.5589475392902,298.0273525599568,297.853906911186,6532.123498043617,2257.8104328140384,-0.00029310273691502775,-4.727806418805624e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5812233863078211,268.15,273.15,271.53213998130377,271.5875833502044,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1281783740704,0.0008039961535483414,0.0,0.00045231316841353613,0.0,9.535293644933513e-05,0.0,9.054943504259787e-05,0.0,9.535291356507418e-05,0.0,7.042735256623449e-05,303.15,285.15,297.7686164791992,298.0444179652103,297.8693002009923,297.5586253693873,298.0269023797206,297.8535724789019,6532.125065661372,2257.8104328140384,-0.00029310273691502775,-4.727399611564752e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.581583260808198,268.15,273.15,271.53213998130377,271.58760888537665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.10560216364655,0.0008039516507432305,0.0,0.00045228813352891293,0.0,9.534765871932376e-05,0.0,9.054442325481208e-05,0.0,9.534763591817763e-05,0.0,7.042345445749514e-05,303.15,285.15,297.7685493956026,298.04401221602234,297.8689426667571,297.55832032553894,298.02648734117673,297.85326238901956,6532.126629886987,2257.8104328140384,-0.00029310273691502775,-4.7268763171665314e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.581943135308598,268.15,273.15,271.53213998130377,271.5876344360599,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.08301962088757,0.0008039078470055247,0.0,0.00045226349192920473,0.0,9.534246389832567e-05,0.0,9.053949019947691e-05,0.0,9.534244118034757e-05,0.0,7.041961758507346e-05,303.15,285.15,297.76847907575655,298.0436047701424,297.8685836058867,297.5580139579033,298.02606883313473,297.8529500485647,6532.128195067077,2257.8104328140384,-0.00029310273691502775,-4.7263612717820865e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5823030098089981,268.15,273.15,271.53213998130377,271.5876599867431,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0604370781286,0.0008038640432584648,0.0,0.0004522388503240638,0.0,9.533726907619126e-05,0.0,9.053455714305483e-05,0.0,9.533724644137225e-05,0.0,7.041578071181198e-05,303.15,285.15,297.7684087560355,298.04319732498135,297.8682245456441,297.557707590818,298.0256503258826,297.8526377086723,6532.129760247477,2257.8104328140384,-0.00029310273691502775,-4.725846254345489e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5826628843093827,268.15,273.15,271.53213998130377,271.5876852026837,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.03794134382065,0.0008038156183407677,0.0,0.0004522116088959398,0.0,9.533152618190934e-05,0.0,9.052910362320576e-05,0.0,9.533150362926141e-05,0.0,7.041153903427522e-05,303.15,285.15,297.76838267219665,298.04281668263366,297.8678915990569,297.55742729516476,298.0252808944117,297.8523598286928,6532.131302395308,2257.8104328140384,-0.00029310273691502775,-4.7252769322012534e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5830227588097827,268.15,273.15,271.53213998130377,271.5877103753154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0154123140876,0.0008037683432433172,0.0,0.00045218501434988784,0.0,9.532591965757393e-05,0.0,9.052377960387936e-05,0.0,9.532589718746759e-05,0.0,7.040739807913767e-05,303.15,285.15,297.76834227903544,298.042426300761,297.8675493821755,297.55713726458424,298.0248932273913,297.85206969078956,6532.1328379465895,2257.8104328140384,-0.00029310273691502775,-4.724721162437544e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5833826333102001,268.15,273.15,271.53213998130377,271.5877354212626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.99295782034727,0.0008037166585958896,0.0,0.0004521559390403551,0.0,9.53197901600506e-05,0.0,9.051795895585906e-05,0.0,9.531976777167669e-05,0.0,7.040287085773989e-05,303.15,285.15,297.76833661544447,298.0420591632635,297.8672298112658,297.55687153576264,298.02454836534,297.8518090982153,6532.134369857098,2257.8104328140384,-0.00029310273691502775,-4.7241135871666114e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5837425078106001,268.15,273.15,271.53213998130377,271.58776037151324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9705596305768,0.0008036616429907803,0.0,0.0004521249897712379,0.0,9.531326561051333e-05,0.0,9.051176315635521e-05,0.0,9.531324330325714e-05,0.0,7.0398051852236e-05,303.15,285.15,297.7683571862607,298.0417095845169,297.8669273470567,297.55662416438867,298.02423583793006,297.8515708240306,6532.135899017465,2257.8104328140384,-0.00029310273691502775,-4.7234668952905626e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5841023823110268,268.15,273.15,271.53213998130377,271.5877853510007,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.94810633586326,0.000803611046917693,0.0,0.000452096526872452,0.0,9.530726521642649e-05,0.0,9.050606510801314e-05,0.0,9.53072429908241e-05,0.0,7.03936199861911e-05,303.15,285.15,297.7683533494864,298.04134350802497,297.8666090999138,297.5563594887331,298.0238907266633,297.8513112345643,6532.137428130827,2257.8104328140384,-0.00029310273691502775,-4.722872195949993e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5844622568114144,268.15,273.15,271.53213998130377,271.58781023408,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9257031012441,0.0008035565092324651,0.0,0.00045206584647455985,0.0,9.530079734805565e-05,0.0,9.049992313434837e-05,0.0,9.530077520360758e-05,0.0,7.038884284520562e-05,303.15,285.15,297.7683666141776,298.04099180618795,297.8663049349791,297.55604356875403,298.02357365551796,297.85105611592337,6532.138951866834,2257.8104328140384,-0.00029310273691502775,-4.7222312062681534e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5848221313118144,268.15,273.15,271.53213998130377,271.5878349374802,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.90339321615517,0.0008034975082646141,0.0,0.0004520326550767092,0.0,9.529380013248751e-05,0.0,9.049327847890725e-05,0.0,9.529377806819052e-05,0.0,7.038367473012856e-05,303.15,285.15,297.7684117454051,298.04066689737897,297.8660270176282,297.55563198921527,298.02330885431604,297.85080930078874,6532.140465575974,2257.8104328140384,-0.00029310273691502775,-4.721537804428224e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5851820058121996,268.15,273.15,271.53213998130377,271.5878596237159,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.88104549076746,0.0008034405434740684,0.0,0.0004520006092102146,0.0,9.528704440796988e-05,0.0,9.048686314953435e-05,0.0,9.52870224242002e-05,0.0,7.037868497953908e-05,303.15,285.15,297.7684493915267,298.0403324440535,297.86573993288266,297.55536209510205,298.0230234939625,297.8505814715055,6532.141976003319,2257.8104328140384,-0.00029310273691502775,-4.720868382254407e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5855418803125996,268.15,273.15,271.53213998130377,271.5878843011345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.85867889354597,0.0008033833460781197,0.0,0.00045196843249221334,0.0,9.528026109820567e-05,0.0,9.04804216247312e-05,0.0,9.528023919517966e-05,0.0,7.037367485459254e-05,303.15,285.15,297.76848332593204,298.03999323832323,297.8654482840718,297.55516305457985,298.0227278926854,297.8503631591185,6532.143484773137,2257.8104328140384,-0.00029310273691502775,-4.7201962743492906e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5859017548130075,268.15,273.15,271.53213998130377,271.58790874684865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8364709665602,0.0008033232117244515,0.0,0.00045193460343130257,0.0,9.527312945693524e-05,0.0,9.047364931440033e-05,0.0,9.527310763292091e-05,0.0,7.036840745308615e-05,303.15,285.15,297.76849027520433,298.0396766218891,297.8651801368596,297.5540383896782,298.02249069530006,297.84997522378626,6532.144982196797,2257.8104328140384,-0.00029310273691502775,-4.719489704029264e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.586261629313412,268.15,273.15,271.53213998130377,271.58793302639543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.81429058792514,0.0008032621743518003,0.0,0.0004519002663368711,0.0,9.526589071655688e-05,0.0,9.04667752998987e-05,0.0,9.526586897124567e-05,0.0,7.036306094852654e-05,303.15,285.15,297.76849831035304,298.03936660338115,297.8649187190912,297.5527379890203,298.02226705284403,297.84955773493795,6532.14646890476,2257.8104328140384,-0.00029310273691502775,-4.7187725767530005e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.586621503813812,268.15,273.15,271.5321399813037,271.5879571278995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.79205932379966,0.000803201084497072,0.0,0.0004518658997369144,0.0,9.525864575551876e-05,0.0,9.045989537858614e-05,0.0,9.525862408945999e-05,0.0,7.035770984943964e-05,303.15,285.15,297.7685265656219,298.0390547026908,297.86465507259607,297.5517037529912,298.0220315341973,297.84919432561946,6532.147941726962,2257.8104328140384,-0.00029310273691502775,-4.7180548876938047e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5869813783142007,268.15,273.15,271.5321399813037,271.5879813835067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.76985120859206,0.0008031401334881158,0.0,0.00045183161123940277,0.0,9.525141725966771e-05,0.0,9.045303109277271e-05,0.0,9.525139567258473e-05,0.0,7.035237091146838e-05,303.15,285.15,297.76854775575464,298.0387455817475,297.864394433189,297.5505185472423,298.0218046021182,297.8488021840103,6532.149427469093,2257.8104328140384,-0.00029310273691502775,-4.7173388841336015e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5873412528146007,268.15,273.15,271.5321399813037,271.58800571608384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.74765476638987,0.0008030789609252381,0.0,0.00045179719809486005,0.0,9.524416248690022e-05,0.0,9.044614185364413e-05,0.0,9.524414097865559e-05,0.0,7.034701256544856e-05,303.15,285.15,297.7685654045918,298.03843786985453,297.8641353169637,297.5492569455496,298.02158201617664,297.84839551062726,6532.1509196710185,2257.8104328140384,-0.00029310273691502775,-4.716620332367971e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5877011273149743,268.15,273.15,271.5321399813037,271.58803014109503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.72553483781536,0.0008030180795071103,0.0,0.00045176294871231815,0.0,9.523694223794473e-05,0.0,9.043928539841019e-05,0.0,9.52369208076738e-05,0.0,7.034167971854997e-05,303.15,285.15,297.7685520910284,298.0381359163094,297.86388338110135,297.5475957005979,298.02138107828824,297.84790963346506,6532.152418983227,2257.8104328140384,-0.00029310273691502775,-4.715905254519015e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5880610018153742,268.15,273.15,271.5321399813037,271.58805456615283,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.70341503178736,0.0008029572209012311,0.0,0.0004517287121632645,0.0,9.52297246944524e-05,0.0,9.043243151233773e-05,0.0,9.522970334214165e-05,0.0,7.03363488698965e-05,303.15,285.15,297.7685387437063,298.03783397775317,297.8636314616761,297.54593362097444,298.02118019025636,297.8474235988733,6532.153918302322,2257.8104328140384,-0.00029310273691502775,-4.715190498795647e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5884208763157742,268.15,273.15,271.53213998130377,271.5880789912107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.68129522575936,0.00080289636230063,0.0,0.0004516944756169732,0.0,9.5222507151554e-05,0.0,9.042557762681921e-05,0.0,9.522248587719188e-05,0.0,7.033101802168105e-05,303.15,285.15,297.768525396408,298.0375320397312,297.86337954269203,297.54427154487956,298.02097930259936,297.84693756526207,6532.1554176217005,2257.8104328140384,-0.00029310273691502775,-4.7144757972991506e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5887807508161413,268.15,273.15,271.53213998130377,271.58810343325985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.65918754695593,0.0008028354557666468,0.0,0.0004516602120993546,0.0,9.521528392292856e-05,0.0,9.041871834187131e-05,0.0,9.521526272637088e-05,0.0,7.032568297399855e-05,303.15,285.15,297.7685056721683,298.03723120054906,297.8631292108013,297.5425371103925,298.0207822353825,297.8464370858587,6532.156918217444,2257.8104328140384,-0.00029310273691502775,-4.713760587022178e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5891406253165413,268.15,273.15,271.53213998130377,271.58812788384967,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.63708599856443,0.0008027752380426461,0.0,0.0004516263360907699,0.0,9.520814238584362e-05,0.0,9.041193663310164e-05,0.0,9.520812126699311e-05,0.0,7.032040826340381e-05,303.15,285.15,297.7684827339892,298.0369309162049,297.8628796790231,297.5407660726555,298.0205871067505,297.84592930172465,6532.158419456098,2257.8104328140384,-0.00029310273691502775,-4.7130535189393114e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5895004998169258,268.15,273.15,271.53213998130377,271.58815229447174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.61500210360805,0.0008027155740907811,0.0,0.0004515927716171573,0.0,9.520106652419541e-05,0.0,9.040521729112743e-05,0.0,9.520104548283619e-05,0.0,7.031518206045076e-05,303.15,285.15,297.7684518811335,298.0366308663302,297.86263072065196,297.5389397154809,298.02039593472483,297.8454098236643,6532.159917757464,2257.8104328140384,-0.00029310273691502775,-4.712353005675534e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5898603743173101,268.15,273.15,271.53213998130377,271.5881765418987,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5930107680152,0.0008026584073721471,0.0,0.00045156061200496075,0.0,9.51942868248625e-05,0.0,9.039877919111644e-05,0.0,9.51942658599194e-05,0.0,7.031017460191494e-05,303.15,285.15,297.7683797153101,298.0363328540126,297.8623856782809,297.5368078961158,298.0202269725748,297.8448266232589,6532.1614040966115,2257.8104328140384,-0.00029310273691502775,-4.711681862066035e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5902202488177101,268.15,273.15,271.53213998130377,271.5882009734395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5709791421275,0.0008026006093249247,0.0,0.0004515280972338965,0.0,9.518743225344695e-05,0.0,9.039226999114248e-05,0.0,9.518741136535342e-05,0.0,7.030511184313896e-05,303.15,285.15,297.76832597775876,298.0360359279017,297.8621411504396,297.5347714907854,298.0200519181259,297.84426529300225,6532.162904032506,2257.8104328140384,-0.00029310273691502775,-4.7110033550398486e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5905801233181263,268.15,273.15,271.53213998130377,271.588225282113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5490015676378,0.0008025449383466112,0.0,0.0004514967790921867,0.0,9.518082994615097e-05,0.0,9.03860003467246e-05,0.0,9.518080913427088e-05,0.0,7.030023540574569e-05,303.15,285.15,297.7682479962312,298.03573804750306,297.8618968428945,297.5326429294109,298.0198843958872,297.84368204238535,6532.164395080226,2257.8104328140384,-0.00029310273691502775,-4.710349865345707e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5909399978185262,268.15,273.15,271.53213998130377,271.5882493966938,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5271093778775,0.0008024926274744999,0.0,0.0004514673512521835,0.0,9.517462613759257e-05,0.0,9.038010912547854e-05,0.0,9.517460540092821e-05,0.0,7.029565329810504e-05,303.15,285.15,297.7681317166373,298.03543865932033,297.86165288310235,297.5303687875286,298.0197287720294,297.8430641637236,6532.165872087169,2257.8104328140384,-0.00029310273691502775,-4.70973586079146e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091356.0,21091356.0,288.57805034873945,287.2674582745954,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5912998723189218,268.15,273.15,271.53213998130377,271.5882736643652,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.50515313784535,0.0008024364349052868,0.0,0.00045143573966482643,0.0,9.516796196875711e-05,0.0,9.037378073563658e-05,0.0,9.516794130806638e-05,0.0,7.029073116997505e-05,303.15,285.15,297.7680437217985,298.03514220097713,297.8614107893319,297.52816943790754,298.0195672218977,297.8424666743826,6532.167358742714,2257.8104328140384,-0.00029310273691502775,-4.709076336963062e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5916597468193143,268.15,273.15,271.53213998130377,271.5882978591386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4832545041936,0.0008023848190745672,0.0,0.000451406702844552,0.0,9.516184059170501e-05,0.0,9.036796779337083e-05,0.0,9.516182000626224e-05,0.0,7.028620994596571e-05,303.15,285.15,297.7679306518501,298.03484370817125,297.86116800418404,297.525926901695,298.01941007852287,297.8418558688847,6532.168841367767,2257.8104328140384,-0.00029310273691502775,-4.708470572630467e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5920196213197143,268.15,273.15,271.53213998130377,271.58832196552675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4614257450849,0.00080233660587355,0.0,0.0004513795802554054,0.0,9.515612275781652e-05,0.0,9.036253806474029e-05,0.0,9.515610224680008e-05,0.0,7.028198677751575e-05,303.15,285.15,297.7677871766562,298.0345427512674,297.86092438384264,297.5236320515961,298.01925827809333,297.8412289282912,6532.170319109265,2257.8104328140384,-0.00029310273691502775,-4.707904778536831e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.592379495820125,268.15,273.15,271.53213998130377,271.5883460792967,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.43956591579587,0.0008022851767628599,0.0,0.0004513506484660403,0.0,9.515002352293843e-05,0.0,9.035674614884654e-05,0.0,9.515000308674188e-05,0.0,7.02774819076169e-05,303.15,285.15,297.7676574549527,298.03424376377905,297.8606822074446,297.5213470567408,298.01910553121525,297.8406072028265,6532.171796163262,2257.8104328140384,-0.00029310273691502775,-4.7073012804679134e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5927393703205093,268.15,273.15,271.53213998130377,271.58837023174453,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4177527618858,0.000802237919288388,0.0,0.00045132406354623833,0.0,9.514441903623202e-05,0.0,9.035142405727926e-05,0.0,9.514439867427492e-05,0.0,7.027334245699876e-05,303.15,285.15,297.767512026886,298.03394223524816,297.86043845433795,297.51907991426435,298.0189498242802,297.83998449100335,6532.173276331967,2257.8104328140384,-0.00029310273691502775,-4.7067467711379675e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5930992448209359,268.15,273.15,271.53213998130377,271.58839442883703,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3959426735485,0.0008021917569939035,0.0,0.0004512980947521329,0.0,9.513894443612271e-05,0.0,9.034622530909356e-05,0.0,9.513892414832123e-05,0.0,7.026929894017443e-05,303.15,285.15,297.76735909419745,298.0336415991767,297.8601960714767,297.5167866479586,298.0187993520585,297.8393565529736,6532.1747628387275,2257.8104328140384,-0.00029310273691502775,-4.706205144667903e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5934591193213296,268.15,273.15,271.53213998130377,271.58841863673683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.37415286974215,0.0008021475043832044,0.0,0.00045127320030360717,0.0,9.51336963209082e-05,0.0,9.034124163621334e-05,0.0,9.513367610699888e-05,0.0,7.026542270430617e-05,303.15,285.15,297.7671978927316,298.03333997162196,297.8599532679133,297.5145018455375,298.0186476962044,297.8387281348018,6532.176249748464,2257.8104328140384,-0.00029310273691502775,-4.705685955137553e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5938189938217296,268.15,273.15,271.53213998130377,271.58844286617165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3524036203024,0.000802105972313079,0.0,0.0004512498363668622,0.0,9.512877085599298e-05,0.0,9.033656435943593e-05,0.0,9.512875071548586e-05,0.0,7.026178477682084e-05,303.15,285.15,297.767020168583,298.03303636368344,297.859709625317,297.5122340130045,298.01849366793334,297.8380987677043,6532.177737450428,2257.8104328140384,-0.00029310273691502775,-4.70519871184494e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5941788683221296,268.15,273.15,271.53213998130377,271.5884670956065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3306543708627,0.0008020644402529219,0.0,0.0004512264724355977,0.0,9.512384539224066e-05,0.0,9.033188708375628e-05,0.0,9.512382532512819e-05,0.0,7.0258146850194e-05,303.15,285.15,297.76684244475985,298.0327327562878,297.85946598315167,297.5099661860253,298.01833963994716,297.8374694020344,6532.1792251526695,2257.8104328140384,-0.00029310273691502775,-4.704711493893096e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5945387428225326,268.15,273.15,271.53213998130377,271.58849141958814,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3090064252385,0.0008020277250190336,0.0,0.00045120581833063724,0.0,9.511949119272263e-05,0.0,9.032775229344522e-05,0.0,9.51194711978937e-05,0.0,7.025493085732167e-05,303.15,285.15,297.7666373768994,298.0324209422871,297.8592154415591,297.5077879427677,298.01816440395544,297.8368452214937,6532.180718816169,2257.8104328140384,-0.00029310273691502775,-4.704280806823938e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5948986173229173,268.15,273.15,271.53213998130377,271.5885157531919,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.28731734840176,0.000801989390496092,0.0,0.0004511842532550401,0.0,9.511494494950674e-05,0.0,9.032343513415678e-05,0.0,9.511492502737788e-05,0.0,7.025157302165316e-05,303.15,285.15,297.76643839127763,298.03211396129603,297.8589699433614,297.5055624630046,298.0180035328873,297.8362176583654,6532.182214488331,2257.8104328140384,-0.00029310273691502775,-4.703831144629672e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.595258491823299,268.15,273.15,271.53213998130377,271.5885401082391,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2656556491464,0.0008019536776608386,0.0,0.00045116416308382535,0.0,9.511070963374687e-05,0.0,9.0319413238808e-05,0.0,9.511068978398085e-05,0.0,7.024844483592479e-05,303.15,285.15,297.7662321442646,298.0318046134979,297.8587224484928,297.5033672865102,298.017834843675,297.8355922672881,6532.183711239944,2257.8104328140384,-0.00029310273691502775,-4.7034122560026476e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.595618366323699,268.15,273.15,271.53213998130377,271.5885645703161,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.244130935563,0.0008019247696446107,0.0,0.0004511479011364146,0.0,9.510728135390641e-05,0.0,9.031615772298164e-05,0.0,9.5107261575001e-05,0.0,7.024591272409092e-05,303.15,285.15,297.76598961726506,298.0314834319876,297.8584649690607,297.5013237544813,298.0176270275708,297.83497776007306,6532.185213366013,2257.8104328140384,-0.00029310273691502775,-4.7030732022974624e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5959782408241262,268.15,273.15,271.5321399813002,271.58858896286665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.22254356682856,0.0008018901288562595,0.0,0.000451128414056291,0.0,9.510317317757655e-05,0.0,9.031225656164611e-05,0.0,9.510315347027188e-05,0.0,7.024287844306893e-05,303.15,285.15,297.7657637215766,298.03116857651895,297.8582132428705,297.4991989159452,298.0174423655343,297.8343573644891,6532.186710388815,2257.8104328140384,-0.00029310273691502775,-4.702666921076982e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5963381153245233,268.15,273.15,271.5321399812978,271.5886134181551,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.20101178904326,0.0008018611311891535,0.0,0.0004511121016754842,0.0,9.509973426571728e-05,0.0,9.030899094945685e-05,0.0,9.509971462934162e-05,0.0,7.024033847846603e-05,303.15,285.15,297.7655252944765,298.0308484896849,297.8579568681234,297.49714908003864,298.0172329619775,297.8337425388602,6532.188211685924,2257.8104328140384,-0.00029310273691502775,-4.7023268427887114e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5966979898249233,268.15,273.15,271.5321399812985,271.5886379710135,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1795669524815,0.0008018371986923345,0.0,0.00045109863884063185,0.0,9.50968960724778e-05,0.0,9.030629579336692e-05,0.0,9.509687650607284e-05,0.0,7.023824220253445e-05,303.15,285.15,297.7652660291108,298.03052001537867,297.8576929747396,297.495214933372,298.01698723933623,297.83313623838745,6532.189719816344,2257.8104328140384,-0.00029310273691502775,-4.702046181743319e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
