,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5970578643253309,268.15,273.15,271.5321399812984,271.58871343599026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1548566265549,0.0008017639800336434,0.0,0.00045105744850308833,0.0,9.5088212598535e-05,0.0,9.029804981592098e-05,0.0,9.508819310048196e-05,0.0,7.023182862210845e-05,303.15,285.15,297.76502143976364,298.0301954565677,297.8574327381115,297.493231202587,298.0167598190417,297.8325281312143,6532.197024265669,2257.8104328140384,-0.00029310273691502775,-4.701187535902827e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5974177388257282,268.15,273.15,271.5321399812982,271.5889441207743,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.12425170231427,0.0008016663095443344,0.0,0.0004510025019699841,0.0,9.507662916200325e-05,0.0,9.028704995989272e-05,0.0,9.507660972774924e-05,0.0,7.022327313894371e-05,303.15,285.15,297.76480166909755,298.0298784285495,297.85717967846233,297.49117032400596,298.0165625675019,297.8319185335235,6532.218619248898,2257.8104328140384,-0.00029310273691502775,-4.700042253450084e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.597777613326124,268.15,273.15,271.53213998129866,271.58920030267717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.09756129788366,0.0008016726814725251,0.0,0.00045100608779165307,0.0,9.507738503058806e-05,0.0,9.028776780719488e-05,0.0,9.507736566095564e-05,0.0,7.022383142452533e-05,303.15,285.15,297.76456012985346,298.0295581530799,297.85692399211445,297.4891905381311,298.016337843793,297.8313141313944,6532.236435825207,2257.8104328140384,-0.00029310273691502775,-4.700116988458905e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.598137487826524,268.15,273.15,271.5321399812977,271.58941048895554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.07378635197836,0.0008016895778873531,0.0,0.0004510155945191557,0.0,9.507938909315864e-05,0.0,9.028967097170955e-05,0.0,9.507936979045965e-05,0.0,7.022531162205989e-05,303.15,285.15,297.76430360454566,298.0292351171503,297.8566659277257,297.4872598134432,298.01609511144346,297.83071191486164,6532.247057249928,2257.8104328140384,-0.00029310273691502775,-4.7003151325727505e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5984973623268984,268.15,273.15,271.53213998129917,271.58953403809977,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0523869024175,0.0008017176800041229,0.0,0.00045103140538615196,0.0,9.508272214039691e-05,0.0,9.029283617375464e-05,0.0,9.508270290640533e-05,0.0,7.022777340323957e-05,303.15,285.15,297.76403410336496,298.028909140434,297.8564053795723,297.4853705167118,298.01583412081936,297.8301106521805,6532.250254277775,2257.8104328140384,-0.00029310273691502775,-4.7006446815614636e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5988572368272932,268.15,273.15,271.53213998130036,271.58952846368555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.03104314172776,0.0008017010396323229,0.0,0.00045102204494942545,0.0,9.508074878144764e-05,0.0,9.029096228460293e-05,0.0,9.508072961671057e-05,0.0,7.022631589092643e-05,303.15,285.15,297.7637508050817,298.02857499977716,297.8561373037284,297.48358362540256,298.0155272479793,297.82951479639377,6532.247008643103,2257.8104328140384,-0.00029310273691502775,-4.700449579396153e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5992171113276932,268.15,273.15,271.5321399813014,271.5895181038627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.00971076531613,0.0008016852264064492,0.0,0.00045101314984661526,0.0,9.507887352046836e-05,0.0,9.028918155154321e-05,0.0,9.50788544248559e-05,0.0,7.02249308334316e-05,303.15,285.15,297.7634679702138,298.0282393456916,297.85586771737405,297.4818159099998,298.01521130726354,297.82892045010857,6532.24400058034,2257.8104328140384,-0.00029310273691502775,-4.700264180345368e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5995769858280904,268.15,273.15,271.53213998130195,271.58949291448624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.98842406719587,0.0008016718935181423,0.0,0.00045100565012400344,0.0,9.507729242246211e-05,0.0,9.028768016233714e-05,0.0,9.507727339548992e-05,0.0,7.022376304367982e-05,303.15,285.15,297.7631774507819,298.02789660056646,297.8555911760256,297.48012860948506,298.0148529109636,297.8283293495645,6532.241182361235,2257.8104328140384,-0.00029310273691502775,-4.7001078686906004e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5999368603284904,268.15,273.15,271.5321399813023,271.589460261852,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.96716029355565,0.0008016601490595424,0.0,0.000450999044016555,0.0,9.50758997092504e-05,0.0,9.028635766766977e-05,0.0,9.507588075066657e-05,0.0,7.02227343942815e-05,303.15,285.15,297.76288307234347,298.02755029608915,297.8553111436102,297.478481673974,298.01447320468606,297.82773987814056,6532.238458284775,2257.8104328140384,-0.00029310273691502775,-4.6999701848849665e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6002967348288903,268.15,273.15,271.53213998130263,271.5894276092178,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.94589651991544,0.0008016484046010144,0.0,0.0004509924379091144,0.0,9.507450699604242e-05,0.0,9.028503517300419e-05,0.0,9.507448810584486e-05,0.0,7.022170574488583e-05,303.15,285.15,297.7625886944719,298.0272039922502,297.8550311117047,297.47683474261277,298.01409349914115,297.8271504080362,6532.235734209244,2257.8104328140384,-0.00029310273691502775,-4.6998325030960275e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6006566093293226,268.15,273.15,271.5321399813029,271.58939896533565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.92468879372143,0.0008016406299171829,0.0,0.0004509880651098753,0.0,9.507358509096726e-05,0.0,9.028415976860228e-05,0.0,9.507356626854904e-05,0.0,7.02210248327381e-05,303.15,285.15,297.76228469348746,298.02684661427196,297.8547396082924,297.47529210446413,298.01364522604763,297.8265616493127,6532.233735502017,2257.8104328140384,-0.00029310273691502775,-4.6997413700212614e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.6010164838297226,268.15,273.15,271.53213998130315,271.58936887988807,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.903493287161,0.0008016340019815443,0.0,0.00045098433744661213,0.0,9.50727991882549e-05,0.0,9.02834135152095e-05,0.0,9.507278043347247e-05,0.0,7.022044437146371e-05,303.15,285.15,297.7619787620138,298.0264881874643,297.8544473196848,297.4737726141983,298.01318760351,297.8259748973743,6532.231928691557,2257.8104328140384,-0.00029310273691502775,-4.6996636836947164e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.601376358330134,268.15,273.15,271.5321399813034,271.58933960859963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.88230249937243,0.0008016287513459434,0.0,0.00045098138462582895,0.0,9.507217663148876e-05,0.0,9.028282237901214e-05,0.0,9.507215794426597e-05,0.0,7.02199845569442e-05,303.15,285.15,297.7616707775407,298.0261282716184,297.8541534849159,297.47227190436695,298.0127136332717,297.8253876143428,6532.230177998871,2257.8104328140384,-0.00029310273691502775,-4.699602147094368e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.601736232830534,268.15,273.15,271.53213998130343,271.58933265163745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8612410428587,0.0008016612496432314,0.0,0.0004509996686283166,0.0,9.507603104785886e-05,0.0,9.028648268300912e-05,0.0,9.507601242613969e-05,0.0,7.022283141940802e-05,303.15,285.15,297.76130650921726,298.0257275269762,297.8538172591486,297.47128582384937,298.0117915850673,297.8247857408518,6532.229965360505,2257.8104328140384,-0.00029310273691502775,-4.69998323166253e-08,299.03960900730544,298.96117506384087,298.6276810927837,299.0472094220946,299.1579960666429,8790.040398174544,8316.863837235554,0.5959728465432691,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.601736232830534,268.15,273.15,271.53213998130343,271.58933265163745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8612410428587,0.0008016612496432314,0.0,0.0004509996686283166,0.0,9.507603104785886e-05,0.0,9.028648268300912e-05,0.0,9.507601242613969e-05,0.0,7.022283141940802e-05,303.15,285.15,297.76130650921726,298.0257275269762,297.8538172591486,297.47128582384937,298.0117915850673,297.8247857408518,6532.229965360505,2257.8104328140384,-0.00029310273691502775,-4.69998323166253e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,-1.0,-1.0,0.0,5.0,0.602096107330912,268.15,273.15,271.53213998130354,271.58943962898365,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.83373422059555,0.0008015403151009624,0.0,0.0004509316341430139,0.0,9.506168851691586e-05,0.0,9.027286272488129e-05,0.0,9.506166995979285e-05,0.0,7.021223807856047e-05,303.15,285.15,297.76100931289346,298.0253563671531,297.85351158083773,297.46985582811294,298.01127510926153,297.8242016396518,6532.242292247338,2257.8104328140384,-0.00029310273691502775,-4.6985653539812966e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,-1.0,-1.0,0.0,5.0,0.6024559818312992,268.15,273.15,271.5321399813036,271.58962207601155,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.80793220561975,0.0008015943687955986,0.0,0.0004509620447831909,0.0,9.50680993744071e-05,0.0,9.027895068384352e-05,0.0,9.506808087892336e-05,0.0,7.021697311950618e-05,303.15,285.15,297.760691442512,298.02497712201813,297.85319742912026,297.4686248593252,298.0105811566601,297.8236144019271,6532.257432041436,2257.8104328140384,-0.00029310273691502775,-4.699199115202837e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,-1.0,-1.0,0.0,5.0,0.6028158563316992,268.15,273.15,271.53213998130366,271.58983094116206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.783884653876,0.0008016681491563587,0.0,0.0004510035532840747,0.0,9.507684979036958e-05,0.0,9.028726034459848e-05,0.0,9.507683135707302e-05,0.0,7.022343615039493e-05,303.15,285.15,297.7603505144419,298.02458413368174,297.852868910392,297.46773616378164,298.0095814528053,297.8230242350205,6532.270967212804,2257.8104328140384,-0.00029310273691502775,-4.7000642298995355e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,-1.0,-1.0,0.0,5.0,0.6031757308320757,268.15,273.15,271.53213998130366,271.5899642286139,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.76184128648316,0.0008017849080565321,0.0,0.00045106924072308373,0.0,9.509069740900656e-05,0.0,9.03004104328969e-05,0.0,9.509067903857245e-05,0.0,7.023366395784289e-05,303.15,285.15,297.75999345927653,298.0241918506888,297.8525413055746,297.46680990893867,298.0086123977198,297.8224297844397,6532.273001285255,2257.8104328140384,-0.00029310273691502775,-4.701433428390605e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,-1.0,-1.0,0.0,5.0,0.6035356053324711,268.15,273.15,271.53213998130366,271.58990570654225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.74083154291424,0.0008018873955695768,0.0,0.0004511268993534774,0.0,9.510285245988079e-05,0.0,9.03119532186631e-05,0.0,9.51028341531791e-05,0.0,7.024264164055931e-05,303.15,285.15,297.7595761968323,298.023783953067,297.8521984516895,297.4662306144508,298.0073412055777,297.82182608432345,6532.264222984211,2257.8104328140384,-0.00029310273691502775,-4.702635453897548e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,-1.0,-1.0,0.0,5.0,0.6038954798328604,268.15,273.15,271.5321399813037,271.589840490326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.71987843914087,0.0008020466852463056,0.0,0.00045121651382804787,0.0,9.512174417882083e-05,0.0,9.032989330578254e-05,0.0,9.512172593401727e-05,0.0,7.02565950032442e-05,303.15,285.15,297.7590576208219,298.0233330997754,297.8518134199068,297.4664472049953,298.00552692785254,297.82123565467043,6532.258905791118,2257.8104328140384,-0.00029310273691502775,-4.7045039733659736e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,-1.0,-1.0,0.0,5.0,0.6042553543332428,268.15,273.15,271.5321399813039,271.5897910784713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.69556622479183,0.0008020329214794426,0.0,0.000451208771654872,0.0,9.512011197499114e-05,0.0,9.032834338038343e-05,0.0,9.512009379323254e-05,0.0,7.025538946659191e-05,303.15,285.15,297.75853017348055,298.02287257670247,297.8514188751734,297.4668119328346,298.00359694805644,297.8206461012495,6532.257901412573,2257.8104328140384,-0.00029310273691502775,-4.7043425764782593e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,-1.0,-1.0,0.0,5.0,0.6046152288336536,268.15,273.15,271.53213998130616,271.58994121749026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6667576169795,0.000802260452591841,0.0,0.000451336777471393,0.0,9.514709704621174e-05,0.0,9.035396910386341e-05,0.0,9.514707891860792e-05,0.0,7.027532055125087e-05,303.15,285.15,297.7580228614662,298.02242004375654,297.8510320617404,297.4671130189532,298.00169499147603,297.8200565954785,6532.27565208321,2257.8104328140384,-0.00029310273691502775,-4.7070121656514855e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,-1.0,-1.0,0.0,5.0,0.604975103333979,268.15,273.15,271.53213998130605,271.59012305906924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.64428733253976,0.0008026172873327375,0.0,0.0004515375271101534,0.0,9.518941736532672e-05,0.0,9.039415755128737e-05,0.0,9.518939929371891e-05,0.0,7.030657819783679e-05,303.15,285.15,297.757300291051,298.02193920387697,297.8506183270318,297.4679263454058,297.99950218697967,297.81945727086907,6532.286375262601,2257.8104328140384,-0.00029310273691502775,-4.711200346364739e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,-1.0,-1.0,0.0,5.0,0.6053349778343865,268.15,273.15,271.5321399813055,271.5901526910553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.62341449417397,0.0008029304215084441,0.0,0.00045171369165194195,0.0,9.522655485606124e-05,0.0,9.04294242612424e-05,0.0,9.522653684243127e-05,0.0,7.033400782515855e-05,303.15,285.15,297.7566092984907,298.0214245366304,297.8501720604482,297.46944139346715,297.9970202473266,297.8189335072726,6532.284423166909,2257.8104328140384,-0.00029310273691502775,-4.71487718009236e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,-1.0,-1.0,0.0,5.0,0.6056948523347899,268.15,273.15,271.5321399813049,271.59045704756716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.586736189076,0.0008030284340103376,0.0,0.00045176883259053717,0.0,9.523817916138463e-05,0.0,9.044046302656676e-05,0.0,9.523816119811758e-05,0.0,7.034259350027101e-05,303.15,285.15,297.7559421096328,298.0209045211187,297.8497203687912,297.4711845713499,297.99444516630393,297.8184393474393,6532.315019981195,2257.8104328140384,-0.00029310273691502775,-4.7160284250861187e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,-1.0,-1.0,0.0,5.0,0.6060547268351847,268.15,273.15,271.5321399813044,271.59099494012435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.55157055696134,0.0008034637270959685,0.0,0.0004520137213303107,0.0,9.528980453210904e-05,0.0,9.048948776551695e-05,0.0,9.528978661269134e-05,0.0,7.038072382557897e-05,303.15,285.15,297.7551916796739,298.02036212935695,297.84924689550115,297.47356162124044,297.99168895697056,297.8180102565486,6532.358996954522,2257.8104328140384,-0.00029310273691502775,-4.7211426375675234e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,-1.0,-1.0,0.0,5.0,0.6064146013356133,268.15,273.15,271.53213998130474,271.59151815889805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5289097749432,0.0008041481335154096,0.0,0.00045239875671953584,0.0,9.53709744538137e-05,0.0,9.056656872836514e-05,0.0,9.53709565824285e-05,0.0,7.044067565576988e-05,303.15,285.15,297.75417600269344,298.0197874972612,297.8487431579782,297.4765205253641,297.9887853356253,297.8176025037844,6532.389016219924,2257.8104328140384,-0.00029310273691502775,-4.7291892007992235e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,-1.0,-1.0,0.0,5.0,0.6067744758360424,268.15,273.15,271.53213998130633,271.5916564172982,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5081438010051,0.0008047082877887537,0.0,0.00045271389022694244,0.0,9.54374082360487e-05,0.0,9.062965590025261e-05,0.0,9.543739041674749e-05,0.0,7.048974342380422e-05,303.15,285.15,297.7531432012486,298.0191646873179,297.8481934378308,297.4805826201093,297.9856964295545,297.8173560752122,6532.383800733302,2257.8104328140384,-0.00029310273691502775,-4.735780087906795e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,-1.0,-1.0,0.0,5.0,0.6071343503364328,268.15,273.15,271.5321399813058,271.59161874366885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.48739001327203,0.0008053543175450431,0.0,0.00045307733571067944,0.0,9.551402675074899e-05,0.0,9.070241473870307e-05,0.0,9.551400898152732e-05,0.0,7.054633360041487e-05,303.15,285.15,297.7519783703329,298.0184975214143,297.84760134441797,297.48566454097505,297.9825129035644,297.8172509361409,6532.372172270924,2257.8104328140384,-0.00029310273691502775,-4.7433870977412584e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,-1.0,-1.0,0.0,5.0,0.6074942248368328,268.15,273.15,271.5321399813052,271.5914830476103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4666438664939,0.0008060469699676798,0.0,0.00045346701025827403,0.0,9.559617466037725e-05,0.0,9.078042442340677e-05,0.0,9.559615694017757e-05,0.0,7.060700776921143e-05,303.15,285.15,297.750726119966,298.0178009975866,297.84698119282797,297.4914239272172,297.9792724210066,297.81724093172096,6532.357629421138,2257.8104328140384,-0.00029310273691502775,-4.751549869544872e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,-1.0,-1.0,0.0,5.0,0.6078540993372142,268.15,273.15,271.5321399813047,271.5913084631733,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.44590649219157,0.0008068362609406423,0.0,0.00045391105189471475,0.0,9.568978379131371e-05,0.0,9.086931795917452e-05,0.0,9.568976611792166e-05,0.0,7.067614715687516e-05,303.15,285.15,297.7492813582708,298.0170461187824,297.84630520136227,297.4966324804472,297.9759743261333,297.8170478969992,6532.344406204904,2257.8104328140384,-0.00029310273691502775,-4.7608600581877e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,-1.0,-1.0,0.0,5.0,0.6082139738376328,268.15,273.15,271.5321399813044,271.59114482575905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4251772254715,0.0008076976435069424,0.0,0.00045439565096835405,0.0,9.579194290671663e-05,0.0,9.096633076554574e-05,0.0,9.57919252784523e-05,0.0,7.075160153382855e-05,303.15,285.15,297.74758053609526,298.016212257469,297.8455536146641,297.50096944870387,297.97263289424967,297.8165897502364,6532.334116077566,2257.8104328140384,-0.00029310273691502775,-4.7710310089770426e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,-1.0,-1.0,0.0,5.0,0.6085738483380327,268.15,273.15,271.53213998130417,271.59098715506025,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4044509639464,0.0008085780076877903,0.0,0.0004548909287643877,0.0,9.589635322223718e-05,0.0,9.1065481365688e-05,0.0,9.589633563873869e-05,0.0,7.08287186394952e-05,303.15,285.15,297.74578450162227,298.01534928772145,297.84477421207635,297.5049550735709,297.96927638730233,297.8160278924587,6532.324985935823,2257.8104328140384,-0.00029310273691502775,-4.781437302752056e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,-1.0,-1.0,0.0,5.0,0.6089337228384472,268.15,273.15,271.53213998130406,271.5908877387604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3837409006386,0.0008094268724717797,0.0,0.0004553684856574684,0.0,9.599702776340447e-05,0.0,9.11610843845371e-05,0.0,9.599701022512821e-05,0.0,7.090307651498389e-05,303.15,285.15,297.7436728820597,298.01435285728274,297.84386355740446,297.50791589431077,297.9659116417456,297.8151433665607,6532.319905368783,2257.8104328140384,-0.00029310273691502775,-4.7914819951344943e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,-1.0,-1.0,0.0,5.0,0.6092935973388187,268.15,273.15,271.53213998130394,271.59078815424556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.36302848121085,0.0008103575043638462,0.0,0.0004558920432108043,0.0,9.610739978416097e-05,0.0,9.126589636317439e-05,0.0,9.610738228949367e-05,0.0,7.09845969157566e-05,303.15,285.15,297.741542342506,298.01335840259287,297.8429555259599,297.51082302427477,297.96253787547994,297.8142434341627,6532.315053295718,2257.8104328140384,-0.00029310273691502775,-4.8025063544352346e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,-1.0,-1.0,0.0,5.0,0.6096534718392187,268.15,273.15,271.5321399813038,271.59071289451634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.34232313527644,0.0008111441731927647,0.0,0.00045633460984987196,0.0,9.620069796847367e-05,0.0,9.13544946164138e-05,0.0,9.620068052050771e-05,0.0,7.105350663929582e-05,303.15,285.15,297.7392972334892,298.0123128666234,297.84199740430034,297.51335168522183,297.9591686920346,297.8132255763339,6532.311827113992,2257.8104328140384,-0.00029310273691502775,-4.81183519620528e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,-1.0,-1.0,0.0,5.0,0.6100133463396151,268.15,273.15,271.53213998130377,271.5906781557456,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3216996089685,0.0008113372546348165,0.0,0.0004564432352493162,0.0,9.62235974160054e-05,0.0,9.137624053696449e-05,0.0,9.622358002696865e-05,0.0,7.107042009649091e-05,303.15,285.15,297.7375353894286,298.0112624704619,297.8410263944126,297.5151534022982,297.95629760939113,297.8122550531985,6532.31065009379,2257.8104328140384,-0.00029310273691502775,-4.814126284628124e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,-1.0,-1.0,0.0,5.0,0.6103732208399998,268.15,273.15,271.53213998130377,271.59064400374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3010518711405,0.0008120766998655092,0.0,0.00045685923479095566,0.0,9.631129494430142e-05,0.0,9.145952027238322e-05,0.0,9.631127760266401e-05,0.0,7.113519319462691e-05,303.15,285.15,297.73553628167315,298.01019023754645,297.8400354233339,297.5169514034427,297.95327055763505,297.8111967807262,6532.309652196676,2257.8104328140384,-0.00029310273691502775,-4.8229054600919536e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,-1.0,-1.0,0.0,5.0,0.6107330953403998,268.15,273.15,271.53213998130377,271.59062631044816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2804260980791,0.000811705387931583,0.0,0.0004566503430026975,0.0,9.626725803772887e-05,0.0,9.141770182244941e-05,0.0,9.626724076709069e-05,0.0,7.110266768951187e-05,303.15,285.15,297.7337069381047,298.0090856466683,297.83901132071577,297.5185428650983,297.9503985849811,297.81014907111364,6532.309475754617,2257.8104328140384,-0.00029310273691502775,-4.818496036532096e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,-1.0,-1.0,0.0,5.0,0.6110929698407959,268.15,273.15,271.5321399813037,271.5906172329085,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2598660225568,0.0008111099326992389,0.0,0.0004563153523082324,0.0,9.619663800049382e-05,0.0,9.135063939236788e-05,0.0,9.619662080516579e-05,0.0,7.105050797494036e-05,303.15,285.15,297.73243623554987,298.0079316988737,297.83804709664383,297.51986853545833,297.9479781243167,297.8092523381685,6532.309517561297,2257.8104328140384,-0.00029310273691502775,-4.8114290512972784e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,-1.0,-1.0,0.0,5.0,0.6114528443411943,268.15,273.15,271.53213998130377,271.5906140640495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.23941724339045,0.0008106553317460705,0.0,0.00045605960350882503,0.0,9.614272308657643e-05,0.0,9.129944054822006e-05,0.0,9.614270596280537e-05,0.0,7.101068660727597e-05,303.15,285.15,297.7320786171223,298.00672884002654,297.8372251133986,297.5208984758507,297.9462922667764,297.80864466263495,6532.309543152341,2257.8104328140384,-0.00029310273691502775,-4.806037250320211e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,-1.0,-1.0,0.0,5.0,0.6118127188415917,268.15,273.15,271.5321399813037,271.5906127304462,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.21895227736735,0.0008092840386267004,0.0,0.00045528814076291286,0.0,9.598008961313844e-05,0.0,9.11449999469976e-05,0.0,9.59800725803177e-05,0.0,7.089056608323697e-05,303.15,285.15,297.7315937726584,298.0050817551774,297.8363669737298,297.52191261904443,297.94451449650177,297.80789392342234,6532.3096930237625,2257.8104328140384,-0.00029310273691502775,-4.7897912752830775e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,-1.0,-1.0,0.0,5.0,0.6121725933420044,268.15,273.15,271.53213998130377,271.5906096446412,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.19858968565563,0.000808112221798392,0.0,0.00045462889955849,0.0,9.584111375993788e-05,0.0,9.101302518992194e-05,0.0,9.584109681313081e-05,0.0,7.078791899659471e-05,303.15,285.15,297.731911682741,298.0017809732206,297.8356620995692,297.52273041718024,297.9434770234062,297.8071124392235,6532.309473921956,2257.8104328140384,-0.00029310273691502775,-4.7759303325708645e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,-1.0,-1.0,0.0,5.0,0.6125324678424284,268.15,273.15,271.5321399813034,271.5906082045302,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.17820545237987,0.0008067715043917645,0.0,0.00045387463805010174,0.0,9.568210651030997e-05,0.0,9.086202813726935e-05,0.0,9.56820896529777e-05,0.0,7.067047678902222e-05,303.15,285.15,297.7321042772571,297.99941389213984,297.83491803263587,297.5235648396679,297.94228444882134,297.80645709810443,6532.309375026869,2257.8104328140384,-0.00029310273691502775,-4.760096166857526e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,-1.0,-1.0,0.0,5.0,0.6128923423428279,268.15,273.15,271.5321399813034,271.5906042649932,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.15788371179605,0.0008054276138697887,0.0,0.0004531185913348568,0.0,9.552272291863449e-05,0.0,9.071067370069596e-05,0.0,9.55227061503049e-05,0.0,7.055275661646319e-05,303.15,285.15,297.73276956609175,297.9937688525578,297.834272643616,297.52429248717146,297.9416532438322,297.80535135865387,6532.308983180828,2257.8104328140384,-0.00029310273691502775,-4.744250911752797e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,-1.0,-1.0,0.0,5.0,0.6132522168432142,268.15,273.15,271.5321399813035,271.59059678640875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1376144585606,0.0008041377381207789,0.0,0.00045239293226819393,0.0,9.536974540078458e-05,0.0,9.056540262539449e-05,0.0,9.536972871985962e-05,0.0,7.043976794810523e-05,303.15,285.15,297.7337596178623,297.9858239570769,297.8337200228002,297.5249598221627,297.9415514258515,297.80396296915075,6532.308314696738,2257.8104328140384,-0.00029310273691502775,-4.729067369129039e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,-1.0,-1.0,0.0,5.0,0.6136120913436005,268.15,273.15,271.5321399813036,271.59058510520225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.11740059193585,0.0008030054991341347,0.0,0.00045175595665355864,0.0,9.523546339705907e-05,0.0,9.043788525927511e-05,0.0,9.523544679979431e-05,0.0,7.034058772254486e-05,303.15,285.15,297.7350147502061,297.97588887703034,297.8332713345216,297.52558568604564,297.9420949211008,297.8023711137809,6532.307381671441,2257.8104328140384,-0.00029310273691502775,-4.715759479221042e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,-1.0,-1.0,0.0,5.0,0.6139719658439784,268.15,273.15,271.5321399813037,271.5905692105911,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.09724697238966,0.0008021352802265042,0.0,0.0004512663886037048,0.0,9.513225664037427e-05,0.0,9.033987769430102e-05,0.0,9.513224012087816e-05,0.0,7.026435956819862e-05,303.15,285.15,297.73644870100935,297.96429768729473,297.8329404448291,297.5261928077118,297.94349079089204,297.8006740863474,6532.306252116511,2257.8104328140384,-0.00029310273691502775,-4.705544019802612e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,-1.0,-1.0,0.0,5.0,0.6143318403443726,268.15,273.15,271.53213998130377,271.59055175812483,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.07713656853866,0.0008015675568267263,0.0,0.0004509469988654616,0.0,9.506492547155937e-05,0.0,9.027593844963277e-05,0.0,9.506490902324268e-05,0.0,7.021462900040087e-05,303.15,285.15,297.7378779305919,297.95203374044524,297.8326951078494,297.5268143797575,297.9457560271019,297.7990354371492,6532.305138982735,2257.8104328140384,-0.00029310273691502775,-4.698885519861407e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,-1.0,-1.0,0.0,5.0,0.6146917148447668,268.15,273.15,271.5321399813037,271.5905353095872,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0570602400564,0.0008013751178546305,0.0,0.0004508387371478146,0.0,9.504210257027697e-05,0.0,9.025426532548505e-05,0.0,9.504208618516046e-05,0.0,7.01977720868478e-05,303.15,285.15,297.7391693808761,297.9396173017932,297.8325143907896,297.52747096208157,297.9491141476753,297.7975772366432,6532.304226791076,2257.8104328140384,-0.00029310273691502775,-4.696629599914193e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,-1.0,-1.0,0.0,5.0,0.6150515893451716,268.15,273.15,271.5321399813037,271.5905231583217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0370127881564,0.0008015862903731341,0.0,0.0004509575397452335,0.0,9.506714749454519e-05,0.0,9.027804863898793e-05,0.0,9.506713116415743e-05,0.0,7.021627018561294e-05,303.15,285.15,297.7401791706626,297.9274036043927,297.83238097903967,297.52819355404483,297.9540435779827,297.7964401772245,6532.303749114699,2257.8104328140384,-0.00029310273691502775,-4.699105208084137e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,-1.0,-1.0,0.0,5.0,0.6154114638455599,268.15,273.15,271.53213998130377,271.59052179594244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.01698543889006,0.0008022605118140916,0.0,0.0004513368450796305,0.0,9.51471094564685e-05,0.0,9.035398249149398e-05,0.0,9.514709317121624e-05,0.0,7.027532982066644e-05,303.15,285.15,297.7406710041941,297.91575362763217,297.83225614647483,297.5290607124107,297.96156730549814,297.79586175924203,6532.304126259518,2257.8104328140384,-0.00029310273691502775,-4.7070135239080976e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,-1.0,-1.0,0.0,5.0,0.6157713383459482,268.15,273.15,271.53213998130377,271.5905291850916,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9969618396917,0.0008032471053900465,0.0,0.0004518918851985047,0.0,9.526411837555888e-05,0.0,9.046509702515272e-05,0.0,9.526410212911467e-05,0.0,7.036175221165378e-05,303.15,285.15,297.7407775690956,297.90451424992455,297.83211153970313,297.53004161385496,297.97104704256816,297.7956984030293,6532.3051446695035,2257.8104328140384,-0.00029310273691502775,-4.718597797561506e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,-1.0,-1.0,0.0,5.0,0.6161312128463482,268.15,273.15,271.53213998130377,271.59055004640913,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.97693313415874,0.0008046805668028153,0.0,0.00045269832490925317,0.0,9.54341252820701e-05,0.0,9.062653972183605e-05,0.0,9.543410906546427e-05,0.0,7.048731873500358e-05,303.15,285.15,297.7403115555946,297.89379642141614,297.8319133063454,297.531194058428,297.98360925957485,297.7961649202718,6532.3071125576425,2257.8104328140384,-0.00029310273691502775,-4.735454413847795e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,-1.0,-1.0,0.0,5.0,0.6164910873467283,268.15,273.15,271.53213998130377,271.59058764136057,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.95689625498096,0.0008064418100975321,0.0,0.00045368916868318364,0.0,9.564300673140896e-05,0.0,9.082489861907718e-05,0.0,9.56429905381514e-05,0.0,7.064159786281473e-05,303.15,285.15,297.7391848113811,297.8836719239284,297.8316394804797,297.5324828411856,297.99750423225345,297.7968966578457,6532.310230932104,2257.8104328140384,-0.00029310273691502775,-4.756206686424399e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,-1.0,-1.0,0.0,5.0,0.616850961847091,268.15,273.15,271.53213998130377,271.5906414590761,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9368444335681,0.0008082991357227426,0.0,0.00045473406666492915,0.0,9.586328344259488e-05,0.0,9.103407873109701e-05,0.0,9.586326727094587e-05,0.0,7.080429349208877e-05,303.15,285.15,297.73746271159547,297.8740043271885,297.8312637723826,297.53381638701484,298.0085181582807,297.79701307129244,6532.314391102596,2257.8104328140384,-0.00029310273691502775,-4.778140223477193e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,-1.0,-1.0,0.0,5.0,0.6172108363474706,268.15,273.15,271.53213998130377,271.5907118961934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.91677970688033,0.0008099329895044965,0.0,0.0004556532436151604,0.0,9.605705668320154e-05,0.0,9.121809051040027e-05,0.0,9.605704053780343e-05,0.0,7.094741374859104e-05,303.15,285.15,297.73520201282594,297.86479640952,297.83076800073064,297.5351194775919,298.01700429543973,297.79657803922163,6532.319550418792,2257.8104328140384,-0.00029310273691502775,-4.79747645483072e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,-1.0,-1.0,0.0,5.0,0.6175707108478673,268.15,273.15,271.53213998130377,271.59079892109617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.89671096255563,0.0008110925709082695,0.0,0.0004563056038049715,0.0,9.619458181612019e-05,0.0,9.13486877343467e-05,0.0,9.619456570650617e-05,0.0,7.104898934501213e-05,303.15,285.15,297.73254752841297,297.8561098943731,297.8301224191181,297.53630784599716,298.02318928815413,297.7956553952111,6532.325559506788,2257.8104328140384,-0.00029310273691502775,-4.811223492440456e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094020.0,21094020.0,288.99762857142855,287.80379826889,0.8827575000000001,0.0,-1.0,-1.0,0.0,5.0,0.6179305853482826,268.15,273.15,271.53213998130377,271.5908958849599,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.87664683305184,0.0008119876853442525,0.0,0.0004568091798325621,0.0,9.630074149975215e-05,0.0,9.144949957353808e-05,0.0,9.63007254311959e-05,0.0,7.11273985277954e-05,303.15,285.15,297.7297136427928,297.84786217488175,297.8293534025516,297.5373762086543,298.0278225354225,297.7944255928606,6532.331964702997,2257.8104328140384,-0.00029310273691502775,-4.821848683711609e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,-1.0,-1.0,0.0,5.0,0.6182904598486979,268.15,273.15,271.53213998130377,271.59099960076475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.85659083884804,0.0008127277756288048,0.0,0.000457225542189194,0.0,9.638851551702868e-05,0.0,9.153285194186898e-05,0.0,9.63884994925682e-05,0.0,7.119222812024704e-05,303.15,285.15,297.72673878297286,297.8401430270084,297.8284550717942,297.53829619190464,298.03106101525236,297.79293881778653,6532.338564901811,2257.8104328140384,-0.00029310273691502775,-4.8306425605531105e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,-1.0,-1.0,0.0,5.0,0.6186503343491196,268.15,273.15,271.53213998130377,271.5911056721462,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.83656378669247,0.000812285154830194,0.0,0.00045697653326820406,0.0,9.63360214527759e-05,0.0,9.148300236714518e-05,0.0,9.633600549553634e-05,0.0,7.115345618708427e-05,303.15,285.15,297.7239707096669,297.8331324806621,297.8274446317406,297.5389742884513,298.0331338190758,297.7913311859194,6532.34504380274,2257.8104328140384,-0.00029310273691502775,-4.825382334173803e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,-1.0,-1.0,0.0,5.0,0.6190102088495172,268.15,273.15,271.53213998130377,271.5912080214602,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.81657813909703,0.0008116978589924901,0.0,0.00045664613282789246,0.0,9.626636910043677e-05,0.0,9.141685886920814e-05,0.0,9.626635321294307e-05,0.0,7.11020112009668e-05,303.15,285.15,297.7216131029253,297.8269115063777,297.8263618382507,297.53939415678224,298.0343772705303,297.78973157497325,6532.350965452871,2257.8104328140384,-0.00029310273691502775,-4.818407167464505e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
