,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,-1.0,-1.0,0.0,5.0,0.6193700833499254,268.15,273.15,271.53213998130377,271.59129981546636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7966398164605,0.0008109098967840431,0.0,0.00045620284117539996,0.0,9.617291795477834e-05,0.0,9.132811546456788e-05,0.0,9.617290214059747e-05,0.0,7.103298850742235e-05,303.15,285.15,297.7197060973079,297.82155154646205,297.82525340426724,297.5396244188086,298.03505555664,297.78823820469717,6532.356036038886,2257.8104328140384,-0.00029310273691502775,-4.809056654892319e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,-1.0,-1.0,0.0,5.0,0.6197299578503335,268.15,273.15,271.53213998130377,271.5913782093616,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.77676034121185,0.0008095001611818396,0.0,0.00045540975130144585,0.0,9.600572523539196e-05,0.0,9.116934528793259e-05,0.0,9.60057095061984e-05,0.0,7.090950053952664e-05,303.15,285.15,297.718408436393,297.8170770068027,297.8241581013937,297.53972993610114,298.03533187367645,297.7869410708734,6532.360142733254,2257.8104328140384,-0.00029310273691502775,-4.7923503860970156e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,-1.0,-1.0,0.0,5.0,0.6200898323507187,268.15,273.15,271.53213998130377,271.5914375071869,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.756963948628,0.0008075597121308857,0.0,0.0004543180918023974,0.0,9.577559053238697e-05,0.0,9.095080388957389e-05,0.0,9.577557489786865e-05,0.0,7.073952383761244e-05,303.15,285.15,297.71799835036086,297.8136856362675,297.823129397,297.5397665648465,298.03531672874294,297.7859793354436,6532.36292755905,2257.8104328140384,-0.00029310273691502775,-4.769402360383043e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,-1.0,-1.0,0.0,5.0,0.620449706851112,268.15,273.15,271.53213998130377,271.59148029309904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.73723606629574,0.0008055328599066809,0.0,0.00045317782339533724,0.0,9.553520850115757e-05,0.0,9.072253138140852e-05,0.0,9.553519296240578e-05,0.0,7.056197849406086e-05,303.15,285.15,297.71828886849227,297.8111286111478,297.81973429085286,297.5398358290763,298.0352652081225,297.78485056153835,6532.364629738345,2257.8104328140384,-0.00029310273691502775,-4.7454913267574835e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094308.0,21094308.0,289.03929318095237,287.88138872843973,0.88634838,0.0,-1.0,-1.0,0.0,5.0,0.6208095813515053,268.15,273.15,271.53213998130377,271.591504883622,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7175794484075,0.0008037612372402694,0.0,0.00045218114230878597,0.0,9.53250963643484e-05,0.0,9.052300389239434e-05,0.0,9.532508091585546e-05,0.0,7.040679039104362e-05,303.15,285.15,297.7192029043928,297.80953588726373,297.81120115279174,297.53997808902733,298.03524163194504,297.78303193308415,6532.365226671584,2257.8104328140384,-0.00029310273691502775,-4.724640487590902e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,-1.0,-1.0,0.0,5.0,0.6211694558518779,268.15,273.15,271.5321399813038,271.5915098516778,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6979979879096,0.0008025500966711796,0.0,0.0004514997779558632,0.0,9.518145669942316e-05,0.0,9.038660026073211e-05,0.0,9.518144132985891e-05,0.0,7.030069862855263e-05,303.15,285.15,297.72060523314303,297.80915240561853,297.79724644781066,297.5402363689742,298.035304051091,297.7805089013275,6532.3647801363495,2257.8104328140384,-0.00029310273691502775,-4.710412583216234e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,-1.0,-1.0,0.0,5.0,0.6215293303522622,268.15,273.15,271.5321399813038,271.5915035539925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.67846467145694,0.0008019147194744544,0.0,0.00045114232734059086,0.0,9.510610185560146e-05,0.0,9.03150415370128e-05,0.0,9.510608655356108e-05,0.0,7.024504180153924e-05,303.15,285.15,297.7221110202935,297.80984272045737,297.7808609952805,297.5406041684575,298.0354598526153,297.77777575142085,6532.363927067725,2257.8104328140384,-0.00029310273691502775,-4.7029570643680077e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,-1.0,-1.0,0.0,5.0,0.6218892048526622,268.15,273.15,271.5321399813038,271.59149321426054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.65896234606623,0.0008018421133393661,0.0,0.00045110148126042575,0.0,9.509749096694713e-05,0.0,9.030686447804721e-05,0.0,9.509747572145736e-05,0.0,7.023868183170496e-05,303.15,285.15,297.72349824483746,297.8116404399857,297.7637364718183,297.54106140445083,298.03567755080945,297.7751228223803,6532.363140000457,2257.8104328140384,-0.00029310273691502775,-4.702105498727376e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,-1.0,-1.0,0.0,5.0,0.6222490793530274,268.15,273.15,271.5321399813038,271.5914837359303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6394875213272,0.0008021532501790545,0.0,0.0004512765218527875,0.0,9.513439152489965e-05,0.0,9.034190618314182e-05,0.0,9.51343763284692e-05,0.0,7.026593646077944e-05,303.15,285.15,297.72466259426847,297.8148401618138,297.74624405918837,297.54159896118904,298.0359331367895,297.77265578264985,6532.362728659525,2257.8104328140384,-0.00029310273691502775,-4.7057553436470794e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,-1.0,-1.0,0.0,5.0,0.6226089538534105,268.15,273.15,271.53213998130377,271.591482255996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.62003095837434,0.0008029236892139425,0.0,0.00045170995735661863,0.0,9.522576476542808e-05,0.0,9.042867645758132e-05,0.0,9.522574960923795e-05,0.0,7.033342442703636e-05,303.15,285.15,297.72543929553603,297.8200765442436,297.72866785988634,297.5421843625064,298.03617496191714,297.7705086048179,6532.363094038254,2257.8104328140384,-0.00029310273691502775,-4.714799175296457e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,-1.0,-1.0,0.0,5.0,0.6229688283538287,268.15,273.15,271.53213998130417,271.5916378671708,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5875664130393,0.0008039207928323086,0.0,0.00045227091012077156,0.0,9.534402015028482e-05,0.0,9.054097465580996e-05,0.0,9.534400502201307e-05,0.0,7.04207674527792e-05,303.15,285.15,297.7258387337786,297.8273086123241,297.71129864380106,297.5427731629624,298.03636700442655,297.76871723145854,6532.386632778226,2257.8104328140384,-0.00029310273691502775,-4.726516682120059e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,-1.0,-1.0,0.0,5.0,0.6233287028542269,268.15,273.15,271.5321399813036,271.592244612674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5553405155976,0.0008061310440987304,0.0,0.00045351435730241776,0.0,9.560615337453062e-05,0.0,9.078990271097624e-05,0.0,9.56061382516294e-05,0.0,7.061437815902059e-05,303.15,285.15,297.7254987459127,297.8376124145937,297.69517979973847,297.54331284019383,298.0364437644963,297.767609512987,6532.445686926409,2257.8104328140384,-0.00029310273691502775,-4.75254214254657e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,-1.0,-1.0,0.0,5.0,0.6236885773545584,268.15,273.15,271.5321399813035,271.59239803803666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5358942466831,0.0008089952791453237,0.0,0.00045512572378247565,0.0,9.594584830009772e-05,0.0,9.111248523037611e-05,0.0,9.594583317856144e-05,0.0,7.086527567326227e-05,303.15,285.15,297.72408279603457,297.852140402424,297.68034699663644,297.54372388944773,298.0363017505057,297.7673191670097,6532.411944663554,2257.8104328140384,-0.00029310273691502775,-4.7863744987446276e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,-1.0,-1.0,0.0,5.0,0.6240484518549612,268.15,273.15,271.5321399813036,271.59208797550605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.516400369326,0.0008121569298358594,0.0,0.00045690441094841993,0.0,9.632081639111106e-05,0.0,9.146856399643838e-05,0.0,9.63208012658016e-05,0.0,7.114222582698532e-05,303.15,285.15,297.72147525092566,297.870350119005,297.66691432847057,297.5439093056655,298.0358260463492,297.76769501008323,6532.385216386391,2257.8104328140384,-0.00029310273691502775,-4.823859306991539e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,-1.0,-1.0,0.0,5.0,0.6244083263553699,268.15,273.15,271.53213998130366,271.5918745893373,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.49686124549953,0.00081527343168933,0.0,0.00045865769836478035,0.0,9.669042991614317e-05,0.0,9.181955793823418e-05,0.0,9.669041478833833e-05,0.0,7.141522111659668e-05,303.15,285.15,297.71787790936514,297.88648097242555,297.6548029338687,297.54381175918456,298.03497755701835,297.7675902263724,6532.378192769833,2257.8104328140384,-0.00029310273691502775,-4.8609519213550054e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,-1.0,-1.0,0.0,5.0,0.6247682008557834,268.15,273.15,271.5321399813037,271.5918101485682,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.477284762153,0.0008180007036773094,0.0,0.00046019201242329823,0.0,9.701388128502605e-05,0.0,9.212671518655095e-05,0.0,9.701386616233434e-05,0.0,7.165412119544848e-05,303.15,285.15,297.7134903063536,297.8997880850912,297.64392825729493,297.5433891074406,298.0337356852564,297.76686628828736,6532.381426590955,2257.8104328140384,-0.00029310273691502775,-4.893528481315283e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,-1.0,-1.0,0.0,5.0,0.6251280753561848,268.15,273.15,271.53213998130366,271.5918588794637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.457691816685,0.0008197166359297542,0.0,0.0004611573656107777,0.0,9.72173890194986e-05,0.0,9.23199710747709e-05,0.0,9.721737392084367e-05,0.0,7.180443131581586e-05,303.15,285.15,297.7086757220723,297.9106011786392,297.63420776888256,297.54261648693836,298.0321155123227,297.76564333377104,6532.389121352067,2257.8104328140384,-0.00029310273691502775,-4.9140806143197644e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,-1.0,-1.0,0.0,5.0,0.6254879498565937,268.15,273.15,271.5321399813036,271.59196115751166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4381103935142,0.0008206200730481762,0.0,0.0004616656241535405,0.0,9.732453583420507e-05,0.0,9.24217203157416e-05,0.0,9.73245207745768e-05,0.0,7.188356959013252e-05,303.15,285.15,297.70392470316426,297.9194100017372,297.62555928197736,297.54151539537196,298.03021641113514,297.76412515867725,6532.398035126298,2257.8104328140384,-0.00029310273691502775,-4.924918611635283e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,-1.0,-1.0,0.0,5.0,0.6258478243569757,268.15,273.15,271.5321399813036,271.59209371622444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.41854369478625,0.0008209719703426673,0.0,0.0004618635966469624,0.0,9.736627070547057e-05,0.0,9.246135280172755e-05,0.0,9.736625569493842e-05,0.0,7.191439482654613e-05,303.15,285.15,297.699326882415,297.9267477235099,297.61774668961266,297.54016398530814,298.02812566058014,297.76242218828514,6532.407434930523,2257.8104328140384,-0.00029310273691502775,-4.92914335350285e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,-1.0,-1.0,0.0,5.0,0.626207698857374,268.15,273.15,271.53213998130366,271.5922364170336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.39902820531233,0.00082027484651329,0.0,0.0004614714092865012,0.0,9.728359294846546e-05,0.0,9.238284006289443e-05,0.0,9.72835780058935e-05,0.0,7.185332932083973e-05,303.15,285.15,297.6953565146469,297.93224251414586,297.61131582834247,297.5384766517975,298.0258867591863,297.7606556536238,6532.416201619283,2257.8104328140384,-0.00029310273691502775,-4.920775759961951e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,-1.0,-1.0,0.0,5.0,0.6265675733577556,268.15,273.15,271.53213998130377,271.592368099616,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3795742943991,0.0008190090287314257,0.0,0.0004607592851891596,0.0,9.71334687701752e-05,0.0,9.224027857959023e-05,0.0,9.713345390550255e-05,0.0,7.174244811882187e-05,303.15,285.15,297.6921729724398,297.93664046084274,297.6059387708508,297.53654993155413,298.0236719271732,297.7589948125721,6532.423756492411,2257.8104328140384,-0.00029310273691502775,-4.905600279946378e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,-1.0,-1.0,0.0,5.0,0.6269274478581556,268.15,273.15,271.5321399813038,271.59247797262725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.36020951152074,0.0008168648999303115,0.0,0.0004595530394820888,0.0,9.68791779538688e-05,0.0,9.199879795048456e-05,0.0,9.687916318244262e-05,0.0,7.155462979387989e-05,303.15,285.15,297.6901443023481,297.94022379412377,297.60162925315166,297.5344090633321,298.02163690281236,297.7576086631536,6532.429582191832,2257.8104328140384,-0.00029310273691502775,-4.879948475111798e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,-1.0,-1.0,0.0,5.0,0.6272873223585458,268.15,273.15,271.5321399813039,271.59256259596447,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3409408224495,0.0008141323414064764,0.0,0.0004580157539944106,0.0,9.655510006461832e-05,0.0,9.169104583746342e-05,0.0,9.655508539636519e-05,0.0,7.131526697528864e-05,303.15,285.15,297.68932909552814,297.9430479777964,297.5984123784467,297.5320840303155,298.01983784918144,297.75654226625363,6532.433531189145,2257.8104328140384,-0.00029310273691502775,-4.847354303498277e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,-1.0,-1.0,0.0,5.0,0.6276471968589413,268.15,273.15,271.5321399813038,271.5926188599871,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3217712144071,0.0008111740172450963,0.0,0.0004563514567980162,0.0,9.62042466162604e-05,0.0,9.135786700871684e-05,0.0,9.620423205448902e-05,0.0,7.105612782019123e-05,303.15,285.15,297.6896270006442,297.94542680894074,297.59614469010756,297.5267421923297,298.0183691195155,297.75526196230754,6532.435612926195,2257.8104328140384,-0.00029310273691502775,-4.81219030744139e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,-1.0,-1.0,0.0,5.0,0.6280070713593454,268.15,273.15,271.5321399813038,271.5926515045721,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3026812457868,0.000808382670381648,0.0,0.00045478109781729346,0.0,9.587319644769005e-05,0.0,9.104349385027357e-05,0.0,9.587318198871546e-05,0.0,7.081161529983843e-05,303.15,285.15,297.69068351361807,297.9475197578261,297.59464076792193,297.5169555919243,298.0172019982089,297.7534003258999,6532.436253824482,2257.8104328140384,-0.00029310273691502775,-4.7791284583459355e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,-1.0,-1.0,0.0,5.0,0.6283669458597676,268.15,273.15,271.5321399813042,271.59295425850166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.25712637450386,0.0008054888930309398,0.0,0.00045315311321381384,0.0,9.552999813710875e-05,0.0,9.071758450996786e-05,0.0,9.552998376672498e-05,0.0,7.055813020240753e-05,303.15,285.15,297.6924134742677,297.94937512629235,297.5939510737261,297.50316861781164,298.01635912911325,297.7510534842422,6532.480776505249,2257.8104328140384,-0.00029310273691502775,-4.7449738669974336e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,-1.0,-1.0,0.0,5.0,0.6287268203601912,268.15,273.15,271.5321399813043,271.59407309635674,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2180731079549,0.0008042833900732744,0.0,0.000452474920385031,0.0,9.538702708380747e-05,0.0,9.058181579312547e-05,0.0,9.53870127751649e-05,0.0,7.045253227321945e-05,303.15,285.15,297.69449159998635,297.9510184648414,297.5941730664214,297.48649918630855,298.01587778944094,297.74841202139976,6532.57849689407,2257.8104328140384,-0.00029310273691502775,-4.7307815588329e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,-1.0,-1.0,0.0,5.0,0.6290866948605395,268.15,273.15,271.5321399813039,271.5951391615637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.19926907079014,0.0008035166264308526,0.0,0.0004520435541204953,0.0,9.529608995766471e-05,0.0,9.049545975521866e-05,0.0,9.529607571427547e-05,0.0,7.038536642546907e-05,303.15,285.15,297.6962485042199,297.9524998232107,297.59507206613733,297.46903389559554,298.0156046658048,297.7456917909937,6532.632513800285,2257.8104328140384,-0.00029310273691502775,-4.721765576132024e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,-1.0,-1.0,0.0,5.0,0.6294465693609201,268.15,273.15,271.53213998130445,271.5955178846272,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.17549477685026,0.0008028949729585906,0.0,0.0004516938240981124,0.0,9.522236271403972e-05,0.0,9.042544663237167e-05,0.0,9.522234852938614e-05,0.0,7.033091173791986e-05,303.15,285.15,297.6979568540878,297.9537891296854,297.59688189112086,297.4518513933519,298.01555992874773,297.74320783939874,6532.630463649125,2257.8104328140384,-0.00029310273691502775,-4.71446227104557e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,-1.0,-1.0,0.0,5.0,0.6298064438613363,268.15,273.15,271.53213998130707,271.5957655175146,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.14659797058573,0.0008025721308765667,0.0,0.00045151219978317367,0.0,9.518407413165205e-05,0.0,9.038908691146901e-05,0.0,9.518405999654403e-05,0.0,7.030263192425224e-05,303.15,285.15,297.69940315831775,297.9549382429269,297.5993668587313,297.4354300867435,298.0156120448351,297.74095007831096,6532.6374141815195,2257.8104328140384,-0.00029310273691502775,-4.710671684556357e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,-1.0,-1.0,0.0,5.0,0.6301663183617284,268.15,273.15,271.5321399813076,271.59573436177465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1253813942636,0.0008025236104952453,0.0,0.00045148490379113556,0.0,9.517831976696564e-05,0.0,9.038362247094369e-05,0.0,9.517830568172138e-05,0.0,7.029838177290299e-05,303.15,285.15,297.70042094819235,297.955884016104,297.60279193452465,297.42031988975225,298.0157055926867,297.739024476252,6532.62627398759,2257.8104328140384,-0.00029310273691502775,-4.710102117535315e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,-1.0,-1.0,0.0,5.0,0.6305261928621205,268.15,273.15,271.5321399813062,271.5956927726454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.10360237027635,0.0008025331694929048,0.0,0.00045149028216779486,0.0,9.517945354243233e-05,0.0,9.038469917445808e-05,0.0,9.517943950651472e-05,0.0,7.029921917836238e-05,303.15,285.15,297.7012440839906,297.95672385925343,297.60675145394265,297.40599136313983,298.0157931770441,297.7373007874741,6532.618846993374,2257.8104328140384,-0.00029310273691502775,-4.710214335602674e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,-1.0,-1.0,0.0,5.0,0.6308860673625541,268.15,273.15,271.53213998130525,271.59539100016593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.08501424619465,0.0008026760360620319,0.0,0.00045157065693412867,0.0,9.519639743643961e-05,0.0,9.040078954791702e-05,0.0,9.519638344863774e-05,0.0,7.031173388341889e-05,303.15,285.15,297.7018530760082,297.95748184384155,297.611128907787,297.3922566991054,298.015868775125,297.7357178603735,6532.584764790975,2257.8104328140384,-0.00029310273691502775,-4.711891523871608e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,-1.0,-1.0,0.0,5.0,0.6312459418629373,268.15,273.15,271.5321399813047,271.594963951448,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.06646515055485,0.000803050091700579,0.0,0.0004517810944075101,0.0,9.524076007671564e-05,0.0,9.044291742234352e-05,0.0,9.524074613275041e-05,0.0,7.034449998077219e-05,303.15,285.15,297.7018935981031,297.9579906379938,297.61715802171324,297.38026718718584,298.0158260675022,297.7346271024997,6532.556965527205,2257.8104328140384,-0.00029310273691502775,-4.716284176974236e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,-1.0,-1.0,0.0,5.0,0.6316058163633205,268.15,273.15,271.5321399813043,271.59456981097964,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0479240748362,0.0008036461238826116,0.0,0.0004521164117941908,0.0,9.531144886924425e-05,0.0,9.051004524437128e-05,0.0,9.531143496522724e-05,0.0,7.039671048422791e-05,303.15,285.15,297.7016448444923,297.95839055046474,297.6244195543719,297.36893222464977,298.0157009514132,297.7338176250784,6532.533164231842,2257.8104328140384,-0.00029310273691502775,-4.7232877877674934e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,-1.0,-1.0,0.0,5.0,0.631965690863725,268.15,273.15,271.53213998130406,271.5943611282053,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.01778484947704,0.0008042744524749772,0.0,0.00045246989860997354,0.0,9.538596799717837e-05,0.0,9.058081043951213e-05,0.0,9.53859541261657e-05,0.0,7.045175005996914e-05,303.15,285.15,297.70111629948366,297.95867805153506,297.6330094645933,297.35827078302094,298.01549126792156,297.73331317331093,6532.5342400584905,2257.8104328140384,-0.00029310273691502775,-4.730676585323047e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,-1.0,-1.0,0.0,5.0,0.6323255653641194,268.15,273.15,271.53213998130394,271.5946275636211,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.98895788368407,0.0008056280802663514,0.0,0.00045323142534975483,0.0,9.554650673198128e-05,0.0,9.073326192382813e-05,0.0,9.554649288220168e-05,0.0,7.057032342348416e-05,303.15,285.15,297.70012142163324,297.9587955952441,297.6443302418227,297.3485536069331,298.0151301945424,297.7333862120351,6532.5674848831295,2257.8104328140384,-0.00029310273691502775,-4.7466139294444194e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,-1.0,-1.0,0.0,5.0,0.6326854398645138,268.15,273.15,271.5321399813038,271.59507972981925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9610079309964,0.00080712407924815,0.0,0.000454073047541099,0.0,9.572393052799425e-05,0.0,9.090174786903932e-05,0.0,9.572391669753554e-05,0.0,7.070136803554861e-05,303.15,285.15,297.69864742976966,297.95874990456076,297.6582455272161,297.3396030214622,298.01460438352314,297.73397005330634,6532.604956135749,2257.8104328140384,-0.00029310273691502775,-4.764258722100369e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,-1.0,-1.0,0.0,5.0,0.6330453143648938,268.15,273.15,271.5321399813035,271.5954733532773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9377968528879,0.0008088404550019113,0.0,0.0004550386496818366,0.0,9.592749075048545e-05,0.0,9.109505359613948e-05,0.0,9.592747693830189e-05,0.0,7.085171692306394e-05,303.15,285.15,297.69662397438924,297.95852623097386,297.6729280961042,297.3312925685445,298.01388238111605,297.73465065022555,6532.627698196317,2257.8104328140384,-0.00029310273691502775,-4.784543072590049e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,-1.0,-1.0,0.0,5.0,0.6334051888653007,268.15,273.15,271.53213998129746,271.5955383496987,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9193185954876,0.0008103775952883086,0.0,0.00045590341734917287,0.0,9.610979387920788e-05,0.0,9.126817307782168e-05,0.0,9.610978009106333e-05,0.0,7.098636539389766e-05,303.15,285.15,297.69394305159926,297.9580593698035,297.68605016440887,297.3234853140326,298.0128813622054,297.73488385240995,6532.619711193594,2257.8104328140384,-0.00029310273691502775,-4.802745808152118e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,-1.0,-1.0,0.0,5.0,0.6337650633657077,268.15,273.15,271.5321399812941,271.595478780683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.90084178332165,0.0008117573291005619,0.0,0.00045667963109825496,0.0,9.627342880200744e-05,0.0,9.142356478201037e-05,0.0,9.627341504067994e-05,0.0,7.1107225591627e-05,303.15,285.15,297.6909456849369,297.957440751028,297.6979268521682,297.31607881666093,298.0117036842879,297.7348191578164,6532.60668273052,2257.8104328140384,-0.00029310273691502775,-4.8191139789783776e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,-1.0,-1.0,0.0,5.0,0.6341249378661246,268.15,273.15,271.53213998129456,271.59532221100653,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8823689255077,0.0008129451778233601,0.0,0.00045734789389562493,0.0,9.641430639650286e-05,0.0,9.155734557965268e-05,0.0,9.641429266531339e-05,0.0,7.121127730442979e-05,303.15,285.15,297.6876575637306,297.95666811931807,297.7086043867477,297.3091196737118,298.01034740580485,297.73447942986263,6532.591315306546,2257.8104328140384,-0.00029310273691502775,-4.833228070227527e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,-1.0,-1.0,0.0,5.0,0.6344848123665006,268.15,273.15,271.5321399812973,271.59511305696026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.86390845036436,0.0008138035237828824,0.0,0.00045783078458197204,0.0,9.651610537329715e-05,0.0,9.165401638147621e-05,0.0,9.6516091677793e-05,0.0,7.128646568370391e-05,303.15,285.15,297.68418865441913,297.95572549163154,297.7177389311946,297.3027541766153,298.00879881235903,297.7338412132439,6532.575873389444,2257.8104328140384,-0.00029310273691502775,-4.8434398383659785e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,-1.0,-1.0,0.0,5.0,0.6348446868668888,268.15,273.15,271.5321399812988,271.5949150350741,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.84548058632436,0.0008145072447834126,0.0,0.00045822668616574467,0.0,9.659956602595201e-05,0.0,9.173327266923753e-05,0.0,9.659955236857808e-05,0.0,7.134810943941415e-05,303.15,285.15,297.6806599677691,297.9545664718058,297.72489627723525,297.29715774608246,298.00702467638587,297.7328610278557,6532.563727858077,2257.8104328140384,-0.00029310273691502775,-4.851820070272537e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,-1.0,-1.0,0.0,5.0,0.6352045613672888,268.15,273.15,271.532139981301,271.5947253777586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.82706673134766,0.0008147621721154221,0.0,0.00045837010474718856,0.0,9.662980029708706e-05,0.0,9.176198390412814e-05,0.0,9.662978668533389e-05,0.0,7.137044037157676e-05,303.15,285.15,297.677138021585,297.9533394124854,297.7314566833023,297.29182446569683,298.0051809381481,297.73178790424356,6532.552812516627,2257.8104328140384,-0.00029310273691502775,-4.8548576581833586e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,-1.0,-1.0,0.0,5.0,0.6355644358676878,268.15,273.15,271.532139981302,271.5945634251708,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.80867847764364,0.0008150051821767994,0.0,0.0004585068188991206,0.0,9.665862119588939e-05,0.0,9.178935296651462e-05,0.0,9.665860762981602e-05,0.0,7.139172739175324e-05,303.15,285.15,297.6736692373829,297.95201997646654,297.7370209015659,297.28689926796676,298.0032539752546,297.7305726717274,6532.543997930433,2257.8104328140384,-0.00029310273691502775,-4.857754131255941e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,-1.0,-1.0,0.0,5.0,0.6359243103680875,268.15,273.15,271.53213998130224,271.59442736983436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7903175238533,0.0008152263595185617,0.0,0.00045863125037130255,0.0,9.668485276171839e-05,0.0,9.1814263135866e-05,0.0,9.668483924154321e-05,0.0,7.14111019394335e-05,303.15,285.15,297.6702737380738,297.9506300304353,297.74170209975586,297.28234420410917,298.00127161448114,297.72924433737103,6532.536930799799,2257.8104328140384,-0.00029310273691502775,-4.860391128876056e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,-1.0,-1.0,0.0,5.0,0.6362841848684875,268.15,273.15,271.5321399813018,271.5943459159774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.77202184039675,0.0008153688606691806,0.0,0.0004587114200785824,0.0,9.670175342816446e-05,0.0,9.183031245826626e-05,0.0,9.670173995481672e-05,0.0,7.142358471668955e-05,303.15,285.15,297.6670858143448,297.94912784386923,297.7446357970138,297.2785421704551,297.9992238809923,297.7277231013351,6532.533049290849,2257.8104328140384,-0.00029310273691502775,-4.862090489509985e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,-1.0,-1.0,0.0,5.0,0.6366440593689074,268.15,273.15,271.53213998130167,271.59426011481514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.753720088496,0.0008155795131103009,0.0,0.00045882993044334434,0.0,9.672673675534031e-05,0.0,9.185403726987739e-05,0.0,9.672672332775042e-05,0.0,7.144203731955117e-05,303.15,285.15,297.6638707272768,297.9476336374633,297.74774432417917,297.2746732981243,297.9971795923575,297.7262203158802,6532.528926403729,2257.8104328140384,-0.00029310273691502775,-4.8646031082070224e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,-1.0,-1.0,0.0,5.0,0.6370039338693195,268.15,273.15,271.5321399813022,271.5942002688659,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.73546137395465,0.0008156489080761541,0.0,0.00045886897196321637,0.0,9.673496711715269e-05,0.0,9.186185306215646e-05,0.0,9.673495373740796e-05,0.0,7.144811623941428e-05,303.15,285.15,297.6608170573143,297.9461025736105,297.7500673682871,297.2712337646429,297.99513237342575,297.7246706274561,6532.526187843889,2257.8104328140384,-0.00029310273691502775,-4.865430988272303e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,-1.0,-1.0,0.0,5.0,0.6373638083697195,268.15,273.15,271.53213998130275,271.5941444013552,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.71720899540094,0.0008156897068546164,0.0,0.00045889192579638623,0.0,9.673980600574378e-05,0.0,9.18664482298092e-05,0.0,9.673979267428248e-05,0.0,7.145169022874042e-05,303.15,285.15,297.65778816762105,297.9445654412508,297.75226006804314,297.26785889078684,297.993084027627,297.72311131906577,6532.523663648494,2257.8104328140384,-0.00029310273691502775,-4.86591775507636e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.6377236828701217,268.15,273.15,271.532139981303,271.5941204727637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6990681163482,0.0008156943929054639,0.0,0.0004588945632584509,0.0,9.674036196539677e-05,0.0,9.186697622450566e-05,0.0,9.674034868217624e-05,0.0,7.145210086134854e-05,303.15,285.15,297.6552144451218,297.9430530295103,297.7532196063844,297.26526598537805,297.9911537859075,297.7215813704604,6532.52269109758,2257.8104328140384,-0.00029310273691502775,-4.865973677323525e-08,298.98914069595645,298.9042519167591,298.52508195391965,298.9110038497765,299.11413884223913,8790.333123911618,8273.68823639673,0.6315694710288411,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,-1.0,0.0,5.0,0.6377236828701217,268.15,273.15,271.532139981303,271.5941204727637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6990681163482,0.0008156943929054639,0.0,0.0004588945632584509,0.0,9.674036196539677e-05,0.0,9.186697622450566e-05,0.0,9.674034868217624e-05,0.0,7.145210086134854e-05,303.15,285.15,297.6552144451218,297.9430530295103,297.7532196063844,297.26526598537805,297.9911537859075,297.7215813704604,6532.52269109758,2257.8104328140384,-0.00029310273691502775,-4.865973677323525e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,0.0,-1.0,0.0,5.0,0.6380835573705113,268.15,273.15,271.5321399813032,271.59408814947227,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6808845545378,0.0008157231348885893,0.0,0.0004589107341526278,0.0,9.67437709311901e-05,0.0,9.187021350271425e-05,0.0,9.674375769606016e-05,0.0,7.145461871455893e-05,303.15,285.15,297.65247344949523,297.94151889410495,297.75455416975893,297.2624218578299,297.9891664012219,297.7200269544822,6532.521338606395,2257.8104328140384,-0.00029310273691502775,-4.866316615947584e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,0.0,-1.0,0.0,5.0,0.6384434318709112,268.15,273.15,271.53213998130315,271.5940742120157,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.66277924539224,0.0008157090840115819,0.0,0.0004589028305595905,0.0,9.674210471286623e-05,0.0,9.186863126354137e-05,0.0,9.674209152608011e-05,0.0,7.145338805409355e-05,303.15,285.15,297.6500656764781,297.94001526452234,297.75508465205615,297.2600862571163,297.98727676980155,297.7185057239949,6532.520835672931,2257.8104328140384,-0.00029310273691502775,-4.8661489844832874e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,0.0,-1.0,0.0,5.0,0.6388033063713112,268.15,273.15,271.53213998130303,271.59406027455907,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.64467393624676,0.0008156950331346129,0.0,0.0004588949269665347,0.0,9.674043849454006e-05,0.0,9.186704902436484e-05,0.0,9.674042535609613e-05,0.0,7.145215739362638e-05,303.15,285.15,297.64765791345746,297.93851163939695,297.75561513421866,297.25775066917004,297.98538714558015,297.7169845003647,6532.520332739497,2257.8104328140384,-0.00029310273691502775,-4.8659813559063e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.1832867072416865e-15,0.0,294.15,279.6265644332945,0.0008156809787724341,0.0,0.00045888702141350075,0.0,9.673877186300635e-05,0.0,9.186546639281487e-05,0.0,9.673875877292642e-05,0.0,7.145092642796622e-05,303.15,285.15,297.6452248048624,297.9370060087871,297.7562014732329,297.2553892231872,297.9834915342642,297.71546260886674,0.0,0.0,0.0,-4.865813688643795e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.141905021231818e-15,0.0,294.15,279.6084790197632,0.000815665220289295,0.0,0.000458878157148953,0.0,9.673690312396472e-05,0.0,9.186369183499092e-05,0.0,9.673689008213859e-05,0.0,7.144954618638369e-05,303.15,285.15,297.6428926806242,297.93551034101256,297.75655924297826,297.25317906125633,297.9816259125567,297.71395344768564,0.0,0.0,0.0,-4.8656256931461305e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096216.0,21096216.0,289.259952,288.23448492703073,0.89973972,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.109126007913999e-15,0.0,294.15,279.59042509795114,0.0008156461049373079,0.0,0.0004588674043660153,0.0,9.67346362632524e-05,0.0,9.186153921108929e-05,0.0,9.673462326955466e-05,0.0,7.144787189348525e-05,303.15,285.15,297.64069106218665,297.93403390643334,297.75665780753144,297.25114339081557,297.9798060787124,297.7124664491359,0.0,0.0,0.0,-4.8653976528739624e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.046363790044854e-15,0.0,294.15,279.5724045990109,0.0008156236977255179,0.0,0.00045885479963706524,0.0,9.673197899076689e-05,0.0,9.185901584260509e-05,0.0,9.673196604506063e-05,0.0,7.144590924377419e-05,303.15,285.15,297.63861988509603,297.9325838753992,297.7565363149145,297.24926775613403,297.9780400606032,297.71100957842935,0.0,0.0,0.0,-4.86513034619314e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.0262424457861749e-15,0.0,294.15,279.5544152928112,0.0008155980207382239,0.0,0.00045884035538663675,0.0,9.672893392573285e-05,0.0,9.18561242168283e-05,0.0,9.672892102789375e-05,0.0,7.144366017180162e-05,303.15,285.15,297.63666318613747,297.9311623123203,297.7562522493382,297.247522090224,297.97632669878794,297.7095853073616,0.0,0.0,0.0,-4.8648240398016696e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.713086160230045e-16,0.0,294.15,279.536469545552,0.000815569011987548,0.0,0.0004588240367388498,0.0,9.672549371597295e-05,0.0,9.185285735189549e-05,0.0,9.672548086580995e-05,0.0,7.144111924727068e-05,303.15,285.15,297.63485330585723,297.92978468025944,297.75580164708845,297.24593016724697,297.974688024708,297.70821156503206,0.0,0.0,0.0,-4.864477997902453e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.526305661608413e-16,0.0,294.15,279.51855191108774,0.000815537324787409,0.0,0.0004588062112390683,0.0,9.672173584427959e-05,0.0,9.184928882740608e-05,0.0,9.672172304167698e-05,0.0,7.143834369871196e-05,303.15,285.15,297.63313242933293,297.9284366014517,297.7552671345925,297.24442644515347,297.973097268984,297.70687197590297,0.0,0.0,0.0,-4.864100017916963e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.193153444727981e-16,0.0,294.15,279.5006965607375,0.000815501440021766,0.0,0.00045878602425344266,0.0,9.671748014398892e-05,0.0,9.184524755259756e-05,0.0,9.671746738866954e-05,0.0,7.14352004556326e-05,303.15,285.15,297.6315880523613,297.9271542760984,297.75461064473666,297.2430857908933,297.9716071875941,297.7056091903368,0.0,0.0,0.0,-4.8636719832871497e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
