,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.074917587647621e-16,0.0,294.15,279.48284890990215,0.0008154646167867765,0.0,0.00045876530930055536,0.0,9.671311314204666e-05,0.0,9.184110058302148e-05,0.0,9.671310043397953e-05,0.0,7.1431975005531e-05,303.15,285.15,297.63006344034994,297.92587991173696,297.75394504746527,297.241762129646,297.97012876889113,297.70435585961786,0.0,0.0,0.0,-4.8632327737960624e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,9.016371137232132e-16,0.0,294.15,279.46503778249644,0.0008154236102305655,0.0,0.00045874224088050884,0.0,9.670825000179862e-05,0.0,9.183648246839066e-05,0.0,9.670823734084766e-05,0.0,7.142838310936008e-05,303.15,285.15,297.6286325034313,297.924643288355,297.7532364077634,297.24051896466926,297.9687056272945,297.7031473583027,0.0,0.0,0.0,-4.862743689525461e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.589145458535642e-16,0.0,294.15,279.4472866491179,0.0008153786986477048,0.0,0.00045871697555148293,0.0,9.670292372767182e-05,0.0,9.183142455039523e-05,0.0,9.670291111357186e-05,0.0,7.142444914407022e-05,303.15,285.15,297.62734033962863,297.92346531035696,297.7524818085405,297.23939142993487,297.96736622835266,297.70200902336273,0.0,0.0,0.0,-4.862208057000051e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.533732946648585e-16,0.0,294.15,279.4295585180853,0.0008153324114232054,0.0,0.0004586909363067577,0.0,9.669743430315784e-05,0.0,9.182621170075305e-05,0.0,9.669742173580227e-05,0.0,7.142039467645458e-05,303.15,285.15,297.62609960070944,297.9223094251244,297.75171251985233,297.2383062684846,297.9660581066598,297.70089718416614,0.0,0.0,0.0,-4.861656048500443e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.423978091026052e-16,0.0,294.15,279.4118432851903,0.0008152846319041077,0.0,0.0004586640575216177,0.0,9.669176789374174e-05,0.0,9.182083078192287e-05,0.0,9.669175537308022e-05,0.0,7.141620948839062e-05,303.15,285.15,297.6248847913284,297.92116500936345,297.750940272358,297.237241352567,297.96476581314465,297.69979944775235,0.0,0.0,0.0,-4.8610862757549435e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,8.050833796675542e-16,0.0,294.15,279.3941840361454,0.0008152319723695676,0.0,0.00045863443331726914,0.0,9.668552271802697e-05,0.0,9.181490025241893e-05,0.0,9.668551024383363e-05,0.0,7.141159682549853e-05,303.15,285.15,297.62378062562516,297.9200697057317,297.7501555967405,297.236262881847,297.96354120635993,297.69876200326087,0.0,0.0,0.0,-4.8604583459314866e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.998894179910097e-16,0.0,294.15,279.3765544552022,0.0008151781222856874,0.0,0.00045860413932527353,0.0,9.667913634337532e-05,0.0,9.18088356368633e-05,0.0,9.66791239155062e-05,0.0,7.140687987354527e-05,303.15,285.15,297.6227323164469,297.91899946355204,297.74936496093693,297.2353281392255,297.96235100250345,297.697755176533,0.0,0.0,0.0,-4.8598162612232134e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.896018043365335e-16,0.0,294.15,279.3589415061857,0.0008151225628155072,0.0,0.000458572883660088,0.0,9.667254723681818e-05,0.0,9.18025785021289e-05,0.0,9.667253485520685e-05,0.0,7.140201318449373e-05,303.15,285.15,297.62171273915635,297.91794229720506,297.7485750754976,297.23441493968414,297.9611784644103,297.69676470319075,0.0,0.0,0.0,-4.859153838580547e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.794465027146002e-16,0.0,294.15,279.341379681494,0.0008150617489438552,0.0,0.0004585386719535793,0.0,9.666533496231985e-05,0.0,9.179572959187789e-05,0.0,9.66653226267742e-05,0.0,7.13966862257137e-05,303.15,285.15,297.620781471379,297.91692531635965,297.7477874932888,297.23356795284946,297.9600602187355,297.6958244905225,0.0,0.0,0.0,-4.8584288194415634e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.521878423752023e-16,0.0,294.15,279.3238754563924,0.0008149983644848792,0.0,0.0004585030140684677,0.0,9.665781781669802e-05,0.0,9.178859116840323e-05,0.0,9.665780552695405e-05,0.0,7.139113409014629e-05,303.15,285.15,297.61993532312096,297.91594707433,297.74700893251384,297.23278348667856,297.95899379692605,297.69493372271387,0.0,0.0,0.0,-4.857673210896837e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.47335134040231e-16,0.0,294.15,279.306371312045,0.0008149346313121729,0.0,0.00045846716000327663,0.0,9.665025931401983e-05,0.0,9.178141347126559e-05,0.0,9.665024707007541e-05,0.0,7.138555140839793e-05,303.15,285.15,297.61908930487454,297.91496889398826,297.7462303842531,297.2319991178694,297.9579274570209,297.6940430316012,0.0,0.0,0.0,-4.856913504503292e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.377234365274275e-16,0.0,294.15,279.2889004989721,0.0008148684071555114,0.0,0.0004584299045484077,0.0,9.664240538212343e-05,0.0,9.177395522727485e-05,0.0,9.664239318383911e-05,0.0,7.137975052362813e-05,303.15,285.15,297.6182889235397,297.91401165548257,297.74545900984725,297.23124819117515,297.9568890801695,297.69317937204283,0.0,0.0,0.0,-4.8561241677266476e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,7.050456104250415e-16,0.0,294.15,279.27148769895183,0.0008147988771771442,0.0,0.0004583907892854763,0.0,9.663415938115835e-05,0.0,9.176612466479276e-05,0.0,9.663414722828085e-05,0.0,7.137366005796642e-05,303.15,285.15,297.61756595757015,297.9130894383287,297.7446993159494,297.2305541121408,297.95589750076215,297.69236126495025,0.0,0.0,0.0,-4.8552954966531836e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.959778109446406e-16,0.0,294.15,279.2540779242527,0.0008147287613197918,0.0,0.00045835134441705376,0.0,9.662584389550962e-05,0.0,9.175822811796213e-05,0.0,9.662583178802481e-05,0.0,7.136751827115347e-05,303.15,285.15,297.6168461293269,297.9121684127151,297.74393987415397,297.22986239387956,297.9549075280029,297.6915448676157,0.0,0.0,0.0,-4.854459914469531e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.716382024067546e-16,0.0,294.15,279.23675418550204,0.0008146525942899836,0.0,0.00045830849524935606,0.0,9.661681074404946e-05,0.0,9.174965005801251e-05,0.0,9.661679868160807e-05,0.0,7.136084641879895e-05,303.15,285.15,297.61622696659725,297.9112925311974,297.74320221135173,297.22924283201047,297.95397792953247,297.69078849413785,0.0,0.0,0.0,-4.853552299810477e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.418876545791323e-16,0.0,294.15,279.2194322010716,0.0008145775673632372,0.0,0.0004582662874821674,0.0,9.660791280736284e-05,0.0,9.174120040125318e-05,0.0,9.660790078993118e-05,0.0,7.135427443561336e-05,303.15,285.15,297.6156091538759,297.9104170557245,297.7424645335851,297.2286243702356,297.95304889539534,297.6900328017633,0.0,0.0,0.0,-4.852658353871231e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.377465432821785e-16,0.0,294.15,279.20211359669963,0.0008145027431452237,0.0,0.00045822419375457534,0.0,9.659903891158687e-05,0.0,9.173277357429988e-05,0.0,9.65990269391373e-05,0.0,7.134772020896092e-05,303.15,285.15,297.6149938901737,297.90954232472285,297.7417267972368,297.2280080021301,297.95212089812065,297.68927838247686,0.0,0.0,0.0,-4.8517669052423685e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.275102717108744e-16,0.0,294.15,279.18487267099925,0.0008144205602627725,0.0,0.00045817796015830566,0.0,9.65892922832902e-05,0.0,9.172351797918731e-05,0.0,9.658928035553808e-05,0.0,7.134052138502741e-05,303.15,285.15,297.61445918275297,297.9087022408296,297.7410084204323,297.22744935251785,297.9512396641397,297.6885717721345,0.0,0.0,0.0,-4.850787879284279e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,6.194396770831938e-16,0.0,294.15,279.1676586835225,0.0008143358254573447,0.0,0.00045813029089023844,0.0,9.657924299866818e-05,0.0,9.171397497421625e-05,0.0,9.657923111550867e-05,0.0,7.133309902015769e-05,303.15,285.15,297.61395241249966,297.9078741740679,297.74029675857423,297.2269107200273,297.95037464919835,297.68788174287346,0.0,0.0,0.0,-4.849778555885602e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.997143924950099e-16,0.0,294.15,279.150478474026,0.0008142497396585108,0.0,0.00045808186156969796,0.0,9.656903348623511e-05,0.0,9.17042798129075e-05,0.0,9.656902164751594e-05,0.0,7.132555831156556e-05,303.15,285.15,297.61347499711326,297.90705765507306,297.7395916315687,297.2263932528705,297.9495255103602,297.6872086093972,0.0,0.0,0.0,-4.848753247371151e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.958453602305785e-16,0.0,294.15,279.13329834137573,0.0008141630232389685,0.0,0.0004580330774733735,0.0,9.655874918291194e-05,0.0,9.169451362836008e-05,0.0,9.655873738863268e-05,0.0,7.13179623626769e-05,303.15,285.15,297.61299765934024,297.9062411716592,297.73888652565665,297.2258758437141,297.9486764183724,297.6865355237485,0.0,0.0,0.0,-4.847720537469906e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.881820173659361e-16,0.0,294.15,279.11616391877703,0.0008140701059340619,0.0,0.0004579808048611733,0.0,9.654772945972688e-05,0.0,9.168404907119791e-05,0.0,9.654771770974412e-05,0.0,7.130982323517562e-05,303.15,285.15,297.61256427845024,297.90544190478204,297.7381925040037,297.2253886845471,297.94785100987104,297.6858876763308,0.0,0.0,0.0,-4.846614102108797e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.621282027135125e-16,0.0,294.15,279.0990690780919,0.0008139735115260889,0.0,0.00045792646356836636,0.0,9.653627363458736e-05,0.0,9.167317038094442e-05,0.0,9.653626192875409e-05,0.0,7.130136200425071e-05,303.15,285.15,297.61216732711,297.9046563450077,297.73750693623083,297.22492670347606,297.9470445991021,297.68526038218533,0.0,0.0,0.0,-4.8454640141152387e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.585016561769234e-16,0.0,294.15,279.08197632846156,0.0008138759207536852,0.0,0.0004578715617387356,0.0,9.652469964172415e-05,0.0,9.166217947575924e-05,0.0,9.652468798003613e-05,0.0,7.129281349504901e-05,303.15,285.15,297.61177157208465,297.90387097736095,297.73682130790297,297.2244656030135,297.94623852124914,297.68463359632227,0.0,0.0,0.0,-4.8443022015198e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.495373196613109e-16,0.0,294.15,279.0649943172975,0.0008137604070838223,0.0,0.00045780657678631603,0.0,9.651100000876612e-05,0.0,9.164917001107156e-05,0.0,9.65109883909379e-05,0.0,7.128269499529805e-05,303.15,285.15,297.61147814567005,297.90312272924103,297.73616235533353,297.22406933342444,297.94548461234825,297.6840634352035,0.0,0.0,0.0,-4.842927195631386e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.251952910913727e-16,0.0,294.15,279.0480078988438,0.0008136518022666561,0.0,0.000457745478628506,0.0,9.649811975772863e-05,0.0,9.163693865119539e-05,0.0,9.649810818366869e-05,0.0,7.127318168823426e-05,303.15,285.15,297.61117979382857,297.90237267392297,297.7355019108401,297.2236701646741,297.9447281891492,297.683490546483,0.0,0.0,0.0,-4.8416346073020036e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.167655446910027e-16,0.0,294.15,279.03104515846525,0.0008135371227221416,0.0,0.00045768096293432627,0.0,9.648451905003296e-05,0.0,9.162402312821865e-05,0.0,9.648450751970585e-05,0.0,7.126313625433657e-05,303.15,285.15,297.6109033723896,297.9016291879954,297.7348463307302,297.22328344381157,297.94398136695327,297.68292874037604,0.0,0.0,0.0,-4.8402699056594275e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.134316534411397e-16,0.0,294.15,279.01414407438006,0.0008134014691876336,0.0,0.0004576046476410903,0.0,9.646843084865161e-05,0.0,9.160874542106897e-05,0.0,9.64684193620569e-05,0.0,7.125125356608409e-05,303.15,285.15,297.61068630944965,297.90090537971963,297.7342056110815,297.22293172843644,297.9432626433303,297.6823983344035,0.0,0.0,0.0,-4.8386558569409025e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,5.068282575594347e-16,0.0,294.15,278.9972429902949,0.0008132658156728414,0.0,0.00045752833235865244,0.0,9.645234264956053e-05,0.0,9.15934677160821e-05,0.0,9.64523312066843e-05,0.0,7.123937087952242e-05,303.15,285.15,297.61046924716436,297.9001815738595,297.7335648932244,297.22258001379885,297.94254392210576,297.6818679300306,0.0,0.0,0.0,-4.837042077613601e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.906889432927597e-16,0.0,294.15,278.9803723531296,0.0008131259163879858,0.0,0.0004574496284752588,0.0,9.643575090550907e-05,0.0,9.157771183253911e-05,0.0,9.643573950625526e-05,0.0,7.122711627636374e-05,303.15,285.15,297.61028028536975,297.89946598435546,297.732930284891,297.2222443837027,297.9418373006278,297.6813516477893,0.0,0.0,0.0,-4.8353780707364315e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.644228080454842e-16,0.0,294.15,278.9635393475831,0.0008129762755774324,0.0,0.0004573654441767259,0.0,9.641800382580717e-05,0.0,9.156085881427096e-05,0.0,9.641799247012542e-05,0.0,7.121400834622883e-05,303.15,285.15,297.6101308110166,297.8987627982614,297.73230581886935,297.2219299344214,297.94114860447525,297.6808555934088,0.0,0.0,0.0,-4.833598511087327e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.614266037669938e-16,0.0,294.15,278.94674885426525,0.0008128174952300759,0.0,0.0004572761181293492,0.0,9.639917280530859e-05,0.0,9.154297645952868e-05,0.0,9.639916149311583e-05,0.0,7.120009982111146e-05,303.15,285.15,297.61002756392094,297.8980736452237,297.73169272198106,297.2216399447607,297.940480261535,297.6803828274843,0.0,0.0,0.0,-4.831710619577865e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.409874831286572e-16,0.0,294.15,278.93000159064115,0.0008126505502698596,0.0,0.0004571821988066939,0.0,9.637937346868335e-05,0.0,9.152417456828466e-05,0.0,9.637936219988142e-05,0.0,7.118547610099822e-05,303.15,285.15,297.6099649055988,297.89739752561474,297.7310903632397,297.22137239628864,297.9398309699872,297.67993123214586,0.0,0.0,0.0,-4.829726048254953e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.381424708665088e-16,0.0,294.15,278.9132760304738,0.0008124787446150395,0.0,0.0004570855449393721,0.0,9.635899765806318e-05,0.0,9.150482524334929e-05,0.0,9.635898643260436e-05,0.0,7.117042659915475e-05,303.15,285.15,297.6099226324389,297.89672795339925,297.7304933991306,297.2211161187906,297.9391912472587,297.67949027020364,0.0,0.0,0.0,-4.8276841203411106e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.311099822298321e-16,0.0,294.15,278.8965869315689,0.0008123016306517595,0.0,0.00045698590470255807,0.0,9.633799228588238e-05,0.0,9.148487807143528e-05,0.0,9.633798110366047e-05,0.0,7.115491210528246e-05,303.15,285.15,297.6099168770757,297.8960710399933,297.72990740636334,297.22087952569177,297.93856955702626,297.6790688812301,0.0,0.0,0.0,-4.825579554235008e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.1201375140297623e-16,0.0,294.15,278.8799763974367,0.0008121180852003112,0.0,0.0004568826462019841,0.0,9.631622414159728e-05,0.0,9.14642065524379e-05,0.0,9.631621300233295e-05,0.0,7.113883423051801e-05,303.15,285.15,297.6099895194101,297.8954408612546,297.7293444645098,297.2206849589372,297.9379860828936,297.67868917740105,0.0,0.0,0.0,-4.8233990493262884e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.0671472106274384e-16,0.0,294.15,278.8633632723706,0.0008119328762174591,0.0,0.00045677845183023476,0.0,9.629425870468954e-05,0.0,9.144334767960756e-05,0.0,9.629424760839877e-05,0.0,7.112261063609573e-05,303.15,285.15,297.6100597017838,297.89480844369353,297.72877942052,297.220488272357,297.9373997855819,297.6783071247873,0.0,0.0,0.0,-4.821199281199685e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,4.0409081808842247e-16,0.0,294.15,278.8468178573414,0.0008117298547007866,0.0,0.0004566642364301657,0.0,9.627018071772385e-05,0.0,9.142048267807718e-05,0.0,9.627016966433262e-05,0.0,7.1104826719397e-05,303.15,285.15,297.61019869133685,297.89419913147486,297.7282345118677,297.22032818908923,297.9368465632304,297.6779614173998,0.0,0.0,0.0,-4.8187885249795404e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.9889368692964823e-16,0.0,294.15,278.8302724423123,0.0008115268331797642,0.0,0.0004565500210272702,0.0,9.624610273018238e-05,0.0,9.139761767598257e-05,0.0,9.624609171967061e-05,0.0,7.108704280227189e-05,303.15,285.15,297.6103376805241,297.8935898211394,297.72768960470756,297.2201681060589,297.93629334253524,297.67761571099305,0.0,0.0,0.0,-4.8163783715883045e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.8619141455961314e-16,0.0,294.15,278.81376658724844,0.0008113209288242824,0.0,0.00045643418378055623,0.0,9.622168283911834e-05,0.0,9.137442799390159e-05,0.0,9.622167187133533e-05,0.0,7.106900635636377e-05,303.15,285.15,297.61051325937854,297.8929923596824,297.7271548656988,297.22002797666636,297.9357573167348,297.6772891556322,0.0,0.0,0.0,-4.8139346104914596e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.799927761826911e-16,0.0,294.15,278.79727124673406,0.000811113158645517,0.0,0.0004563172968518432,0.0,9.619704166283505e-05,0.0,9.135102817398848e-05,0.0,9.619703073774022e-05,0.0,7.105080646994453e-05,303.15,285.15,297.6106983906622,297.8923985825024,297.7266237104607,297.21989341743904,297.93522641390393,297.67696810299367,0.0,0.0,0.0,-4.811469333486839e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.775412687156364e-16,0.0,294.15,278.78091231022523,0.0008108961101876381,0.0,0.0004561951900839219,0.0,9.617130008379252e-05,0.0,9.132658338457627e-05,0.0,9.617128920090157e-05,0.0,7.103179382976907e-05,303.15,285.15,297.61100734749414,297.8918525621705,297.72613904093066,297.21983106639254,297.93476193208124,297.67671838981386,0.0,0.0,0.0,-4.808894639836994e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.608178906654055e-16,0.0,294.15,278.7645255431223,0.0008106820437796818,0.0,0.00045607476097249763,0.0,9.614591217433156e-05,0.0,9.130247444840718e-05,0.0,9.614590133370518e-05,0.0,7.101304240874848e-05,303.15,285.15,297.6112909699265,297.89129546736865,297.7256431670589,297.21975293709625,297.9342824163977,297.6764529915696,0.0,0.0,0.0,-4.806355995224932e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.550265148350829e-16,0.0,294.15,278.74814501445286,0.0008104665874645938,0.0,0.00045595354992245815,0.0,9.612035942308062e-05,0.0,9.127820897446305e-05,0.0,9.612034862469114e-05,0.0,7.099416923614308e-05,303.15,285.15,297.6115785241052,297.89073964333556,297.725148870458,297.21967733095397,297.93380471948717,297.676189817668,0.0,0.0,0.0,-4.8038015442433913e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.5273607615657974e-16,0.0,294.15,278.7318902652126,0.0008102457874578822,0.0,0.00045582933256334046,0.0,9.609417290714676e-05,0.0,9.12533416618204e-05,0.0,9.609416215050654e-05,0.0,7.097482796706904e-05,303.15,285.15,297.61196960810696,297.89022627640634,297.7246993660154,297.21966666380837,297.93338525322883,297.67598943351317,0.0,0.0,0.0,-4.801184442666357e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.3711145643331284e-16,0.0,294.15,278.7156472673146,0.0008100251219566878,0.0,0.00045570519087000306,0.0,9.60680023425178e-05,0.0,9.122848949686031e-05,0.0,9.606799162755486e-05,0.0,7.095549847957057e-05,303.15,285.15,297.61236921949876,297.8897160999537,297.7242536687038,297.21966124599857,297.9329701853363,297.6757940838982,0.0,0.0,0.0,-4.7985696478136374e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.349365960031276e-16,0.0,294.15,278.6994279177619,0.0008098051073094717,0.0,0.00045558141532632936,0.0,9.604190896665525e-05,0.0,9.120371063210857e-05,0.0,9.604189829324113e-05,0.0,7.093622600342504e-05,303.15,285.15,297.6127860006406,297.8892123476298,297.72381563275735,297.2196663996774,297.932563974909,297.67560887112285,0.0,0.0,0.0,-4.7959632744320735e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.2010041309556665e-16,0.0,294.15,278.683225954654,0.0008095852879649924,0.0,0.00045545774964988984,0.0,9.601583875218843e-05,0.0,9.117895376189475e-05,0.0,9.60158281202281e-05,0.0,7.091697063420262e-05,303.15,285.15,297.61321496941895,297.8887141422049,297.7233839990289,297.21968017174714,297.93216524046,297.675431704572,0.0,0.0,0.0,-4.793359921784598e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.159835073002178e-16,0.0,294.15,278.66703277180187,0.0008093663827721821,0.0,0.0004553345982548759,0.0,9.59898769543391e-05,0.0,9.115429984666294e-05,0.0,9.59898663637635e-05,0.0,7.08977953411207e-05,303.15,285.15,297.61365009734476,297.8882187358207,297.72295559442125,297.2196982955579,297.93177027949474,297.6752586005279,0.0,0.0,0.0,-4.790768097988897e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.059214062801176e-16,0.0,294.15,278.65088687487406,0.0008091487694584422,0.0,0.0004552121736301473,0.0,9.596406836841475e-05,0.0,9.112979142497887e-05,0.0,9.596405781898677e-05,0.0,7.087873320983168e-05,303.15,285.15,297.61411614645556,297.88773628726227,297.722542755266,297.21973846832935,297.93139298713044,297.6751053288887,0.0,0.0,0.0,-4.788192264768872e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,3.010111568602741e-16,0.0,294.15,278.6347459500262,0.0008089324457573765,0.0,0.000455090474515689,0.0,9.593841272861068e-05,0.0,9.110542824457984e-05,0.0,9.593840222027248e-05,0.0,7.085978404402248e-05,303.15,285.15,297.61458460111305,297.88725519131464,297.72213174553326,297.2197807784803,297.9310174492052,297.67495395312926,0.0,0.0,0.0,-4.7856323829466055e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.990691959995367e-16,0.0,294.15,278.6187599022526,0.0008087236360760935,0.0,0.000454973002596742,0.0,9.591364823188393e-05,0.0,9.108191131454407e-05,0.0,9.591363776388225e-05,0.0,7.084149307341072e-05,303.15,285.15,297.6151275908453,297.8868162560558,297.72177786429194,297.21988963961155,297.93069654845016,297.674861579851,0.0,0.0,0.0,-4.783162068510309e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.858217773931063e-16,0.0,294.15,278.6027236416556,0.00080851131951952,0.0,0.0004548535577917419,0.0,9.588846782743895e-05,0.0,9.105799942867962e-05,0.0,9.588845740000585e-05,0.0,7.082289491478878e-05,303.15,285.15,297.6156502085983,297.88636336466783,297.72140473787243,297.21997705014286,297.9303578673699,297.6747506457302,0.0,0.0,0.0,-4.7806509198162106e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.812341408700901e-16,0.0,294.15,278.586749319423,0.000808306333615107,0.0,0.0004547382370553608,0.0,9.58641568253288e-05,0.0,9.103491314798322e-05,0.0,9.586414643809637e-05,0.0,7.080493889374747e-05,303.15,285.15,297.6161965040359,297.8859246353698,297.72105289386394,297.22008831367475,297.9300374399961,297.67465995738814,0.0,0.0,0.0,-4.778227099546327e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.794197705990029e-16,0.0,294.15,278.5708191882812,0.0008081036016960893,0.0,0.0004546241843542956,0.0,9.584011314014347e-05,0.0,9.101208071770622e-05,0.0,9.584010279288261e-05,0.0,7.078718031206298e-05,303.15,285.15,297.6167599914783,297.8854966463382,297.72071674827566,297.2202171378738,297.92973080020226,297.67458426483364,0.0,0.0,0.0,-4.775830535792947e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.6704273305200167e-16,0.0,294.15,278.554883698267,0.0008079002543795198,0.0,0.00045450978544381364,0.0,9.581599646994791e-05,0.0,9.098917897910754e-05,0.0,9.581598616266955e-05,0.0,7.07693678238993e-05,303.15,285.15,297.6173226679465,297.88506713543535,297.72037846277414,297.2203437580655,297.9294222670586,297.67450685825605,0.0,0.0,0.0,-4.773427301089644e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.627565131336695e-16,0.0,294.15,278.53899303331787,0.0008077063372258757,0.0,0.00045440069175530716,0.0,9.579299820300229e-05,0.0,9.096733930300964e-05,0.0,9.579298793538624e-05,0.0,7.075238138454599e-05,303.15,285.15,297.61789555628064,297.88464546566627,297.720009974992,297.2204838175476,297.9291233263811,297.6744316281735,0.0,0.0,0.0,-4.771136079507935e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.610613505033811e-16,0.0,294.15,278.52317904906647,0.0008075180387387556,0.0,0.0004542947590000758,0.0,9.57706662982119e-05,0.0,9.094613242018532e-05,0.0,9.577065606985824e-05,0.0,7.073588711798685e-05,303.15,285.15,297.6184847866159,297.8842388521355,297.71960568563765,297.22064853927384,297.92884288329253,297.67436414939107,0.0,0.0,0.0,-4.768911771813997e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.5770376349986763e-16,0.0,294.15,278.5073650648151,0.0008073297402569539,0.0,0.0004541888262476029,0.0,9.574833439402018e-05,0.0,9.092492553791456e-05,0.0,9.574832420491174e-05,0.0,7.071939285186893e-05,303.15,285.15,297.6190740157844,297.88383223961637,297.71920139722954,297.2208132608773,297.92856244085027,297.67429667087157,0.0,0.0,0.0,-4.7666879827916635e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.470869725723359e-16,0.0,294.15,278.4915403013942,0.0008071431189705863,0.0,0.0004540838370584994,0.0,9.572620140403104e-05,0.0,9.090390754938666e-05,0.0,9.572619125417306e-05,0.0,7.070304550310331e-05,303.15,285.15,297.61966529175913,297.88342273088693,297.7189222513802,297.22097457972995,297.92827858514136,297.67425268777953,0.0,0.0,0.0,-4.76448451310637e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.454929013261452e-16,0.0,294.15,278.47584930356214,0.0008069727630388005,0.0,0.00045398799841811087,0.0,9.570599745764615e-05,0.0,9.08847214266681e-05,0.0,9.570598734628097e-05,0.0,7.068812293932616e-05,303.15,285.15,297.62023208409863,297.8830272145296,297.7172633668198,297.22115077317875,297.928008737723,297.67393643527,0.0,0.0,0.0,-4.762473537055801e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.4390911416377915e-16,0.0,294.15,278.46015830573015,0.0008068024071122881,0.0,0.0004538921597804925,0.0,9.568579351186058e-05,0.0,9.086553530450528e-05,0.0,9.568578343897285e-05,0.0,7.067320037599079e-05,303.15,285.15,297.62079887535975,297.88263169911784,297.71560448616646,297.221326966506,297.9277388908995,297.6736201836099,0.0,0.0,0.0,-4.760462985549932e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.3310503878432685e-16,0.0,294.15,278.4444516346218,0.000806630295928137,0.0,0.0004537953336724154,0.0,9.566538139566848e-05,0.0,9.084615149874915e-05,0.0,9.56653713613274e-05,0.0,7.065812405870659e-05,303.15,285.15,297.6213717985437,297.8822343335846,297.7140796309104,297.22150216973347,297.9274672888819,297.67333104433084,0.0,0.0,0.0,-4.758432149328664e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.2862248044425747e-16,0.0,294.15,278.4288361230091,0.000806473743624356,0.0,0.00045370726067849726,0.0,9.56468145390312e-05,0.0,9.082851999560456e-05,0.0,9.564680454266555e-05,0.0,7.06444106438079e-05,303.15,285.15,297.621910961509,297.8818390354786,297.71199076557707,297.2216749825739,297.92719479485413,297.67292210799855,0.0,0.0,0.0,-4.7565852783915106e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.1920377020407258e-16,0.0,294.15,278.41318802167285,0.0008063129800947582,0.0,0.00045361681853557716,0.0,9.562774823786667e-05,0.0,9.081041420800126e-05,0.0,9.562773827964381e-05,0.0,7.063032834089326e-05,303.15,285.15,297.62246661011454,297.8814438001525,297.71003880710344,297.22185027628535,297.9269239175584,297.67254468224286,0.0,0.0,0.0,-4.7546890997540405e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.0949403030827394e-16,0.0,294.15,278.39764470919715,0.0008061656197052405,0.0,0.00045353391672489,0.0,9.561027152764546e-05,0.0,9.07938179338916e-05,0.0,9.561026160697117e-05,0.0,7.061742010439783e-05,303.15,285.15,297.6229792337151,297.88104915965124,297.70761793220936,297.22201780936007,297.9266491597908,297.6720626589453,0.0,0.0,0.0,-4.752951341931191e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.0613150673305218e-16,0.0,294.15,278.38211224500463,0.0008060238612065309,0.0,0.0004534541664325119,0.0,9.559345919451915e-05,0.0,9.077785256823392e-05,0.0,9.559344931126927e-05,0.0,7.060500257455322e-05,303.15,285.15,297.62348703424203,297.88065240760085,297.70518722140235,297.2221820582993,297.9263714254814,297.67157602940523,0.0,0.0,0.0,-4.751279944953749e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.0480165795795766e-16,0.0,294.15,278.36664869858896,0.0008058896280699642,0.0,0.00045337864975267023,0.0,9.557753935688153e-05,0.0,9.076273473755382e-05,0.0,9.557752951068005e-05,0.0,7.059324423881336e-05,303.15,285.15,297.62396389145954,297.88025379369833,297.7025487979491,297.222337360073,297.9260881932868,297.67103840729334,0.0,0.0,0.0,-4.74969754696696e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,2.0216764344860292e-16,0.0,294.15,278.3511851521733,0.0008057553949337321,0.0,0.0004533031330728807,0.0,9.556161951926673e-05,0.0,9.074761690688512e-05,0.0,9.556160971010185e-05,0.0,7.058148590308969e-05,303.15,285.15,297.6244407478279,297.87985518068245,297.6999103803829,297.2224926617475,297.92580496166966,297.6705007864621,0.0,0.0,0.0,-4.748115412533509e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.9383881047520833e-16,0.0,294.15,278.33571552271945,0.0008056212422383942,0.0,0.0004532276616502985,0.0,9.554570922239082e-05,0.0,9.073250813634284e-05,0.0,9.554569945027403e-05,0.0,7.056973461412388e-05,303.15,285.15,297.62492291030776,297.8794556204563,297.69729670244664,297.2226486270019,297.9255209184233,297.66996895572714,0.0,0.0,0.0,-4.7465344895315135e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.9258826751473765e-16,0.0,294.15,278.3203621144558,0.0008055054274565738,0.0,0.00045316250677341567,0.0,9.553197377486449e-05,0.0,9.071946465475266e-05,0.0,9.553196403910854e-05,0.0,7.055958966143613e-05,303.15,285.15,297.6253498781011,297.8790492920516,297.69455872188365,297.2227810908936,297.92522287471434,297.66939237152883,0.0,0.0,0.0,-4.745169883020442e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.9134579237975633e-16,0.0,294.15,278.30500870619215,0.0008053896126798867,0.0,0.00045309735189930995,0.0,9.551823832793371e-05,0.0,9.070642117371927e-05,0.0,9.551822862852853e-05,0.0,7.054944470918772e-05,303.15,285.15,297.62577684515617,297.8786429645204,297.6918207471663,297.222913554701,297.9249248315919,297.66881578862717,0.0,0.0,0.0,-4.743805472756082e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
