,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.82870035450789e-16,0.0,294.15,278.2896424663546,0.0008052717394042358,0.0,0.0004530310389550891,0.0,9.550425874618481e-05,0.0,9.069314585641341e-05,0.0,9.550424908319501e-05,0.0,7.053911943979837e-05,303.15,285.15,297.62621153720625,297.8782368690558,297.68908614777786,297.2230492003327,297.92462775133924,297.6682423011424,0.0,0.0,0.0,-4.742417012630414e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.805180900051009e-16,0.0,294.15,278.27437171347873,0.0008051705926334229,0.0,0.00045297413601513815,0.0,9.549226290413806e-05,0.0,9.068175434580927e-05,0.0,9.549225327698382e-05,0.0,7.053025935375884e-05,303.15,285.15,297.626602205148,297.87782366342316,297.6863766786665,297.2231603376733,297.9243172128379,297.6676560195498,0.0,0.0,0.0,-4.74122574197541e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.7935348511436684e-16,0.0,294.15,278.2591272239924,0.0008050724211563315,0.0,0.0004529189069151601,0.0,9.548061992731154e-05,0.0,9.067069792442692e-05,0.0,9.548061033584698e-05,0.0,7.052165989276004e-05,303.15,285.15,297.62698053439084,297.8774086011799,297.68367326883106,297.2232647534961,297.92400308723217,297.667066049026,0.0,0.0,0.0,-4.740069656701654e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.7140893339317963e-16,0.0,294.15,278.2438767024002,0.0008049722586073082,0.0,0.00045286255767633025,0.0,9.546874081205e-05,0.0,9.065941726030754e-05,0.0,9.54687312563144e-05,0.0,7.051288602072068e-05,303.15,285.15,297.6273621916689,297.87699371430085,297.6809655536724,297.22337106312926,297.9236894785248,297.6664764002592,0.0,0.0,0.0,-4.7388902692655346e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.692043925603933e-16,0.0,294.15,278.22867784457605,0.0008048836379763988,0.0,0.000452812701699466,0.0,9.545823055280289e-05,0.0,9.064943649467248e-05,0.0,9.545822103245388e-05,0.0,7.050512318104889e-05,303.15,285.15,297.62772130595835,297.87657465714165,297.67832242649973,297.223462103219,297.92336807033655,297.6658897126311,0.0,0.0,0.0,-4.737846908466397e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.681127775144777e-16,0.0,294.15,278.21354180754633,0.0008048023717262439,0.0,0.000452766983150177,0.0,9.544859251209452e-05,0.0,9.064028400856965e-05,0.0,9.544858302679599e-05,0.0,7.049800455899725e-05,303.15,285.15,297.6280516543761,297.87615117028383,297.67575150685343,297.2235343832382,297.9230379812092,297.6653053391921,0.0,0.0,0.0,-4.7368902351794694e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.659506295143284e-16,0.0,294.15,278.1984057705166,0.0008047211054908264,0.0,0.00045272126460910937,0.0,9.543895447312616e-05,0.0,9.063113152411321e-05,0.0,9.543894502287123e-05,0.0,7.049088593823037e-05,303.15,285.15,297.62838200225235,297.8757276842792,297.673180592167,297.2236066632091,297.92270789268974,297.6647209669195,0.0,0.0,0.0,-4.7359336586610823e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.5962960766262968e-16,0.0,294.15,278.18325921981125,0.0008046398310023102,0.0,0.00045267554142762006,0.0,9.542931545586889e-05,0.0,9.06219781106778e-05,0.0,9.542930604068911e-05,0.0,7.04837665949041e-05,303.15,285.15,297.62871784198387,297.8753039707492,297.6705977254923,297.2236826570625,297.92237806431547,297.66413605192065,0.0,0.0,0.0,-4.734977081611773e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.525587348914655e-16,0.0,294.15,278.168221412024,0.000804572644163655,0.0,0.00045263774368176486,0.0,9.54213472138482e-05,0.0,9.061441130531367e-05,0.0,9.542133783316065e-05,0.0,7.047788128044037e-05,303.15,285.15,297.62900525569427,297.87487374897535,297.6682187686782,297.22372298858267,297.9220341928051,297.6635709909471,0.0,0.0,0.0,-4.7341863869385036e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.5011006204898073e-16,0.0,294.15,278.15318519161934,0.0008045090606604505,0.0,0.0004526019731064214,0.0,9.541380632316667e-05,0.0,9.060725032307231e-05,0.0,9.541379697691833e-05,0.0,7.047231160621616e-05,303.15,285.15,297.62928681090443,297.8744428819742,297.66585891005093,297.2237813120401,297.9216890162453,297.663011786243,0.0,0.0,0.0,-4.7334381598502235e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.4346086227983044e-16,0.0,294.15,278.1381764539842,0.0008044466794460229,0.0,0.00045256687891255786,0.0,9.540640802174988e-05,0.0,9.060022474693831e-05,0.0,9.540639870981727e-05,0.0,7.046684724792996e-05,303.15,285.15,297.6295576236304,297.87400971559873,297.66355220868945,297.223823242384,297.9213395026756,297.6624564585956,0.0,0.0,0.0,-4.732704138518007e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.4115821656325453e-16,0.0,294.15,278.1232433543522,0.000804396147125471,0.0,0.0004525384506786034,0.0,9.540041498318097e-05,0.0,9.059453364202641e-05,0.0,9.540040570513842e-05,0.0,7.046242081196952e-05,303.15,285.15,297.62977638323133,297.87356922270266,297.66144491689795,297.2239147133065,297.9209753394462,297.66193611511693,0.0,0.0,0.0,-4.732109583406204e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.402475402461485e-16,0.0,294.15,278.10835530623694,0.0008043501999409978,0.0,0.00045251260195188354,0.0,9.539496573517483e-05,0.0,9.058935893359007e-05,0.0,9.539495649079628e-05,0.0,7.045839601785254e-05,303.15,285.15,297.6299654094567,297.87312501725745,297.65945390230803,297.22403079197124,297.9206033163444,297.6614356874676,0.0,0.0,0.0,-4.731569009656583e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3317048326807609e-16,0.0,294.15,278.0934506389927,0.0008042966311559725,0.0,0.000452482465454944,0.0,9.538861257484075e-05,0.0,9.058332584826913e-05,0.0,9.538860336427203e-05,0.0,7.045370359717932e-05,303.15,285.15,297.63016902315917,297.8726820979836,297.6574111056452,297.2241245824368,297.92023421868635,297.66092420558226,0.0,0.0,0.0,-4.730938804088516e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3145773841706563e-16,0.0,294.15,278.078605690056,0.0008042551908885449,0.0,0.0004524591522327289,0.0,9.538369784109912e-05,0.0,9.057865872731754e-05,0.0,9.538368866397581e-05,0.0,7.0450073593464e-05,303.15,285.15,297.6303335826631,297.87223292082916,297.65554775129687,297.2242508608952,297.9198526170432,297.66044354654554,0.0,0.0,0.0,-4.7304513146882626e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.3060964432809636e-16,0.0,294.15,278.06381787789326,0.0008042238543597151,0.0,0.0004524415231818325,0.0,9.537998139757716e-05,0.0,9.057512953145604e-05,0.0,9.53799722535681e-05,0.0,7.044732864280195e-05,303.15,285.15,297.6304562278589,297.8717783378293,297.6538583717964,297.2244245003103,297.91945975440615,297.6599954384402,0.0,0.0,0.0,-4.730082701615324e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2892983518176372e-16,0.0,294.15,278.04903006573045,0.0008041925178309588,0.0,0.000452423894130954,0.0,9.537626495406147e-05,0.0,9.05716003355983e-05,0.0,9.537625584316411e-05,0.0,7.044458369214441e-05,303.15,285.15,297.63057887286703,297.8713237556625,297.65216899508744,297.22459813958403,297.91906689242956,297.65954733112613,0.0,0.0,0.0,-4.7297141029049265e-08,298.83463330182377,299.05291618464156,298.5385504639304,298.00022773729086,299.02582916445573,0.0,0.0,0.6388559961486814,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2851326951704187e-16,0.0,294.15,278.04903006573045,0.0008041925178309588,0.0,0.000452423894130954,0.0,9.537626495406147e-05,0.0,9.05716003355983e-05,0.0,9.537625584316411e-05,0.0,7.044458369214441e-05,303.15,285.15,297.63057887286703,297.8713237556625,297.65216899508744,297.22459813958403,297.91906689242956,297.65954733112613,0.0,0.0,0.0,-4.7297141029049265e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2361822821935082e-16,0.0,294.15,278.0342139790579,0.0008041572384253019,0.0,0.000452404046893902,0.0,9.537208089077469e-05,0.0,9.056762707682287e-05,0.0,9.537207181313678e-05,0.0,7.044149335912601e-05,303.15,285.15,297.63072208041956,297.8708710829209,297.6503953258846,297.2247483980671,297.9186787027255,297.6590831180036,0.0,0.0,0.0,-4.729299141583636e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2282071040180654e-16,0.0,294.15,278.0195129550332,0.0008041364209035789,0.0,0.00045239233563529134,0.0,9.536961198762476e-05,0.0,9.05652825750875e-05,0.0,9.536960294265518e-05,0.0,7.043966983750546e-05,303.15,285.15,297.6307916533436,297.8704073786325,297.6490324770644,297.22492018874004,297.91826756938417,297.65868385343293,0.0,0.0,0.0,-4.729054295896001e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,0.0,0.0,1.0,0.6389232645381112,283.15,283.15,271.53213998130303,271.59405562874025,0.0,1.2202833773703188e-16,0.0,294.15,278.00481193100853,0.0008041156033915972,0.0,0.0004523806243821455,0.0,9.536714308562853e-05,0.0,9.056293807444626e-05,0.0,9.536713407332561e-05,0.0,7.043784631673691e-05,303.15,285.15,297.63086122616266,297.8699436751756,297.64766963042507,297.22509197926536,297.91785643672023,297.65828458954974,0.0,0.0,0.0,-4.728809456660697e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.6391631808717568,268.15,273.15,271.53213998130315,271.9743047816175,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.99008773815575,0.0008040905359857603,0.0,0.00045236652222498775,0.0,9.536417014997749e-05,0.0,9.056011493136934e-05,0.0,9.536416117047366e-05,0.0,7.043565051843552e-05,303.15,285.15,297.6309454946193,297.8694819656501,297.6462192593464,297.2252596969219,297.9174496364341,297.6578712105944,6571.4316603451125,2257.8104328140384,-0.000293102736915028,-4.728514639719972e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.63952305537219,268.15,273.15,271.53213998130525,272.1225181527543,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.9753784294315,0.0008040756922238074,0.0,0.0004523581716927252,0.0,9.536240972803714e-05,0.0,9.055844322049008e-05,0.0,9.536240078116599e-05,0.0,7.04343502786188e-05,303.15,285.15,297.6310171456247,297.8690176234895,297.6448425800096,297.22543071876004,297.9170383381777,297.65746928121234,6566.995129378206,2257.8104328140384,-0.000293102736915028,-4.7283400715133085e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.6398829298726127,268.15,273.15,271.5321399813037,272.1142451926315,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.9607004222292,0.0008040637830829298,0.0,0.0004523514721217452,0.0,9.536099734822477e-05,0.0,9.055710201870633e-05,0.0,9.536098843382472e-05,0.0,7.043330710152407e-05,303.15,285.15,297.6310669313792,297.8685493685544,297.6436069157905,297.22560060102404,297.9166195379018,297.65708867093,6563.475297643687,2257.8104328140384,-0.000293102736915028,-4.728200019996497e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.6402428043730211,268.15,273.15,271.5321399812937,272.07756177339064,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.94605468082653,0.0008040547153597545,0.0,0.00045234637107813215,0.0,9.535992195659208e-05,0.0,9.055608082891038e-05,0.0,9.535991307450788e-05,0.0,7.043251282274131e-05,303.15,285.15,297.63109595436674,297.86807740268233,297.64251943184445,297.2257612807553,297.91619334650335,297.65672948323044,6560.371974147901,2257.8104328140384,-0.000293102736915028,-4.728093387495843e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.6406026788734145,268.15,273.15,271.532139981294,272.03526869718667,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.9314396821518,0.0008040483767066483,0.0,0.0004523428053554427,0.0,9.535917022941255e-05,0.0,9.055536699857852e-05,0.0,9.535916137949685e-05,0.0,7.043195760141143e-05,303.15,285.15,297.63110671548816,297.8676017030268,297.6415749790794,297.22590632852814,297.9157598580507,297.6563899168347,6557.521847941746,2257.8104328140384,-0.000293102736915028,-4.728018851605458e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.6409625533738263,268.15,273.15,271.5321399812977,271.9919784795269,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.9168576919987,0.0008040447686296678,0.0,0.0004523407758044355,0.0,9.53587423443499e-05,0.0,9.055496069641536e-05,0.0,9.535873352644289e-05,0.0,7.043164156875632e-05,303.15,285.15,297.6310992223969,297.86712247233845,297.640786435341,297.2260288051053,297.91531920457624,297.65607122795154,6554.910834743925,2257.8104328140384,-0.000293102736915028,-4.727976429272678e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.641322427874235,268.15,273.15,271.5321399813007,271.9506499933954,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.90230414532635,0.000804043595142967,0.0,0.0004523401159073864,0.0,9.535860319843452e-05,0.0,9.055482858780944e-05,0.0,9.535859441239665e-05,0.0,7.043153879784335e-05,303.15,285.15,297.63107697384737,297.86664073554203,297.6401330558621,297.22612828077666,297.91487310238256,297.65577042968215,6552.4943146837695,2257.8104328140384,-0.000293102736915028,-4.727962639119696e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.6416823023746714,268.15,273.15,271.53213998130224,271.9127634403463,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.8877849272271,0.0008040451827550203,0.0,0.0004523410093514805,0.0,9.53587915152112e-05,0.0,9.05550074455515e-05,0.0,9.535878276087545e-05,0.0,7.043167788974926e-05,303.15,285.15,297.6310380894696,297.86615590309526,297.6396442262357,297.2261954465183,297.91442039898755,297.6554908128613,6550.307690778283,2257.8104328140384,-0.000293102736915028,-4.7279813209300796e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.6420421768750714,268.15,273.15,271.53213998130315,271.87748135601186,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.87329024322673,0.0008040488705296391,0.0,0.0004523430843069266,0.0,9.535922890854065e-05,0.0,9.055542283230774e-05,0.0,9.535922018578597e-05,0.0,7.043200094874127e-05,303.15,285.15,297.63098793308257,297.8656691102141,297.63927464374797,297.2262374080772,297.9139633552862,297.65522649008165,6548.283262995719,2257.8104328140384,-0.000293102736915028,-4.7280247018962705e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.6424020513754805,268.15,273.15,271.53213998130366,271.84487045291115,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.8588209506108,0.0008040549239691807,0.0,0.00045234649014052334,0.0,9.535994686669962e-05,0.0,9.055610465010182e-05,0.0,9.535993817539857e-05,0.0,7.043253123195295e-05,303.15,285.15,297.6309265870866,297.8651806994904,297.6390324035713,297.22625164212195,297.9135023934558,297.65497874514523,6546.42138319217,2257.8104328140384,-0.000293102736915028,-4.728095904849019e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.6427619258758916,268.15,273.15,271.53213998130377,271.8155862427591,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.84438350770813,0.0008040633854463495,0.0,0.0004523512506900568,0.0,9.536095041499891e-05,0.0,9.055705767106747e-05,0.0,9.536094175499762e-05,0.0,7.043327245106013e-05,303.15,285.15,297.630851542649,297.8646900345344,297.6389494219482,297.22623048504687,297.91303625101085,297.6547515470379,6544.760622825295,2257.8104328140384,-0.000293102736915028,-4.7281954287416614e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.6431218003762916,268.15,273.15,271.5321399813038,271.7896694675539,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.82998047089455,0.0008040743560807056,0.0,0.0004523574228436025,0.0,9.536225154612254e-05,0.0,9.055829328373756e-05,0.0,9.536224291725567e-05,0.0,7.04342334638178e-05,303.15,285.15,297.6307630408772,297.8641973147492,297.63904105526285,297.2261686376549,297.9125651196619,297.65454703364117,6543.298639513752,2257.8104328140384,-0.000293102736915028,-4.728324463727167e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.6434816748767069,268.15,273.15,271.5321399813038,271.76559346960516,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.81559642456324,0.000804086827825093,0.0,0.0004523644394931577,0.0,9.536373070698799e-05,0.0,9.05596979576768e-05,0.0,9.536372210916358e-05,0.0,7.043532596873082e-05,303.15,285.15,297.63066728429055,297.86370359978,297.6392297932043,297.2260840044353,297.9120914289721,297.6543552221365,6541.945669101458,2257.8104328140384,-0.000293102736915028,-4.7284711552253855e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.6438415493771222,268.15,273.15,271.5321399813022,271.7445795808301,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.80124257657496,0.0008041018057358676,0.0,0.0004523728660645699,0.0,9.536550709604254e-05,0.0,9.056138488656538e-05,0.0,9.536549852911257e-05,0.0,7.043663800536292e-05,303.15,285.15,297.63056059783963,297.86320871687,297.6395757446811,297.225962168747,297.9116142396819,297.6541842935639,6540.785853331123,2257.8104328140384,-0.000293102736915028,-4.7286473248832187e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.6442014238775305,268.15,273.15,271.5321399812969,271.7260512981761,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.78691723840234,0.0008041187329241347,0.0,0.0004523823892624716,0.0,9.536751466694013e-05,0.0,9.056329135120673e-05,0.0,9.536750613076959e-05,0.0,7.043812079210873e-05,303.15,285.15,297.63044382990114,297.8627122431607,297.64006803552934,297.2258051195714,297.9111331488033,297.6540324753932,6539.762425881846,2257.8104328140384,-0.000293102736915028,-4.7288464244254936e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.644561298377927,268.15,273.15,271.53213998129416,271.70980580349897,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.77262197889644,0.0008041378076493944,0.0,0.00045239312062414125,0.0,9.536977693305357e-05,0.0,9.056543968046138e-05,0.0,9.536976842749934e-05,0.0,7.043979169586483e-05,303.15,285.15,297.6303173351298,297.86221486664084,297.64071563111634,297.22561074819106,297.910648999626,297.6539015161408,6538.863561996772,2257.8104328140384,-0.000293102736915028,-4.729070787206291e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.644921172878327,268.15,273.15,271.53213998129485,271.69516119408513,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.75835016347696,0.000804158527150691,0.0,0.00045240477730580577,0.0,9.537223426757036e-05,0.0,9.056777325129397e-05,0.0,9.537222579252164e-05,0.0,7.044160667647251e-05,303.15,285.15,297.63018354993153,297.86171703991863,297.6414839264082,297.2253875076929,297.9101628034616,297.6537869654826,6538.051853093747,2257.8104328140384,-0.000293102736915028,-4.729314501451918e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.6452810473787254,268.15,273.15,271.53213998129786,271.6825839436342,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.7441126419892,0.0008041811303257784,0.0,0.00045241749370669634,0.0,9.537491500346865e-05,0.0,9.05703189693459e-05,0.0,9.537490655876863e-05,0.0,7.044358666057032e-05,303.15,285.15,297.630039849003,297.8612182337324,297.64242529443425,297.2251224105525,297.90967323196793,297.653695803938,6537.353760268172,2257.8104328140384,-0.000293102736915028,-4.7295803786794865e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.6456409218791173,268.15,273.15,271.5321399813004,271.6715535905016,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.72990768833085,0.0008042060556135227,0.0,0.000452431516484713,0.0,9.537787113911984e-05,0.0,9.0573126213531e-05,0.0,9.537786272461463e-05,0.0,7.044577005397831e-05,303.15,285.15,297.62988769541374,297.86071927445823,297.6435281519792,297.22481967294317,297.90918149993297,297.6536272589455,6536.741898459679,2257.8104328140384,-0.000293102736915028,-4.7298735780763595e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.6460007963795172,268.15,273.15,271.5321399813028,271.6613807559196,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.71572079144164,0.0008042322421173018,0.0,0.0004524462487992705,0.0,9.538097685346831e-05,0.0,9.057607550119202e-05,0.0,9.538096846907377e-05,0.0,7.044806392569753e-05,303.15,285.15,297.6297308558777,297.8602202310903,297.64472054314155,297.22449606724786,297.9086885708923,297.65357125365,6536.1778488971695,2257.8104328140384,-0.000293102736915028,-4.730181622566593e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.646360670879915,268.15,273.15,271.53213998130155,271.6523934135786,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.7015603591021,0.0008042600355866323,0.0,0.00045246188516253857,0.0,9.538427315199484e-05,0.0,9.057920577209319e-05,0.0,9.538426479758985e-05,0.0,7.045049856223443e-05,303.15,285.15,297.6295674363871,297.8597208694372,297.64604251908537,297.2241423176416,297.9081936463944,297.6535333577892,6535.680346339235,2257.8104328140384,-0.000293102736915028,-4.730508580873803e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.6467205453803017,268.15,273.15,271.5321399813013,271.6447332371332,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.6874352000029,0.0008042898358660666,0.0,0.00045247865051969044,0.0,9.538780745581583e-05,0.0,9.05825620584393e-05,0.0,9.538779913123963e-05,0.0,7.045310898866131e-05,303.15,285.15,297.62939622736735,297.8592214913256,297.647530970181,297.2237512318257,297.90769663528545,297.65351931119704,6535.257554199983,2257.8104328140384,-0.000293102736915028,-4.7308591587622386e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.6470804198806923,268.15,273.15,271.5321399813019,271.6380570628139,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.6733406721634,0.0008043211598275291,0.0,0.0004524962730719478,0.0,9.539152246654111e-05,0.0,9.058608994831432e-05,0.0,9.539151417165746e-05,0.0,7.045585288458418e-05,303.15,285.15,297.62921905822344,297.8587227014492,297.6491580924437,297.2233303639621,297.90719860719344,297.6535257646544,6534.889620945679,2257.8104328140384,-0.000293102736915028,-4.731227675058246e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.6474402943811026,268.15,273.15,271.5321399813024,271.6320930890517,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.6592726652736,0.0008043540858986592,0.0,0.000452514796941428,0.0,9.539542748561366e-05,0.0,9.058979827460753e-05,0.0,9.539541922030245e-05,0.0,7.045873712001796e-05,303.15,285.15,297.6290373206558,297.8582245677245,297.650900530167,297.22288659572416,297.90669989063076,297.6535497809804,6534.561126781605,2257.8104328140384,-0.000293102736915028,-4.731615054572197e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.6478001688815027,268.15,273.15,271.532139981303,271.62673560182117,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.64522681678164,0.0008043881791821793,0.0,0.0004525339774629417,0.0,9.539947093472394e-05,0.0,9.059363805732776e-05,0.0,9.539946269888708e-05,0.0,7.04617235994003e-05,303.15,285.15,297.6288517865665,297.8577265913626,297.6527390954905,297.22242297038366,297.9062001185057,297.6535881124618,6534.266225965466,2257.8104328140384,-0.000293102736915028,-4.7320161828100865e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.6481600433818849,268.15,273.15,271.5321399813033,271.62203539827226,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.631212431503,0.0008044241383096212,0.0,0.00045255420767385937,0.0,9.540373567079668e-05,0.0,9.059768797937699e-05,0.0,9.540372746429245e-05,0.0,7.046487352057093e-05,303.15,285.15,297.6286618611257,297.85722990826235,297.65470460833274,297.22193783625596,297.9057002223717,297.6536468872697,6534.0075674460195,2257.8104328140384,-0.000293102736915028,-4.7324392816628183e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.648519917882285,268.15,273.15,271.53213998130354,271.6177764617283,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.61721916903264,0.0008044613500467405,0.0,0.00045257514257990566,0.0,9.540814896495031e-05,0.0,9.060187897569142e-05,0.0,9.540814078768456e-05,0.0,7.046813316622847e-05,303.15,285.15,297.6284689876444,297.8567340936355,297.656755346136,297.22143826242154,297.90520024321734,297.65371938661093,6533.773240543332,2257.8104328140384,-0.000293102736915028,-4.732877138385428e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.6488797923826749,268.15,273.15,271.53213998130366,271.6143411968969,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.60327081958053,0.000804500091657648,0.0,0.0004525969381647863,0.0,9.541274370047394e-05,0.0,9.060624227295344e-05,0.0,9.541273555225557e-05,0.0,7.047152682385269e-05,303.15,285.15,297.62827110686794,297.8562396682011,297.6589762584948,297.2209102840863,297.90469956474,297.65381937647805,6533.584295296033,2257.8104328140384,-0.000293102736915028,-4.733333017593195e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.6492396668830893,268.15,273.15,271.5321399813037,271.61099656321994,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.5893293397525,0.0008045393560983383,0.0,0.00045261902788414885,0.0,9.541740044302089e-05,0.0,9.061066445355902e-05,0.0,9.541739232382036e-05,0.0,7.047496627965136e-05,303.15,285.15,297.62807069272714,297.8557454298083,297.66122027925564,297.2203894870605,297.9041986744487,297.6539249126601,6533.400342721767,2257.8104328140384,-0.000293102736915028,-4.733795071287262e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.6495995413834893,268.15,273.15,271.53213998130377,271.60814067152563,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.5754249810957,0.0008045805854919192,0.0,0.00045264222305011013,0.0,9.542229022682176e-05,0.0,9.061530793563417e-05,0.0,9.542228213647561e-05,0.0,7.047857785891665e-05,303.15,285.15,297.62785652634125,297.8552521989694,297.6635890948317,297.21990789361587,297.90369663329716,297.65406046941115,6533.243293431057,2257.8104328140384,-0.000293102736915028,-4.734280271750691e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.6499594158838956,268.15,273.15,271.5321399813038,271.60576780387834,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.5615606131951,0.0008046231464023715,0.0,0.0004526661673032637,0.0,9.542733792714419e-05,0.0,9.062010137891202e-05,0.0,9.542732986548456e-05,0.0,7.048230607477713e-05,303.15,285.15,297.6276288059278,297.8547592971644,297.66608664578257,297.21946617704873,297.9031924087568,297.6542266669361,6533.112829900654,2257.8104328140384,-0.000293102736915028,-4.7347811676125684e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.6503192903842957,268.15,273.15,271.5321399813038,271.6035598512132,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.5477104319552,0.0008046662419109996,0.0,0.0004526904123116408,0.0,9.543244903024841e-05,0.0,9.062495503095457e-05,0.0,9.543244099721718e-05,0.0,7.048608111971288e-05,303.15,285.15,297.6273964519463,297.8542664008367,297.6686290186771,297.2190383150365,297.90268727075414,297.6544034914502,6532.99144408666,2257.8104328140384,-0.000293102736915028,-4.735288381965329e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.6506791648846776,268.15,273.15,271.53213998130667,271.6015025355182,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.53387751545245,0.0008047102795330242,0.0,0.0004527151873359395,0.0,9.543767186699056e-05,0.0,9.062991478789816e-05,0.0,9.543766386251382e-05,0.0,7.048993869072862e-05,303.15,285.15,297.627158534095,297.85377377776257,297.6712155631582,297.21863414513876,297.90218126424196,297.65459265687934,6532.878350328897,2257.8104328140384,-0.000293102736915028,-4.7358067123836076e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.6510390393850704,268.15,273.15,271.532139981311,271.5998107962631,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.5200891441381,0.0008047559917795624,0.0,0.0004527409044738074,0.0,9.544309331249521e-05,0.0,9.06350631483635e-05,0.0,9.544308533638527e-05,0.0,7.049394295348884e-05,303.15,285.15,297.6269078070278,297.85328166647326,297.67391059688794,297.2182865348932,297.9016728485877,297.654811890774,6532.785375267955,2257.8104328140384,-0.000293102736915028,-4.736344782976511e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.6513989138854703,268.15,273.15,271.53213998130957,271.5983761822468,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.5063355472181,0.000804802449996942,0.0,0.0004527670412816468,0.0,9.54486032294849e-05,0.0,9.064029552336951e-05,0.0,9.544859528160202e-05,0.0,7.049801256097852e-05,303.15,285.15,297.6266489736196,297.8527897189472,297.6766836058428,297.2179774841336,297.9011623469438,297.65505242589734,6532.706547858818,2257.8104328140384,-0.000293102736915028,-4.736891665344359e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.6517587883858703,268.15,273.15,271.5321399813081,271.59694156823053,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.4925819502981,0.0008048489082239269,0.0,0.0004527931780949209,0.0,9.5454113147617e-05,0.0,9.064552789946329e-05,0.0,9.54541052279645e-05,0.0,7.050208216931218e-05,303.15,285.15,297.6263901405574,297.85229777214084,297.67945661039596,297.2176684337393,297.90065184600877,297.6552929605685,6532.627721230175,2257.8104328140384,-0.000293102736915028,-4.7374385793977885e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.6521186628862568,268.15,273.15,271.53213998130497,271.59568728476125,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.47886100419646,0.0008048966303744188,0.0,0.00045282002596895056,0.0,9.545977296582039e-05,0.0,9.065090262417256e-05,0.0,9.545976507426242e-05,0.0,7.050626249331992e-05,303.15,285.15,297.6261287391631,297.85180796718345,297.6822672209258,297.21738326228734,297.90014192292625,297.6555458224972,6532.558816026512,2257.8104328140384,-0.000293102736915028,-4.738000405122259e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.6524785373866537,268.15,273.15,271.5321399813046,271.59477783460625,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.4652121406449,0.0008049459039270435,0.0,0.00045284774663469584,0.0,9.546561677903038e-05,0.0,9.065645207473806e-05,0.0,9.54656089152765e-05,0.0,7.051057871539613e-05,303.15,285.15,297.62586402370266,297.85132310084623,297.6851391200664,297.21714046639437,297.89963368602247,297.65582007940645,6532.508877264607,2257.8104328140384,-0.000293102736915028,-4.738580529766793e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.6528384118870509,268.15,273.15,271.5321399813033,271.59390198727993,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.45157283964846,0.0008049952346878084,0.0,0.00045287549948494813,0.0,9.547146737714542e-05,0.0,9.06620079683839e-05,0.0,9.547145954116174e-05,0.0,7.051489994877808e-05,303.15,285.15,297.6255997888817,297.85083942897694,297.6880126513115,297.2169013240371,297.89912636716207,297.65609591207385,6532.460786698563,2257.8104328140384,-0.000293102736915028,-4.739161363499289e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.6531982863874509,268.15,273.15,271.5321399813001,271.59309295916165,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.43795259076734,0.0008050452615425455,0.0,0.00045290364394534095,0.0,9.54774005313416e-05,0.0,9.066764225921435e-05,0.0,9.547739272305164e-05,0.0,7.051928215779568e-05,303.15,285.15,297.62533652025496,297.85035814003544,297.69088936489464,297.21666943819343,297.8986208821094,297.6563748690976,6532.4163709113445,2257.8104328140384,-0.000293102736915028,-4.739750429413573e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.6535581608878641,268.15,273.15,271.53213998129775,271.59238222268505,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.4243644922368,0.0008050955209022674,0.0,0.00045293191920954274,0.0,9.548336126063398e-05,0.0,9.06733027359178e-05,0.0,9.548335347991577e-05,0.0,7.052368473367879e-05,303.15,285.15,297.62507592008734,297.84988065597355,297.69376264737565,297.2164478792156,297.8981182883696,297.6566570782043,6532.377360552828,2257.8104328140384,-0.000293102736915028,-4.7403422698214215e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.6539180353882641,268.15,273.15,271.5321399812958,271.5917208998961,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.41079254632984,0.0008051463831164876,0.0,0.0004529605336289987,0.0,9.54893934878901e-05,0.0,9.067903110876154e-05,0.0,9.548938573467946e-05,0.0,7.052814011771076e-05,303.15,285.15,297.6248166584199,297.8494050817748,297.6966342136144,297.2162315117111,297.8976171452592,297.65694092215585,6532.341067695073,2257.8104328140384,-0.000293102736915028,-4.740941246753238e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.6542779098886642,268.15,273.15,271.53213998129394,271.59105957710716,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.3972206004229,0.000805197245335463,0.0,0.00045298914805116453,0.0,9.549542571571398e-05,0.0,9.06847594821475e-05,0.0,9.549541799001442e-05,0.0,7.053259550216223e-05,303.15,285.15,297.6245573970958,297.84892950825446,297.69950577519677,297.2160151444731,297.897116002832,297.6572247655704,6532.304775002758,2257.8104328140384,-0.000293102736915028,-4.741540261582769e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.6546377843890732,268.15,273.15,271.53213998129416,271.5905958472925,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.3837375306731,0.0008052487729462455,0.0,0.0004530181368127509,0.0,9.550153685901314e-05,0.0,9.069056279528111e-05,0.0,9.55015291604842e-05,0.0,7.053710917329565e-05,303.15,285.15,297.6243105271793,297.8484689286483,297.7023314865916,297.2158209968678,297.89662849572267,297.657512087002,6532.27934882462,2257.8104328140384,-0.000293102736915028,-4.7421471511356556e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
