,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.6549976588894731,268.15,273.15,271.53213998129354,271.5901614714419,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.37026492338794,0.0008053006395172581,0.0,0.0004530473162674162,0.0,9.550768820268694e-05,0.0,9.069640428362778e-05,0.0,9.550768053128847e-05,0.0,7.054165253628647e-05,303.15,285.15,297.6240649886575,297.8480091152346,297.70515240250165,297.21562921604465,297.8961414021085,297.65779942490934,6532.255537428592,2257.8104328140384,-0.000293102736915028,-4.742758072085819e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.6553575333898731,268.15,273.15,271.53213998129297,271.5897270955913,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.3567923161028,0.000805352506097873,0.0,0.00045307649572751927,0.0,9.551383954750354e-05,0.0,9.070224577306275e-05,0.0,9.551383190323914e-05,0.0,7.054619590012152e-05,303.15,285.15,297.6238194504604,297.84754930246953,297.70797331383324,297.2154374354624,297.89565430915354,297.6580867622758,6532.231726103769,2257.8104328140384,-0.000293102736915028,-4.743369032499946e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.6557174078902731,268.15,273.15,271.53213998129235,271.5892927197407,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.3433197088177,0.0008054043726735514,0.0,0.00045310567518488086,0.0,9.551999089173861e-05,0.0,9.070808726194859e-05,0.0,9.551998327461182e-05,0.0,7.055073926352729e-05,303.15,285.15,297.623573912588,297.847089490353,297.7107942205864,297.21524565512107,297.8951672168579,297.6583740991013,6532.207914850188,2257.8104328140384,-0.000293102736915028,-4.743980032206783e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.6560772823906639,268.15,273.15,271.53213998129405,271.58902697186574,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.3299647591459,0.0008054561603400951,0.0,0.0004531348102524379,0.0,9.55261328785202e-05,0.0,9.071391986439055e-05,0.0,9.552612528809387e-05,0.0,7.055527571552543e-05,303.15,285.15,297.62333646107953,297.8466505812837,297.7129461040058,297.215064737087,297.8946987407063,297.6585393248325,6532.193378093453,2257.8104328140384,-0.000293102736915028,-4.744590141345727e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.656437156891064,268.15,273.15,271.5321399812958,271.5887613850471,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.31660992153513,0.0008055080534000204,0.0,0.00045316400461241043,0.0,9.553228736483536e-05,0.0,9.071976433669373e-05,0.0,9.553227980111157e-05,0.0,7.055982139963658e-05,303.15,285.15,297.6230990176692,297.8462116924697,297.7150973459478,297.21488382891914,297.89423028265236,297.6587044335316,6532.178850221226,2257.8104328140384,-0.000293102736915028,-4.7452015314553965e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.656797031391464,268.15,273.15,271.5321399812976,271.5884957982285,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.3032550839243,0.0008055599464647047,0.0,0.0004531931989750964,0.0,9.553844185171902e-05,0.0,9.072560880953982e-05,0.0,9.553843431470129e-05,0.0,7.056436708416782e-05,303.15,285.15,297.6228615745732,297.84577280426805,297.7172485844434,297.2147029209834,297.89376182522864,297.6588695418994,6532.164322375513,2257.8104328140384,-0.000293102736915028,-4.745812961012122e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.6571569058918646,268.15,273.15,271.5321399812987,271.58828438438076,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.28996226999925,0.0008056113857005646,0.0,0.0004532221380236313,0.0,9.554454251561217e-05,0.0,9.073140217057817e-05,0.0,9.554453500507761e-05,0.0,7.056887301520911e-05,303.15,285.15,297.6226209141349,297.8453441546721,297.71904913510656,297.21452263626963,297.8933014857368,297.658967665184,6532.152774681429,2257.8104328140384,-0.000293102736915028,-4.746419082138408e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.6575167803922646,268.15,273.15,271.53213998129957,271.58810019115117,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.2767005995962,0.0008056624564845162,0.0,0.00045325086978872177,0.0,9.55505994818363e-05,0.0,9.073715403515824e-05,0.0,9.555059199767608e-05,0.0,7.057334667129488e-05,303.15,285.15,297.62237864644663,297.8449206472879,297.7206733992484,297.2143426684874,297.8928452241219,297.65903211711844,6532.142724443146,2257.8104328140384,-0.000293102736915028,-4.747020899981709e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.6578766548926646,268.15,273.15,271.5321399813004,271.58791599792164,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.2634389291932,0.000805713527268384,0.0,0.000453279601553801,0.0,9.555665644805466e-05,0.0,9.074290589973578e-05,0.0,9.555664899027214e-05,0.0,7.057782032737657e-05,303.15,285.15,297.62213637908013,297.8444971404909,297.72229766082665,297.21416270093977,297.89238896311934,297.65909656889136,6532.132674217551,2257.8104328140384,-0.000293102736915028,-4.747622755976535e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.658236529393056,268.15,273.15,271.5321399813015,271.5877392446614,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.25018715915434,0.0008057646989840513,0.0,0.0004533083901015794,0.0,9.55627253847651e-05,0.0,9.07486691317525e-05,0.0,9.556271795332613e-05,0.0,7.058230282482097e-05,303.15,285.15,297.62189288410144,297.8440749770762,297.7238787685493,297.2139826921398,297.89193357364985,297.65915257910336,6532.123033544557,2257.8104328140384,-0.000293102736915028,-4.748225839651747e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.658596403893456,268.15,273.15,271.5321399813028,271.5875774497191,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.236955276645,0.0008058152997217658,0.0,0.00045333685742828916,0.0,9.556872660437665e-05,0.0,9.075436805791766e-05,0.0,9.556871919921631e-05,0.0,7.058673530664336e-05,303.15,285.15,297.6216469358645,297.8436555154932,297.7253730295511,297.2138026066124,297.8914799389927,297.6591916053028,6532.114216274565,2257.8104328140384,-0.000293102736915028,-4.7488222317821895e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.6589562783938583,268.15,273.15,271.532139981304,271.587455349398,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.22379815076414,0.0008058643430666003,0.0,0.0004533644485957902,0.0,9.557454311962141e-05,0.0,9.075989158412553e-05,0.0,9.557453574048372e-05,0.0,7.059103136643566e-05,303.15,285.15,297.62139869642886,297.84324950391573,297.7266231456163,297.2136266050008,297.89103700775087,297.65918699174256,6532.107586159755,2257.8104328140384,-0.000293102736915028,-4.749400303931611e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.6593161528942583,268.15,273.15,271.53213998130525,271.58735318425704,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.21067854921563,0.0008059124666791024,0.0,0.0004533915223395091,0.0,9.558025055599855e-05,0.0,9.076531152629271e-05,0.0,9.558024320275774e-05,0.0,7.05952468609411e-05,303.15,285.15,297.6211493092834,297.84285024351374,297.72775062525136,297.21345265427584,297.8905994490085,297.65916045626653,6532.10205446205,2257.8104328140384,-0.000293102736915028,-4.7499675694882954e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.6596760273946773,268.15,273.15,271.532139981305,271.5872306135425,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.19751597379434,0.0008059629026151486,0.0,0.00045341989695352517,0.0,9.558623223093106e-05,0.0,9.077099189214734e-05,0.0,9.558622490372564e-05,0.0,7.059966490711632e-05,303.15,285.15,297.62089982712894,297.842442090158,297.72900545408356,297.21327458663825,297.8901542865992,297.65915524892165,6532.09539765328,2257.8104328140384,-0.000293102736915028,-4.750562128053202e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.6600359018950773,268.15,273.15,271.53213998130474,271.5871080784586,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.18435344904026,0.0008060123355905161,0.0,0.00045344770732035734,0.0,9.559209495593639e-05,0.0,9.077655930028442e-05,0.0,9.559208765477851e-05,0.0,7.060399509728147e-05,303.15,285.15,297.62065034821967,297.84203394792456,297.7302600454488,297.2130965253698,297.88970913317445,297.65915000002747,6532.0887428113265,2257.8104328140384,-0.000293102736915028,-4.751144899587401e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.6603957763954702,268.15,273.15,271.5321399813046,271.58704193953207,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.1713331095645,0.0008060570482034458,0.0,0.000453472862099844,0.0,9.559739785249681e-05,0.0,9.078159508137866e-05,0.0,9.559739057691695e-05,0.0,7.060791180003933e-05,303.15,285.15,297.6204028312862,297.84165338268275,297.73119507960143,297.212933977626,297.8892866698444,297.65909438820813,6532.085197683104,2257.8104328140384,-0.000293102736915028,-4.751672053386215e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.6607556508958774,268.15,273.15,271.5321399813046,271.5869670406972,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.15828113096035,0.0008061033263545112,0.0,0.00045349889762218073,0.0,9.560288641986375e-05,0.0,9.078680718005045e-05,0.0,9.56028791699644e-05,0.0,7.061196563862775e-05,303.15,285.15,297.62015362384597,297.84126550850493,297.7321743534218,297.212766127602,297.88885773078374,297.65904346883167,6532.081168577633,2257.8104328140384,-0.000293102736915028,-4.7522176952060834e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.6611155253962774,268.15,273.15,271.5321399813047,271.5868854541455,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.1452074995711,0.0008061496309918791,0.0,0.0004535249480451254,0.0,9.560837812837285e-05,0.0,9.079202226169677e-05,0.0,9.560837090423483e-05,0.0,7.061602179725758e-05,303.15,285.15,297.6199034937962,297.8408728497449,297.7331888118016,297.21259499220434,297.888424623838,297.658996954277,6532.076770232506,2257.8104328140384,-0.000293102736915028,-4.752763680713732e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.6614753998966622,268.15,273.15,271.5321399813047,271.5868263657322,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.1322255794308,0.0008061928231091576,0.0,0.0004535492474220134,0.0,9.561350069616077e-05,0.0,9.07968867981273e-05,0.0,9.561349349748698e-05,0.0,7.061980530979236e-05,303.15,285.15,297.6196610630775,297.84050074416325,297.7341050275414,297.21244097679505,297.88800951798646,297.6589434659127,6532.07361398414,2257.8104328140384,-0.000293102736915028,-4.753272994576011e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.6618352743970543,268.15,273.15,271.5321399813045,271.58678528878585,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.1193099828705,0.0008062353428898865,0.0,0.00045357316855537563,0.0,9.561854352601125e-05,0.0,9.080167561328534e-05,0.0,9.561853635257274e-05,0.0,7.062352992814546e-05,303.15,285.15,297.61942306500055,297.8401428045896,297.7349370752384,297.2122979649249,297.8876065664256,297.65888149523585,6532.0714514296515,2257.8104328140384,-0.000293102736915028,-4.7537744069870725e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.6621951488974543,268.15,273.15,271.53213998130417,271.5867247451156,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.106300809381,0.0008062814464298274,0.0,0.00045359910584590686,0.0,9.562401138510173e-05,0.0,9.080686804675587e-05,0.0,9.562400423720303e-05,0.0,7.062756847166369e-05,303.15,285.15,297.6191749471128,297.83976250493305,297.73584307577147,297.21213473692967,297.88718352598056,297.65881975814557,6532.068212744237,2257.8104328140384,-0.000293102736915028,-4.754318110187619e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.6625550233978612,268.15,273.15,271.5321399813041,271.5866957620845,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.09343463605967,0.0008063192730285951,0.0,0.0004536203866814021,0.0,9.562849760936827e-05,0.0,9.081112829567429e-05,0.0,9.562849048657468e-05,0.0,7.063088198302242e-05,303.15,285.15,297.6189431258697,297.8394153836958,297.7366245722166,297.2120021837658,297.8867900175921,297.65875505662797,6532.066719786895,2257.8104328140384,-0.000293102736915028,-4.754764226912611e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.6629148978982612,268.15,273.15,271.53213998130406,271.58666950930456,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.0805808334123,0.000806356383591681,0.0,0.00045364126468840196,0.0,9.563289891270555e-05,0.0,9.081530790159324e-05,0.0,9.563289181498157e-05,0.0,7.063413277207024e-05,303.15,285.15,297.6187127147021,297.8390711330882,297.73739529701385,297.21187228438527,297.8863990644442,297.6586900987267,6532.065377849343,2257.8104328140384,-0.000293102736915028,-4.755201919352612e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.6632747723986787,268.15,273.15,271.53213998130394,271.58663186799293,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.06766443093954,0.0008063981363464213,0.0,0.00045366475430765865,0.0,9.563785077431271e-05,0.0,9.082001033112547e-05,0.0,9.563784370184147e-05,0.0,7.06377902015907e-05,303.15,285.15,297.6184729173648,297.83871056218555,297.73820204317354,297.21172600967975,297.8859929476497,297.6586208960107,6532.0634053053145,2257.8104328140384,-0.000293102736915028,-4.755694386437806e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.6636346468990636,268.15,273.15,271.5321399813039,271.5866017298846,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.0547994005434,0.0008064359086321237,0.0,0.00045368600458782504,0.0,9.564233055715458e-05,0.0,9.082426446311717e-05,0.0,9.564232350979276e-05,0.0,7.06410989553359e-05,303.15,285.15,297.6182434160231,297.8383638953028,297.73899286599817,297.2115947124759,297.885599898475,297.658558957655,6532.06184802819,2257.8104328140384,-0.000293102736915028,-4.756139927081414e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.6639945213994636,268.15,273.15,271.5321399813039,271.58659060724676,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.0420646568507,0.0008064672370642172,0.0,0.0004537036296733262,0.0,9.564604610690022e-05,0.0,9.082779286052375e-05,0.0,9.56460390842479e-05,0.0,7.064384324909797e-05,303.15,285.15,297.6180400235833,297.8380524875286,297.73974340385945,297.2115013977669,297.8852399891763,297.6585154603829,6532.06134316921,2257.8104328140384,-0.000293102736915028,-4.756509476432613e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.6643543958998771,268.15,273.15,271.5321399813039,271.58657046448064,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.0292582825592,0.0008065054897095495,0.0,0.0004537251501951688,0.0,9.565058286005473e-05,0.0,9.083210109271867e-05,0.0,9.565057586230551e-05,0.0,7.064719408090927e-05,303.15,285.15,297.617819894716,297.83772029097645,297.74050524499813,297.21138466859054,297.8848601016621,297.65845804018863,6532.060337782996,2257.8104328140384,-0.000293102736915028,-4.7569607217172914e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.664714270400266,268.15,273.15,271.5321399813039,271.58655242289797,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.01646899344445,0.0008065402495438275,0.0,0.0004537447057254969,0.0,9.565470537001117e-05,0.0,9.083601594952905e-05,0.0,9.56546983971377e-05,0.0,7.065023895410498e-05,303.15,285.15,297.61760469063665,297.8373928980541,297.7412657776191,297.2112739034161,297.8844848044388,297.658404414833,6532.059449143706,2257.8104328140384,-0.000293102736915028,-4.7573707834152914e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.6650741449006567,268.15,273.15,271.53213998130377,271.58653819939786,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,277.00369285693347,0.0008065696753679234,0.0,0.0004537612604394498,0.0,9.56581952727347e-05,0.0,9.08393300672103e-05,0.0,9.565818832473624e-05,0.0,7.0652816585754e-05,303.15,285.15,297.61739022328334,297.837067528137,297.74200766364913,297.21116539024587,297.8841109611257,297.65834835328826,6532.058774943156,2257.8104328140384,-0.000293102736915028,-4.7577179346351736e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.6654340194010694,268.15,273.15,271.53213998130366,271.5865271602129,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.990947402462,0.000806598552861634,0.0,0.0004537775066723107,0.0,9.566162014413071e-05,0.0,9.084258242948231e-05,0.0,9.566161322090688e-05,0.0,7.065534618548103e-05,303.15,285.15,297.6171848761885,297.83675135287274,297.74275065288754,297.2110680294186,297.88374606396616,297.6583001950667,6532.058275393885,2257.8104328140384,-0.000293102736915028,-4.758058629311572e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.6657938939014694,268.15,273.15,271.5321399813037,271.5865224869269,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.9782633370029,0.0008066246740253259,0.0,0.00045379220224357747,0.0,9.566471811808825e-05,0.0,9.084552436187486e-05,0.0,9.56647112194503e-05,0.0,7.065763433986465e-05,303.15,285.15,297.6169977866896,297.83645358312924,297.74349589760186,297.21099299235937,297.8833990760664,297.6582678671693,6532.058124983544,2257.8104328140384,-0.000293102736915028,-4.7583668160468404e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.6661537684018694,268.15,273.15,271.5321399813037,271.5865178136409,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.96557927154373,0.0008066507951889815,0.0,0.0004538068978148421,0.0,9.566781609204376e-05,0.0,9.084846629426685e-05,0.0,9.566780921799329e-05,0.0,7.065992249424682e-05,303.15,285.15,297.6168106974459,297.83615581379263,297.7442411412295,297.2109179554057,297.8830520886358,297.658235539302,6532.057974573187,2257.8104328140384,-0.000293102736915028,-4.7586750127627736e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.6665136429022694,268.15,273.15,271.53213998130377,271.58651314035495,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.9528952060846,0.0008066769163526003,0.0,0.0004538215933861047,0.0,9.567091406599723e-05,0.0,9.085140822665833e-05,0.0,9.567090721653586e-05,0.0,7.066221064862756e-05,303.15,285.15,297.61662360845764,297.83585804486296,297.7449863837705,297.2108429185576,297.88270510167433,297.6582032114647,6532.0578241628455,2257.8104328140384,-0.000293102736915028,-4.758983219459369e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.6668735174026924,268.15,273.15,271.53213998130377,271.58651136564623,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.9402413503306,0.0008067016566905518,0.0,0.0004538355121300319,0.0,9.567384827574338e-05,0.0,9.085419464451685e-05,0.0,9.567384145077878e-05,0.0,7.066437784731713e-05,303.15,285.15,297.6164478738234,297.83556962850724,297.7457370281045,297.21078015643343,297.8823672902812,297.65818039542995,6532.057840609778,2257.8104328140384,-0.000293102736915028,-4.759275143131501e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.6672333919030924,268.15,273.15,271.53213998130377,271.5865095959487,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.927587543497,0.0008067253495639054,0.0,0.0004538488415896615,0.0,9.567665825744753e-05,0.0,9.085686309243057e-05,0.0,9.567665145698984e-05,0.0,7.066645329159885e-05,303.15,285.15,297.6162721599239,297.83528123057533,297.7464876783897,297.21071741737023,297.8820294970131,297.65815759665446,6532.057857339481,2257.8104328140384,-0.000293102736915028,-4.75955471592056e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.6675932664035014,268.15,273.15,271.53213998130377,271.5865167377425,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.9150855975368,0.0008067398310248651,0.0,0.00045385698887264814,0.0,9.567837577606004e-05,0.0,9.085849411058267e-05,0.0,9.567836899966714e-05,0.0,7.066772184634056e-05,303.15,285.15,297.61615733451544,297.8350495374742,297.7472744110436,297.2107224664343,297.8817493692607,297.65819062374567,6532.058367813365,2257.8104328140384,-0.000293102736915028,-4.759725601632053e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.6679531409038917,268.15,273.15,271.53213998130377,271.5865210767972,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.9025280877746,0.0008067607973770539,0.0,0.00045386878443886376,0.0,9.568086239536822e-05,0.0,9.08608554854781e-05,0.0,9.56808556431767e-05,0.0,7.066955845624252e-05,303.15,285.15,297.6160187826489,297.8347959786226,297.74804801439603,297.21070140390026,297.88144676828443,297.65820218957043,6532.058722016313,2257.8104328140384,-0.000293102736915028,-4.7599730137200705e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.6683130154042758,268.15,273.15,271.53213998130377,271.58652608973085,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.8899849845194,0.0008067783840892627,0.0,0.00045387867868114444,0.0,9.56829481933419e-05,0.0,9.08628362307217e-05,0.0,9.568294146533212e-05,0.0,7.067109902087191e-05,303.15,285.15,297.61588729853133,297.834548006131,297.748825994002,297.21068747114583,297.8811498882679,297.6582197316156,6532.059113694714,2257.8104328140384,-0.000293102736915028,-4.760180550574902e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.6686728899046758,268.15,273.15,271.53213998130377,271.58653531709524,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.8775271703657,0.0008067880068531131,0.0,0.0004538840925485305,0.0,9.568408947603929e-05,0.0,9.086392004121686e-05,0.0,9.568408277198702e-05,0.0,7.067194196972468e-05,303.15,285.15,297.61579396608397,297.834333377872,297.7496260313133,297.2107142602557,297.88088723070115,297.6582709732453,6532.059740121722,2257.8104328140384,-0.000293102736915028,-4.7602941113581974e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.669032764405066,268.15,273.15,271.53213998130377,271.5865438775392,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.86505454398525,0.0008068005217293253,0.0,0.00045389113346612356,0.0,9.568557375994995e-05,0.0,9.086532957398451e-05,0.0,9.568556707988219e-05,0.0,7.0673038258106e-05,303.15,285.15,297.61569356470875,297.83411256555553,297.75042213435313,297.2107334389649,297.880618134085,297.65831596753344,6532.060328035699,2257.8104328140384,-0.000293102736915028,-4.7604418028655245e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.6693926389054634,268.15,273.15,271.53213998130377,271.5865512714079,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.852557085585,0.000806815174872856,0.0,0.00045389937733527334,0.0,9.568731164007054e-05,0.0,9.086697992790628e-05,0.0,9.568730498405501e-05,0.0,7.067432185178742e-05,303.15,285.15,297.6155814691611,297.83388143167934,297.75121202699415,297.21073992462595,297.88033828495026,297.65835062748215,6532.060848356983,2257.8104328140384,-0.000293102736915028,-4.760614730540144e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.6697525134058634,268.15,273.15,271.53213998130377,271.5865636001188,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.84020173878,0.0008068170425908908,0.0,0.0004539004283508517,0.0,9.568753318278627e-05,0.0,9.086719033082437e-05,0.0,9.568752655044902e-05,0.0,7.0674485483809e-05,303.15,285.15,297.61554158498154,297.8337107962829,297.752050924482,297.2108211137281,297.8801212993102,297.65844914375697,6532.061647194545,2257.8104328140384,-0.000293102736915028,-4.760636777826711e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.6701123879062634,268.15,273.15,271.53213998130377,271.58657592882963,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.8278463919751,0.0008068189103186158,0.0,0.0004539014793718831,0.0,9.568775472665141e-05,0.0,9.086740073483404e-05,0.0,9.568774811799256e-05,0.0,7.067464911667956e-05,303.15,285.15,297.61550170085735,297.83354016112094,297.7528898207708,297.21090230271284,297.87990431396764,297.6585476598859,6532.062446032186,2257.8104328140384,-0.000293102736915028,-4.760658825278714e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.6704722624066516,268.15,273.15,271.5321399813038,271.5865863131037,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.81542769899596,0.0008068306789999258,0.0,0.00045390810049203656,0.0,9.568915051252052e-05,0.0,9.086872622756955e-05,0.0,9.568914392767235e-05,0.0,7.067568004069925e-05,303.15,285.15,297.6154276174062,297.83334119269534,297.7537055701149,297.2109478900681,297.87965759196726,297.6586159724504,6532.0631353377275,2257.8104328140384,-0.000293102736915028,-4.760797716301087e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.670832136907025,268.15,273.15,271.5321399813038,271.5865989120447,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.8030849983155,0.0008068297925370847,0.0,0.00045390760205541776,0.0,9.568904541258419e-05,0.0,9.086862644270775e-05,0.0,9.568903885139523e-05,0.0,7.067560241557044e-05,303.15,285.15,297.615396053317,297.8331760796617,297.75455113944594,297.21103669092975,297.8794463059073,297.6587212538523,6532.063949521429,2257.8104328140384,-0.000293102736915028,-4.760787261054774e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.671192011407425,268.15,273.15,271.5321399813038,271.58661154697285,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7907327680531,0.0008068278244809815,0.0,0.00045390649513495676,0.0,9.568881203708618e-05,0.0,9.086840484430482e-05,0.0,9.568880549959614e-05,0.0,7.067543004655148e-05,303.15,285.15,297.615358022853,297.8330058203057,297.75539061609504,297.2111194315745,297.87922948432754,297.65882067503117,6532.064767575288,2257.8104328140384,-0.000293102736915028,-4.760764041648437e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.6715518859078254,268.15,273.15,271.53213998130377,271.58662548796457,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7784578148164,0.0008068210517324586,0.0,0.0004539026851772627,0.0,9.568800882989933e-05,0.0,9.086764211975609e-05,0.0,9.568800231589003e-05,0.0,7.067483680177687e-05,303.15,285.15,297.61536786852076,297.832872286779,297.75626723245813,297.21124886307445,297.8790514699432,297.6589615441551,6532.065652614375,2257.8104328140384,-0.000293102736915028,-4.760684121085639e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.6719117604082255,268.15,273.15,271.5321399813037,271.5866400845448,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7662216360805,0.0008068117633132618,0.0,0.0004538974599466789,0.0,9.56869072667205e-05,0.0,9.086659606904526e-05,0.0,9.568690077608287e-05,0.0,7.067402319227732e-05,303.15,285.15,297.6154017358194,297.8327571805231,297.7571624815323,297.21140172212296,297.87889292707007,297.6591232094136,6532.066571280311,2257.8104328140384,-0.000293102736915028,-4.7605745136102635e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.6722716349086255,268.15,273.15,271.5321399813037,271.586654681125,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7539854573445,0.0008068024748940771,0.0,0.0004538922347160957,0.0,9.568580570354233e-05,0.0,9.086555001833461e-05,0.0,9.568579923627584e-05,0.0,7.067320958277821e-05,303.15,285.15,297.61543560307064,297.83264207442596,297.7580577293313,297.2115545809489,297.8787343844155,297.65928487443847,6532.067489946329,2257.8104328140384,-0.000293102736915028,-4.760464907396689e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.6726315094090236,268.15,273.15,271.5321399813037,271.5866692051742,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7417428567926,0.0008067978445623862,0.0,0.00045388963004088314,0.0,9.568525658414541e-05,0.0,9.086502858158719e-05,0.0,9.568525014023371e-05,0.0,7.067280400637198e-05,303.15,285.15,297.61546528637047,297.83252375375963,297.75895003619615,297.2117031695426,297.87857239709257,297.6594429285923,6532.068406482281,2257.8104328140384,-0.000293102736915028,-4.7604102715469864e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.6729913839094087,268.15,273.15,271.5321399813037,271.5866841108662,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7295217431717,0.0008067835342751261,0.0,0.0004538815795981559,0.0,9.568355943316684e-05,0.0,9.086341694628567e-05,0.0,9.56835530126166e-05,0.0,7.0671550497753e-05,303.15,285.15,297.6155191184034,297.8324178653012,297.7598567649005,297.2118737377996,297.8784243267959,297.6596183626402,6532.069347275111,2257.8104328140384,-0.000293102736915028,-4.7602414059153636e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.6733512584098087,268.15,273.15,271.5321399813037,271.58670000789147,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7173652798804,0.0008067440498024908,0.0,0.00045385936661308774,0.0,9.567887665239982e-05,0.0,9.085897008470625e-05,0.0,9.567887025519756e-05,0.0,7.066809181314824e-05,303.15,285.15,297.61563417019727,297.83234747048346,297.7608017024959,297.2121017618233,297.87831541541726,297.65984010408346,6532.070341731899,2257.8104328140384,-0.000293102736915028,-4.759775482267803e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.6737111329102087,268.15,273.15,271.53213998130377,271.5867159049168,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7052088165891,0.0008067045653202124,0.0,0.00045383715362256986,0.0,9.567419387048617e-05,0.0,9.085452322203602e-05,0.0,9.567418749662966e-05,0.0,7.066463312769647e-05,303.15,285.15,297.6157492218297,297.83227707576316,297.7617466387457,297.21232978551353,297.8782065041895,297.66006184520836,6532.071336188826,2257.8104328140384,-0.000293102736915028,-4.7593095813091446e-08,298.7519115082117,298.6724540714526,298.3263625479071,299.3944771744595,298.967015252471,8789.881769002865,8252.310350721858,0.6696788693196283,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,-1.0,1.0,5.0,0.6737111329102087,268.15,273.15,271.53213998130377,271.5867159049168,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.7052088165891,0.0008067045653202124,0.0,0.00045383715362256986,0.0,9.567419387048617e-05,0.0,9.085452322203602e-05,0.0,9.567418749662966e-05,0.0,7.066463312769647e-05,303.15,285.15,297.6157492218297,297.83227707576316,297.7617466387457,297.21232978551353,297.8782065041895,297.66006184520836,6532.071336188826,2257.8104328140384,-0.000293102736915028,-4.7593095813091446e-08,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,-1.0,1.0,5.0,0.6740710074106098,268.15,273.15,271.5321399813039,271.58673167057,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.6930546255928,0.0008066947287892432,0.0,0.00045383162002555474,0.0,9.567302730031816e-05,0.0,9.085341543888244e-05,0.0,9.567302094956479e-05,0.0,7.06637715042414e-05,303.15,285.15,297.61588229687493,297.8322100058554,297.76269674513367,297.21257238643346,297.8781022868856,297.66029274423664,6532.0723210130855,2257.8104328140384,-0.000293102736915028,-4.7591935222727885e-08,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,1.0,-1.0,1.0,5.0,0.6744308819110097,268.15,273.15,271.5321399813038,271.5867475914045,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.68092546806486,0.0008065575764675717,0.0,0.00045375446089651345,0.0,9.565676122817938e-05,0.0,9.083796880421373e-05,0.0,9.565675490144713e-05,0.0,7.065175744014936e-05,303.15,285.15,297.6160693880251,297.83215928890246,297.7636653529693,297.21286379041396,297.8780173464001,297.6605550333422,6532.073306059156,2257.8104328140384,-0.000293102736915028,-4.757575362300823e-08,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,-1.0,1.0,5.0,0.6747907564114148,268.15,273.15,271.5321399813038,271.5867615821719,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,276.6688728377652,0.0008063145808604497,0.0,0.0004536177562407517,0.0,9.562794226100038e-05,0.0,9.08106016372829e-05,0.0,9.562793595887659e-05,0.0,7.063047185060021e-05,303.15,285.15,297.6165605646205,297.8322034931865,297.76447962109756,297.2134398467018,297.878056344514,297.6609479740241,6532.07414950005,2257.8104328140384,-0.000293102736915028,-4.75470910596097e-08,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.675148536795876,283.15,283.15,272.1022693021804,272.06185562552434,3.9682539682539675,1.6572752958901713,122092.34488498897,291.1499999999999,274.72795139560185,0.5528474223792973,0.6745,0.3110316566665191,0.1421925,0.06556911825950698,0.13502943750000002,0.06226601891509814,0.1421925,0.06556911614637469,0.10502289583333334,0.04842912713421626,297.15,293.15,297.5975730689072,297.8106202952039,297.73313952796184,297.19284040766377,297.8529110199936,297.63741686394604,0.0,2253.136680842598,402.2260480799232,9.397871011333686,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.6753522370118233,283.15,283.15,272.8341656726419,275.19828722684963,3.9682539682539675,1.5777318844070636,110653.59447998623,291.1499999999999,272.91824080684796,0.5855995727785379,0.6745,0.3294594788528388,0.1421925,0.06945391707173558,0.13502943750000002,0.06595511952255713,0.1421925,0.06945391689663793,0.10502289583333334,0.05129842640397099,297.15,293.15,297.5254785977318,297.7377487726948,297.6216285336787,297.1212862118372,297.7694520965359,297.5551188424957,0.0,2253.3245417590388,346.8704048651526,12.41290490226437,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.6753759446705055,283.15,283.15,273.78831705495793,277.0304078990463,3.9682539682539675,1.5105665024432762,101432.8950578433,291.1499999999999,274.8128127189044,0.6347836841014343,0.6745,0.3571318558986527,0.1421925,0.07528757809944107,0.13502943750000002,0.07149490528685053,0.1421925,0.07528757808727825,0.10502289583333334,0.05560714856398635,297.15,293.15,297.4572871280738,297.66820660246725,297.4926518255781,297.05233500664406,297.6916108153995,297.4724182756326,0.0,1509.9521949772181,304.2764930464287,15.330254334035313,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.6753759446583402,283.15,283.15,275.2426167634487,278.5751806227293,3.9682539682539675,1.4536538429468446,93933.6337644094,291.1499999999999,276.8512027206814,0.6836520667240973,0.6745,0.3846266724870522,0.1421925,0.08108380745450401,0.13502943750000002,0.07699914489764138,0.1421925,0.08108380745384013,0.10502289583333334,0.05988822380968859,297.15,293.15,297.3686885825165,297.60098745946334,297.38264868398227,296.9854952932327,297.61726130176123,297.39101626419125,0.0,1510.0943495496085,271.02963857014197,18.643458278125873,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.6753759446339824,283.15,283.15,276.68814616483775,280.10371619516485,3.9682539682539675,1.405002209956126,87751.21457106998,291.1499999999999,278.64754063206254,0.7321808268436338,0.6745,0.411930594293571,0.1421925,0.08683979396451658,0.13502943750000002,0.08246516891994043,0.1421925,0.08683979396454942,0.10502289583333334,0.06413957582659996,297.15,293.15,297.2892186065658,297.53565658231327,297.28846334259515,296.9204922964253,297.5454583610437,297.31585783778866,0.0,1510.2184499445996,244.5994162106797,22.37041215677577,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
