,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.6753759445974521,283.15,283.15,278.1092948172913,281.5453070681392,3.9682539682539675,1.363379427888433,82629.01864180877,291.1499999999999,280.3154783699029,0.7804854234735118,0.6745,0.4391085820560806,0.1421925,0.09256923210379071,0.13502943750000002,0.08790598196657522,0.1421925,0.0925692321037943,0.10502289583333334,0.06837131930733406,297.15,293.15,297.2190750889795,297.4727740696153,297.2093842029961,296.85797056228154,297.4769152104585,297.24722382686616,0.0,1510.3265086939052,223.3951786240209,26.527373425026802,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.675375944549019,283.15,283.15,279.4890841367271,282.90468203680103,3.9682539682539675,1.3276403834183952,78353.79386369017,291.1499999999999,281.89037065008233,0.8284398414144754,0.6745,0.46608973465257497,0.1421925,0.09825717508463552,0.13502943750000002,0.0933073902070593,0.1421925,0.09825717508463494,0.10502289583333334,0.07257241460549091,297.15,293.15,297.1582836031358,297.4134341121824,297.1449036480119,296.7990869328837,297.41284078399883,297.18570981604256,0.0,1510.4206812933082,206.19320668638264,31.12835143427874,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.6753759444889628,283.15,283.15,280.8320460869241,284.23905641486454,3.9682539682539675,1.2969196921793322,74769.64018186094,291.1499999999999,283.3601155904827,0.8763109649185418,0.6745,0.4930242128628084,0.1421925,0.10393527855818369,0.13502943750000002,0.09869945461341036,0.1421925,0.10393527855818369,0.10502289583333334,0.07676624247709696,297.15,293.15,297.10678129301226,297.36722073638396,297.0934685506601,296.7537732949892,297.36423455037516,297.13709568508415,0.0,1510.502656118672,192.12919032864838,36.185341542058175,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.6753759444175123,283.15,283.15,282.1175207151991,285.4031498997635,3.9682539682539675,1.2704778411366344,71751.8843662591,291.1499999999999,284.6784731550521,0.9273541734408055,0.6745,0.5217429125406567,0.1421925,0.10998951681458462,0.13502943750000002,0.10444870570789673,0.1421925,0.10998951681458462,0.10502289583333334,0.0812378822172531,297.15,293.15,297.06416464750976,297.3297659297337,297.05273358673867,296.71784192051047,297.3256043469276,297.098022086284,0.0,1510.573972599067,180.54649821374045,41.73124068615223,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.6753743437784718,283.15,283.15,283.16118587011,286.4795034712619,3.9682539682539675,1.2476085360695781,69191.98606048088,291.1499999999999,285.829232208014,0.9799784153514045,0.6745,0.5513502388229777,0.1421925,0.11623108796714053,0.13502943750000002,0.11037585265197454,0.1421925,0.11623108796714053,0.10502289583333334,0.08584788539598019,297.15,293.15,297.02908514006185,297.2994518996549,297.0205694212223,296.68984988827367,297.2949353156873,297.06677833298,0.0,1643.752148316427,170.9105570519219,47.81731181047536,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.6753111672197871,283.15,283.15,283.150892186915,287.31874650611144,3.9682539682539675,1.2277337813300646,67005.0495957213,291.1499999999999,286.7278639697902,1.0320415369556994,0.6745,0.5806418494928028,0.1421925,0.12240610257080116,0.13502943750000002,0.116239795887283,0.1421925,0.12240610257080116,0.10502289583333334,0.09040873013455311,297.15,293.15,297.00023475288555,297.274832508548,296.9949731322656,296.66846251394384,297.2704750548136,297.04179559249127,0.0,2199.612502696716,162.81879533103893,54.44121697284266,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.6751964876930909,283.15,283.15,283.1501851040156,287.69764445234335,3.9682539682539675,1.2104841438484424,65135.4370497177,291.1499999999999,287.1779244796724,1.0834643652915168,0.6745,0.6095732245801525,0.1421925,0.12850517529446012,0.13502943750000002,0.1220316228763804,0.1421925,0.12850517529446012,0.10502289583333334,0.09491348445940666,297.15,293.15,296.9748976488843,297.25316767237575,296.9718835406054,296.6510392345925,297.2489840462246,297.01999442853656,0.0,2394.5422868869177,156.00531748894093,61.62349695015231,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.6750592091929629,283.15,283.15,283.15005013026365,287.9236853652366,3.9682539682539675,1.1954929871349158,63532.09655748599,291.1499999999999,287.40980011613334,1.134351455315401,0.6745,0.6382032093946065,0.1421925,0.13454071141859536,0.13502943750000002,0.12776311397368154,0.1421925,0.13454071141859536,0.10502289583333334,0.09937131086841869,297.15,293.15,296.9508745644245,297.2323154168488,296.94829370395195,296.6355528340798,297.228029307303,296.9990131653216,0.0,2476.4099300547587,150.23981314096977,69.3827445066153,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.6749112075968089,283.15,283.15,283.15006938348637,288.1084273597871,3.9682539682539675,1.1824537473533743,62153.765584026114,291.1499999999999,287.579677351996,1.1846446427754584,0.6745,0.6664991308225403,0.1421925,0.14050582306817502,0.13502943750000002,0.13342772828644386,0.1421925,0.14050582306817502,0.10502289583333334,0.10377712200056731,297.15,293.15,296.9274827963623,297.21166592742077,296.92355315773807,296.62153818366426,297.2069916210405,296.9782463372452,0.0,2519.5248492628593,145.34142478475522,77.7357170035949,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.6747571125111214,283.15,283.15,283.1500445576341,288.259314359906,3.9682539682539675,1.171093813698148,60965.269115445495,291.1499999999999,287.7232609390405,1.2003402454434728,0.6745,0.6753422222594031,0.1421925,0.14237005031670888,0.13502943750000002,0.13519804357551843,0.1421925,0.1423700503167089,0.10502289583333334,0.10515403389206991,297.15,293.15,296.9053535552624,297.19193553524616,296.89880647313856,296.609640191497,297.18679126320274,296.9585054036694,0.0,2545.1268117630975,141.16121502560947,86.31593955630504,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.6745993118322872,283.15,283.15,283.1500155943036,288.31688942353145,3.9682539682539675,1.1611874308032792,59938.210685796395,291.1499999999999,287.78964290491035,1.201464958156238,0.6745,0.6760026080410736,0.1421925,0.142509267374174,0.13502943750000002,0.13533024746081418,0.1421925,0.142509267374174,0.10502289583333334,0.10525685913618883,297.15,293.15,296.8868940995393,297.17561833302005,296.87726666251916,296.601701364667,297.1703235420339,296.9423608003559,0.0,2558.2751557087627,137.58161207513945,93.95317354290309,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.6744397763834816,283.15,283.15,283.150012115095,288.3797683410421,3.9682539682539675,1.15254416100507,59049.23441684345,291.1499999999999,287.8398746854019,1.202099246932861,0.6745,0.6763668967023764,0.1421925,0.14258606369066368,0.13502943750000002,0.13540317510058192,0.1421925,0.14258606369066368,0.10502289583333334,0.10531358063378594,297.15,293.15,296.8696392179302,297.16018388488715,296.85590639617186,296.59601685533664,297.1546173379414,296.92727273845344,0.0,2564.371229092251,134.50802623006803,102.36043575672811,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.6742792162186854,283.15,283.15,283.15000358063674,288.41439600314936,3.9682539682539675,1.1450379135604796,58282.59166727791,291.1499999999999,287.87847446717444,1.2032923536159192,0.6745,0.6770660075189167,0.1421925,0.14273344443904157,0.13502943750000002,0.13554313142424032,0.1421925,0.14273344443904157,0.10502289583333334,0.10542243555218693,297.15,293.15,296.85512153191036,297.1472262597908,296.8371438586991,296.59368910218524,297.14158089909097,296.9149523303353,0.0,2567.817867909534,131.87599277155485,109.53828774385245,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.6741183471015727,283.15,283.15,283.14999999410156,288.43881573929497,3.9682539682539675,1.1384358023556442,57612.43248299754,291.1499999999999,287.9000187053452,1.2042094836188606,0.6745,0.6776012194627089,0.1421925,0.1428462733853984,0.13502943750000002,0.13565027652092462,0.1421925,0.1428462733853984,0.10502289583333334,0.10550577062738584,297.15,293.15,296.8423079018324,297.13572465961414,296.81991140387254,296.5924077797854,297.13001825268975,296.9040739995589,0.0,2568.779278888581,129.58940405532414,116.71261800547816,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.6739573957882284,283.15,283.15,283.1499995076267,288.46212013007795,3.9682539682539675,1.1326563727211199,57028.96203697752,291.1499999999999,287.920827142208,1.205083195154936,0.6745,0.6781110907642929,0.1421925,0.1429537602275785,0.13502943750000002,0.13575234862626231,0.1421925,0.1429537602275785,0.10502289583333334,0.10558516004264847,297.15,293.15,296.83099898333023,297.12551495817013,296.8042005757099,296.5908626884832,297.1197584310667,296.89426712735207,0.0,2568.856787751123,127.60944699900823,123.5586848459699,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.6737964440071543,283.15,283.15,283.1499998396964,288.48359205562036,3.9682539682539675,1.1276288045791105,56523.81207555765,291.1499999999999,287.94094012659946,1.205826961679513,0.6745,0.6785456943771814,0.1421925,0.1430453797594179,0.13502943750000002,0.13583935274988546,0.1421925,0.1430453797594179,0.10502289583333334,0.10565282991657757,297.15,293.15,296.8210633836854,297.1164994372587,296.79004455170315,296.5890307946719,297.1106993400845,296.8854675014808,0.0,2568.7778006492576,125.90346244712012,129.39417296098605,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.6736355101020273,283.15,283.15,283.1499999882251,288.50259590343853,3.9682539682539675,1.123211679674465,56081.85151106119,291.1499999999999,287.9584469758731,1.206383638111659,0.6745,0.6788709904655308,0.1421925,0.14311395598483317,0.13502943750000002,0.13590447439233286,0.1421925,0.14311395598483317,0.10502289583333334,0.10570348008292556,297.15,293.15,296.81223732770866,297.1084616975647,296.7773005642233,296.587036318839,297.1026190832753,296.8775309983222,0.0,2568.742983633878,124.41714918989032,133.75913578266812,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.6734745935771409,283.15,283.15,283.1499999539474,288.51899362610243,3.9682539682539675,1.1193878885219442,55700.65842078539,291.1499999999999,287.9731476385103,1.206805137821176,0.6745,0.6791172709841706,0.1421925,0.14316587480269335,0.13502943750000002,0.1359537777576392,0.1421925,0.14316587480269335,0.10502289583333334,0.1057418271448305,297.15,293.15,296.80447861167175,297.1013723625935,296.76602400430943,296.5849434669545,297.0954841674321,296.8704605225923,0.0,2568.7387551021857,123.13991506580842,137.06298072175184,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.6733136890161895,283.15,283.15,283.149999949799,288.5335183557903,3.9682539682539675,1.1160288193865928,55366.86593434063,291.1499999999999,287.9858796323743,1.207113857912907,0.6745,0.6792977644997514,0.1421925,0.14320392494978637,0.13502943750000002,0.13598991109771524,0.1421925,0.14320392494978637,0.10502289583333334,0.10576993085377855,297.15,293.15,296.7975456812242,297.0950226365304,296.75598692831437,296.58282920875627,297.0890825047814,296.86409339192136,0.0,2568.725190425578,122.02510355438932,139.48568935642274,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.6731527953816188,283.15,283.15,283.1499999791266,288.54639203564597,3.9682539682539675,1.1131034338586334,55076.986059009854,291.1499999999999,287.996787143909,1.2073064833669573,0.6745,0.6794104845087477,0.1421925,0.14322768764790228,0.13502943750000002,0.13601247673064298,0.1421925,0.14322768764790228,0.10502289583333334,0.10578748190161119,297.15,293.15,296.79137828148333,297.0893612972187,296.74716771060986,296.58072469506095,297.0833611521773,296.85839862731007,0.0,2568.7192704532954,121.05968914661257,140.99881534687864,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.6729919076851486,283.15,283.15,283.150000017689,288.5580456499152,3.9682539682539675,1.110502344888161,54819.88011147594,291.1499999999999,288.0063153682637,1.20740630768711,0.6745,0.6794690288107579,0.1421925,0.14324002947245912,0.13502943750000002,0.13602419682577901,0.1421925,0.14324002947245912,0.10502289583333334,0.10579659753116148,297.15,293.15,296.7857801383135,297.08421357668783,296.73932264364555,296.5786462482558,297.07814610897486,296.85322174317554,0.0,2568.727407905784,120.20555908130852,141.78358549356093,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.6728310213157196,283.15,283.15,283.15000006204224,288.5685623765508,3.9682539682539675,1.1082046411785262,54593.26279220672,291.1499999999999,288.014524429611,1.2074138257154765,0.6745,0.679473678444307,0.1421925,0.14324100966966952,0.13502943750000002,0.13602512764476007,0.1421925,0.14324100966966952,0.10502289583333334,0.10579732150148007,297.15,293.15,296.78071320321305,297.079545551076,296.73258293965836,296.5766164724682,297.0734031206506,296.84857225741325,0.0,2568.754300765457,119.4543826266833,141.84417627433353,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.6726701349987522,283.15,283.15,283.15000012402027,288.5779513085729,3.9682539682539675,1.106219664371953,54397.86691417848,291.1499999999999,288.0214161409109,1.2073368227257688,0.6745,0.6794289315113006,0.1421925,0.14323157649209872,0.13502943750000002,0.13601616967115931,0.1421925,0.14323157649209872,0.10502289583333334,0.10579035418867946,297.15,293.15,296.7761952248048,297.07537334168074,296.72704338913843,296.5746489059074,297.0691477562193,296.84448172355013,0.0,2568.8043781865363,118.80795398501621,141.24639527605166,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.6725092405200765,283.15,283.15,283.1500001907293,288.5865731996803,3.9682539682539675,1.1044592287780577,54224.867382594326,291.1499999999999,288.0274025670857,1.2071925007046158,0.6745,0.6793449110800535,0.1421925,0.1432138640011127,0.13502943750000002,0.13599934946127082,0.1421925,0.1432138640011127,0.10502289583333334,0.10577727180321064,297.15,293.15,296.7720718359103,297.07155641405024,296.72260096946377,296.57275161476645,297.06524121050245,296.8408444089386,0.0,2568.8822836205745,118.23659253899801,140.12165098944243,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.6723483294331991,283.15,283.15,283.1500002749122,288.5945555605643,3.9682539682539675,1.1029113185966866,54072.980551266635,291.1499999999999,288.0325366329059,1.2069783270828816,0.6745,0.6792201095238432,0.1421925,0.14318755437134034,0.13502943750000002,0.13597436520043432,0.1421925,0.14318755437134034,0.10502289583333334,0.10575783960033783,297.15,293.15,296.7683262909276,297.06807894178604,296.71922513531416,296.5709328963751,297.06166809589905,296.8376462720604,0.0,2568.9962225328873,117.73571433044098,138.45617757653253,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.6721873929795494,283.15,283.15,283.1500003983893,288.6020412600989,3.9682539682539675,1.101573884778264,53941.91800221859,291.1499999999999,288.03713050107126,1.2067764824377258,0.6745,0.6791021131768051,0.1421925,0.14316267935936672,0.13502943750000002,0.1359507432873615,0.1421925,0.14316267935936672,0.10502289583333334,0.10573946700128119,297.15,293.15,296.7649574504895,297.06493914162843,296.71699956872556,296.5691970961689,297.0584267346247,296.83490399832743,0.0,2569.160207334179,117.30407656028086,136.89720851456212,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.6720264199637086,283.15,283.15,283.150000572314,288.6093865356652,3.9682539682539675,1.100403275433711,53827.33401824592,291.1499999999999,288.04198974509654,1.2066411163303532,0.6745,0.6790230038229748,0.1421925,0.1431460021810205,0.13502943750000002,0.13593490623539903,0.1421925,0.1431460021810205,0.10502289583333334,0.10572714929419925,297.15,293.15,296.76189015280636,297.06206834285337,296.71584393428543,296.56753211269165,297.0554497858552,296.8325568656984,0.0,2569.3949637180103,116.92714054243305,135.8763445820861,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.6718653980540662,283.15,283.15,283.150000742271,288.6166408503579,3.9682539682539675,1.0993642095904188,53725.7281085088,291.1499999999999,288.0469941385102,1.2065161469276544,0.6745,0.6789500591170459,0.1421925,0.1431306245826546,0.13502943750000002,0.13592030329602145,0.1421925,0.1431306245826546,0.10502289583333334,0.10571579145246114,297.15,293.15,296.7590647147747,297.05941246761887,296.71574740719694,296.56592462153696,297.05268477296045,296.8305667968176,0.0,2569.7028815023186,116.59323452816098,134.9449478290362,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.6717043067185284,283.15,283.15,283.1500008461531,288.6235023902634,3.9682539682539675,1.098452291824826,53636.63456593099,291.1499999999999,288.05185606692396,1.2064002716388964,0.6745,0.678882420027195,0.1421925,0.14311636547029938,0.13502943750000002,0.13590676249801467,0.1421925,0.14311636547029938,0.10502289583333334,0.1057052597206781,297.15,293.15,296.75646095677456,297.0548678199764,296.7171089108339,296.564371280293,297.05012484517175,296.82858676261,0.0,2570.058773511355,116.30070883903586,134.08499636984823,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.6715431358723941,283.15,283.15,283.1500008483604,288.6298203535414,3.9682539682539675,1.097670278550058,53560.29146043374,291.1499999999999,288.0564892866853,1.2062952759252437,0.6745,0.6788211203995492,0.1421925,0.1431034427908271,0.13502943750000002,0.13589449080900062,0.1421925,0.1431034427908271,0.10502289583333334,0.10569571507366717,297.15,293.15,296.7540792406504,297.04757965367054,296.7200715713043,296.56287420343745,297.0477737558406,296.8264756849806,0.0,2570.4544819184466,116.05024162480537,133.30035552234986,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.6713819015325638,283.15,283.15,283.15000074138845,288.6353147623897,3.9682539682539675,1.0969706554259673,53492.037673512124,291.1499999999999,288.0606300994738,1.2061987453404845,0.6745,0.678764758669246,0.1421925,0.1430915610779492,0.13502943750000002,0.13588320764704456,0.1421925,0.1430915610779492,0.10502289583333334,0.10568693928103465,297.15,293.15,296.75181276710583,297.0376703419949,296.7247716619654,296.56140995486317,297.0455501036205,296.82424296590995,0.0,2570.8208005870497,115.82646584423232,132.5680569108058,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.6712206089579404,283.15,283.15,283.1500005500482,288.6397839926078,3.9682539682539675,1.0963496433671909,53431.48947684368,291.1499999999999,288.0640908699939,1.2061110757532636,0.6745,0.6787135685022,0.1421925,0.14308076959117727,0.13502943750000002,0.13587295979017022,0.1421925,0.14308076959117727,0.10502289583333334,0.10567896872568795,297.15,293.15,296.74964031229615,297.02603713395587,296.7318283481043,296.5599739953464,297.04344108181715,296.822184174304,0.0,2571.1181457068665,115.6280736124173,131.88754413901447,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.6710592612867902,283.15,283.15,283.15000032641325,288.6429393169973,3.9682539682539675,1.0958213962751855,53380.01277984952,291.1499999999999,288.0666051280022,1.2060343305094843,0.6745,0.678668753938945,0.1421925,0.14307132215635793,0.13502943750000002,0.1358639882775414,0.1421925,0.14307132215635793,0.10502289583333334,0.1056719908825322,297.15,293.15,296.7475594084835,297.0133560893923,296.7427389794946,296.5585717939723,297.0414579116131,296.8207368365912,0.0,2571.295953473025,115.4594939320739,131.27071273848358,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.6708978944906352,283.15,283.15,283.1500001141101,288.6452420443516,3.9682539682539675,1.095351076665527,53334.20188536827,291.1499999999999,288.06849274000615,1.2059653559879444,0.6745,0.6786284728386156,0.1421925,0.14306283042862095,0.13502943750000002,0.13585592432747562,0.1421925,0.14306283042862095,0.10502289583333334,0.10566571892136994,297.15,293.15,296.745517861063,297.0008076845143,296.756659071088,296.55719131365856,297.03954407659825,296.81994400138444,0.0,2571.383007156861,115.30953776076605,130.69653865881904,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.6707365214813089,283.15,283.15,283.1499999311978,288.6467913221477,3.9682539682539675,1.0949349304405853,53293.68408041273,291.1499999999999,288.069817779802,1.2059032869560435,0.6745,0.6785922249559083,0.1421925,0.14305518895039732,0.13502943750000002,0.13584866779491445,0.1421925,0.14305518895039732,0.10502289583333334,0.10566007495160012,297.15,293.15,296.7435183117533,296.98878554838547,296.77103553121236,296.555836263827,297.03769204230457,296.81937353949655,0.0,2571.3854560207214,115.17696180692965,130.1636774495677,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.6705751597355621,283.15,283.15,283.14999978138485,288.647623283411,3.9682539682539675,1.0945725763116834,53258.416247513844,291.1499999999999,288.07063216106786,1.2058469740372086,0.6745,0.678559344009658,0.1421925,0.14304825726181364,0.13502943750000002,0.13584208529576447,0.1421925,0.14304825726181364,0.10502289583333334,0.10565495523003902,297.15,293.15,296.74162723148703,296.9777255840672,296.7829649310482,296.55452214684396,297.03590574095284,296.8185491268798,0.0,2571.306951722356,115.06160522804139,129.67381939084171,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.6704138167625988,283.15,283.15,283.14999972192464,288.6482236572774,3.9682539682539675,1.0942492915633708,53226.960880498285,291.1499999999999,288.07123233095814,1.205793463906001,0.6745,0.67852810709011,0.1421925,0.14304167215331426,0.13502943750000002,0.13583583191744603,0.1421925,0.14304167215331426,0.10502289583333334,0.10565009149134692,297.15,293.15,296.7398381029037,296.9675417158384,296.79309320689435,296.55325698562115,297.03417709809077,296.81758142186976,0.0,2571.1911335075692,114.95875113809592,129.21671059526233,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.6702524951471264,283.15,283.15,283.14999979649514,288.6490314068522,3.9682539682539675,1.0939630759202665,53199.1200647417,291.1499999999999,288.07193635344976,1.20574212863428,0.6745,0.6784981427681407,0.1421925,0.1430353553232896,0.13502943750000002,0.13582983330285656,0.1421925,0.1430353553232896,0.10502289583333334,0.10564542590222176,297.15,293.15,296.7381452836857,296.95830288687137,296.8015419930458,296.55205781891357,297.0325113339303,296.81651186328935,0.0,2571.0854401671263,114.86774155309085,128.79188628530508,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.6700911865468224,283.15,283.15,283.14999994101214,288.6502201287944,3.9682539682539675,1.0937129746393695,53174.798133858945,291.1499999999999,288.0729740872294,1.2056938957684893,0.6745,0.6784699882269168,0.1421925,0.14302942001624305,0.13502943750000002,0.1358241969917157,0.1421925,0.14302942001624297,0.10502289583333334,0.10564104210466777,297.15,293.15,296.7365417798904,296.95009067624613,296.808430489509,296.5509508788075,297.03091487793864,296.81538574047835,0.0,2571.0354064621242,114.78825454097844,128.40031038350492,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.6699298830629854,283.15,283.15,283.1500000773911,288.6517357846179,3.9682539682539675,1.0934999320624066,53154.08448602469,291.1499999999999,288.0743886579182,1.205650527550962,0.6745,0.6784446646360065,0.1421925,0.14302408150667953,0.13502943750000002,0.13581912741390084,0.1421925,0.14302408150667953,0.10502289583333334,0.10563709909970066,297.15,293.15,296.7350258806404,296.9429561075763,296.813773532575,296.54994898451343,297.02939309107023,296.8142195192751,0.0,2571.060079166009,114.7205742464606,128.04396553550228,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.6697685623213391,283.15,283.15,283.150000187586,288.65343567243394,3.9682539682539675,1.093313863739723,53135.99678506469,291.1499999999999,288.07600158027657,1.2056094805861985,0.6745,0.6784207045366568,0.1421925,0.14301903043710684,0.13502943750000002,0.13581433079605407,0.1421925,0.14301903043710684,0.10502289583333334,0.10563336839693097,297.15,293.15,296.7335816423627,296.9368748983461,296.8181348729715,296.5490233241853,297.0279404881027,296.8131110451937,0.0,2571.140773055781,114.66148488197217,127.71580636057466,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.6696072246605578,283.15,283.15,283.1500002968459,288.6553099566813,3.9682539682539675,1.0931446624415593,53119.55139964621,291.1499999999999,288.0777631870535,1.2055697339976936,0.6745,0.6783975070522186,0.1421925,0.14301414013568953,0.13502943750000002,0.1358096868475365,0.1421925,0.14301414013568953,0.10502289583333334,0.10562975643697284,297.15,293.15,296.7321852168349,296.9315586460415,296.8219111836711,296.5481328532081,297.0265339449237,296.81206436893586,0.0,2571.2600346634276,114.60776945318538,127.40587994594065,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.6694458529159106,283.15,283.15,283.15000042173097,288.65753914106006,3.9682539682539675,1.0929992216638393,53105.417433328344,291.1499999999999,288.07980548054223,1.2055321077340824,0.6745,0.6783755458650105,0.1421925,0.14300951046020835,0.13502943750000002,0.13580529039571212,0.1421925,0.14300951046020838,0.10502289583333334,0.10562633697444278,297.15,293.15,296.7308608738976,296.92747764585545,296.8249115723799,296.5472704068517,297.02519667762687,296.8111434353223,0.0,2571.4432905714966,114.56161047478398,127.12226083374183,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.6692844344209183,283.15,283.15,283.15000051899364,288.6599501882111,3.9682539682539675,1.0928713920670345,53092.99647821789,291.1499999999999,288.0820458667235,1.2054971089829882,0.6745,0.6783551172315057,0.1421925,0.1430052038649976,0.13502943750000002,0.13580120074872762,0.1421925,0.1430052038649976,0.10502289583333334,0.10562315613789929,297.15,293.15,296.7295982284905,296.9244465049528,296.82741603604353,296.54645393793146,297.0239166485363,296.81036627119096,0.0,2571.6746015896006,114.52105098049445,126.85983825732227,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.66912297374451,283.15,283.15,283.1500006050243,288.6625024879325,3.9682539682539675,1.0927563041365655,53081.81484898529,291.1499999999999,288.08441396177443,1.2054633828678298,0.6745,0.67833543427832,0.1421925,0.14300105446793182,0.13502943750000002,0.1357972603809041,0.1421925,0.14300105446793182,0.10502289583333334,0.10562009140736985,297.15,293.15,296.7283863265862,296.92223202405853,296.8295891897187,296.54568629996203,297.0226825551264,296.8097152790903,0.0,2571.9399089880444,114.48454247223366,126.61329888711781,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.6689614457054229,283.15,283.15,283.150000730864,288.66547969170847,3.9682539682539675,1.092656074949574,53072.07781405584,291.1499999999999,288.0870620258855,1.2054294042586837,0.6745,0.6783156131165489,0.1421925,0.1429968759348775,0.13502943750000002,0.135793292344841,0.1421925,0.1429968759348775,0.10502289583333334,0.10561700515709856,297.15,293.15,296.7272481668376,296.92110187623877,296.83142115578516,296.5450025860448,297.02151309681716,296.8092573763447,0.0,2572.2656556415936,114.45275377718954,126.3859428012383,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.6687998576926055,283.15,283.15,283.15000088746973,288.66885383215924,3.9682539682539675,1.092566536312318,53063.38009676064,291.1499999999999,288.08998601251585,1.205395741309701,0.6745,0.6782959753366421,0.1421925,0.14299273606086801,0.13502943750000002,0.135789361020342,0.1421925,0.14299273606086801,0.10502289583333334,0.10561394746026599,297.15,293.15,296.7261685520366,296.9208454659955,296.8330293814912,296.5443901688377,297.0203935149738,296.808965416667,0.0,2572.6468159360847,114.42436064309692,126.17290708108615,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.6686381940971686,283.15,283.15,283.15000100755003,288.67248745437644,3.9682539682539675,1.0924867507227927,53055.6303838818,291.1499999999999,288.09317021351313,1.2053644908620567,0.6745,0.6782777342867876,0.1421925,0.1429888906339126,0.13502943750000002,0.13578570930988793,0.1421925,0.1429888906339126,0.10502289583333334,0.10561110724102396,297.15,293.15,296.7251363933717,296.92158976790523,296.83445981274315,296.5438305354228,297.0173271163358,296.8084687251557,0.0,2573.083689954183,114.3990641792996,125.9738224571818,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.6684764374828323,283.15,283.15,283.15000101573605,288.6759717806813,3.9682539682539675,1.0924170885459639,53048.86443845183,291.1499999999999,288.0963646178657,1.2053367250730136,0.6745,0.6782615240684112,0.1421925,0.1429854733300186,0.13502943750000002,0.13578246415544892,0.1421925,0.14298547333001857,0.10502289583333334,0.10560858323201584,297.15,293.15,296.7241301629978,296.923680244643,296.8357230613511,296.5432709420624,297.0103417213148,296.80742922647386,0.0,2573.54355879174,114.37698042936768,125.78995304916488,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.6683145693321347,283.15,283.15,283.15000088821574,288.67879501451074,3.9682539682539675,1.0923582950591613,53043.15445127897,291.14503987636357,288.09916993805524,1.2053146733885711,0.6745,0.6782486394269194,0.1421925,0.14298275709668232,0.13502943750000002,0.1357798847545697,0.1421925,0.14298275709668232,0.10502289583333334,0.105606577031332,297.15,293.15,296.7231184193938,296.92776562472744,296.8368255948063,296.542624868025,296.9995857260063,296.8059840465918,0.0,2573.9608862778273,114.35834438291509,125.62357792192272,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.6681526417943023,283.15,283.15,283.1500006900724,288.68092504755674,3.9682539682539675,1.0923053899259398,53038.016600064584,291.11925347935056,288.10150944995394,1.2052969535355547,0.6745,0.678238279322548,0.1421925,0.14298057306533937,0.13502943750000002,0.1357778107455768,0.1421925,0.14298057306533937,0.10502289583333334,0.10560496391322642,297.15,293.15,296.7220966146626,296.9335940410105,296.83784777703437,296.54189455819915,296.98809088588115,296.80470477535755,0.0,2574.305224396447,114.34157651495752,125.46756640568867,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.6679906609482031,283.15,283.15,283.150000451821,288.6821650741083,3.9682539682539675,1.0922590057422412,53033.51223179232,291.0935719480519,288.1032080133662,1.2052840852703137,0.6745,0.6782307500071145,0.1421925,0.14297898579745977,0.13502943750000002,0.13577630343760386,0.1421925,0.14297898579745977,0.10502289583333334,0.10560379156258079,297.15,293.15,296.72108381342207,296.9420638350814,296.83878544602516,296.54107108681603,296.976837379391,296.8039683121471,0.0,2574.5376534262323,114.32687675094985,125.32364510702243,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.6678286493705407,283.15,283.15,283.1500002251561,288.6826891846955,3.9682539682539675,1.0922180676511215,53029.53689250327,291.0680090193506,288.10435573865453,1.2052749477036329,0.6745,0.6782253989696304,0.1421925,0.14297785773608476,0.13502943750000002,0.13577523220323542,0.1421925,0.14297785773608476,0.10502289583333334,0.10560295838029422,297.15,293.15,296.72010630054353,296.9532817988201,296.8396604385199,296.5401806346226,296.96638188118953,296.8039222107392,0.0,2574.665193914075,114.3139039661312,125.19033838487124,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.6676666286017566,283.15,283.15,283.15000005617765,288.6826929977956,3.9682539682539675,1.092182655814997,53026.09830659506,291.0425784301298,288.1050719053928,1.2052684142220127,0.6745,0.6782215718040943,0.1421925,0.14297705092476454,0.13502943750000002,0.13577446603568974,0.1421925,0.14297705092476454,0.10502289583333334,0.10560236247220316,297.15,293.15,296.7191934723575,296.9653597055202,296.8404873589567,296.5392437341927,296.95714155534813,296.8042851652751,0.0,2574.700192510845,114.30268317114886,125.06854457771603,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.6675046109738197,283.15,283.15,283.1499999382048,288.682462823718,3.9682539682539675,1.0921510750071033,53023.031818029005,291.0172939172727,288.10557902014295,1.205262875586236,0.6745,0.6782183289810295,0.1421925,0.14297636729968127,0.13502943750000002,0.13577381684877446,0.1421925,0.14297636729968127,0.10502289583333334,0.10560185754904683,297.15,293.15,296.71831835183934,296.97522767650156,296.8412892940156,296.5382853802551,296.94881577270587,296.80438729506346,0.0,2574.6856130500755,114.29267691299395,124.95508864696566,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.6673425987346614,283.15,283.15,283.1499998832816,288.68213080009093,3.9682539682539675,1.0921230989476485,53020.31542370259,290.99216921766225,288.10596118761623,1.2052574281493225,0.6745,0.6782151456558739,0.1421925,0.14297569621745423,0.13502943750000002,0.13577317957285875,0.1421925,0.14297569621745418,0.10502289583333334,0.10560136189000126,297.15,293.15,296.7174763662607,296.98309620529164,296.84207383395733,296.5373123076352,296.9413752327276,296.8042667891745,0.0,2574.6368161958485,114.28381329031883,124.849582591161,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.6671805949038945,283.15,283.15,283.1499999205348,288.68205163196814,3.9682539682539675,1.0920985302386363,53017.92993061966,290.96721806818175,288.1064540670306,1.2052506450422682,0.6745,0.6782111889197412,0.1421925,0.1429748620911346,0.13502943750000002,0.135772387466329,0.1421925,0.1429748620911346,0.10502289583333334,0.10560074580714479,297.15,293.15,296.7166584407029,296.9892821967678,296.842854971549,296.53633574807736,296.9348464558531,296.8039955625901,0.0,2574.5959331637478,114.27602959011888,124.75191663523356,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.6670185915547688,283.15,283.15,283.1500000337289,288.6824330387203,3.9682539682539675,1.092076501376973,53015.79108905443,290.94245420571417,288.1072297900818,1.2052420562465502,0.6745,0.6782061827558438,0.1421925,0.1429738067331509,0.13502943750000002,0.1357713852728596,0.1421925,0.1429738067331509,0.10502289583333334,0.10559996632333524,297.15,293.15,296.71585744713803,296.9943364929049,296.8436423589121,296.5353604350641,296.92906374814214,296.8036520964323,0.0,2574.5982581348803,114.26905084662017,124.66031180081943,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.6668565803822386,283.15,283.15,283.15000017958477,288.6832718833741,3.9682539682539675,1.0920568795496233,53013.88598926918,290.9178913671428,288.10833590318424,1.205233001140868,0.6745,0.6782008994290363,0.1421925,0.14297269294597956,0.13502943750000002,0.13577032759362026,0.1421925,0.14297269294597958,0.10502289583333334,0.10559914368392687,297.15,293.15,296.71506892247663,296.9983891023318,296.8444379566882,296.5343863202617,296.92401004073736,296.80325846849917,0.0,2574.657408493804,114.26283488935057,124.57470494772586,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.6666945426376178,283.15,283.15,283.1500002972665,288.6845301117867,3.9682539682539675,1.0920401718893182,53012.26385540498,290.8935432893506,288.10979491651466,1.2052240186265426,0.6745,0.6781956571430113,0.1421925,0.1429715878106859,0.13502943750000002,0.13576927813041317,0.1421925,0.1429715878106859,0.10502289583333334,0.10559832743476583,297.15,293.15,296.7142954175989,297.0013499827869,296.84525240447874,296.5334225890274,296.9199312967659,296.80285033813163,0.0,2574.7890481592976,114.25754228147864,124.49678993484967,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
