,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.6665324662035527,283.15,283.15,283.15000040925804,288.6861245859817,3.9682539682539675,1.0920254842749433,53010.83786674158,290.86942370922065,288.11148966860594,1.2052138715786636,0.6745,0.6781897412245749,0.1421925,0.14297034066579,0.13502943750000002,0.13576809381145283,0.1421925,0.14297034066579,0.10502289583333334,0.10559740629779665,297.15,293.15,296.7135394447662,297.00366072506836,296.84609090929257,296.5324764642378,296.9166731929166,296.8024881472563,0.0,2574.974525068189,114.25288971248249,124.42450703459394,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.6663703431226073,283.15,283.15,283.1500005095595,288.68798827684583,3.9682539682539675,1.092012444764737,53009.5719050137,290.8455463636363,288.1133834145224,1.2052035710622235,0.6745,0.6781837337736557,0.1421925,0.1429690742247747,0.13502943750000002,0.1357668911684307,0.1421925,0.1429690742247747,0.10502289583333334,0.10559647090877944,297.15,293.15,296.71280029708913,297.0054947540898,296.8469516952303,296.5315442228206,296.9141883385327,296.80219586155255,0.0,2575.2048245767924,114.24875931562939,124.35710150713878,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.6662081711713551,283.15,283.15,283.150000599645,288.6901087465764,3.9682539682539675,1.0920009524650456,53008.456169228535,290.82192498948046,288.1154660610138,1.2051929803284966,0.6745,0.6781775566212752,0.1421925,0.14296777200870373,0.13502943750000002,0.13576565455255035,0.1421925,0.14296777200870373,0.10502289583333334,0.10559550909642806,297.15,293.15,296.7120795529246,297.0068982042519,296.847837367146,296.5306245547923,296.9124217826294,296.8019722923488,0.0,2575.477657870407,114.2451190953777,124.2943418057109,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.666045937641322,283.15,283.15,283.15000070742065,288.69258543661505,3.9682539682539675,1.0919907773296724,53007.46832081443,290.7985733236363,288.11777946344205,1.2051808223344582,0.6745,0.6781704714819323,0.1421925,0.1429662783783464,0.13502943750000002,0.13576423616503358,0.1421925,0.1429662783783464,0.10502289583333334,0.10559440590613722,297.15,293.15,296.7113835155805,297.0079902207449,296.8487533926526,296.529689506543,296.9113020215177,296.80182373140775,0.0,2575.7983796669146,114.24189615498882,124.23569362094841,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.6658836219213504,283.15,283.15,283.15000083673976,288.6955448300048,3.9682539682539675,1.0919818894872735,53006.605456187855,290.7755051029869,288.1204179242211,1.2051671018936598,0.6745,0.6781624759456176,0.1421925,0.14296459282564453,0.13502943750000002,0.13576263552341594,0.1421925,0.14296459282564453,0.10502289583333334,0.10559316096265683,297.15,293.15,296.7107169430387,297.00881216705784,296.8497048528225,296.5287112234424,296.91086185743575,296.80176140875943,0.0,2576.1835775683962,114.23908100966459,124.18121489233593,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.6657212212330089,283.15,283.15,283.1500009599445,288.6988674556202,3.9682539682539675,1.0919740064624677,53005.84014884813,290.7527340644155,288.12332390968703,1.2051526935983563,0.6745,0.6781540776145684,0.1421925,0.14296282235909488,0.13502943750000002,0.1357609542455545,0.1421925,0.14296282235909488,0.10502289583333334,0.10559185330209797,297.15,293.15,296.7100772853214,297.0094476413953,296.8506885042781,296.5276898340271,296.91099827463336,296.80178030793104,0.0,2576.6244455583965,114.23658416986508,124.13017292839183,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.6655587239346435,283.15,283.15,283.15000104944045,288.70239704169586,3.9682539682539675,1.0919670446039054,53005.164275643125,290.7302739448051,288.12640513653713,1.205138542588583,0.6745,0.6781458259904954,0.1421925,0.14296108282009415,0.13502943750000002,0.13575930233724165,0.1421925,0.14296108282009415,0.10502289583333334,0.1055905684845213,297.15,293.15,296.70945202720225,297.00992935392037,296.85170342046786,296.52571746405164,296.9117087865911,296.80170221044665,0.0,2577.107815059384,114.23437912687858,124.0824916008136,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.6653961308220651,283.15,283.15,283.15000109043285,288.7059407839136,3.9682539682539675,1.0919608611710483,53004.56397740514,290.7081384810389,288.1295267914451,1.2051253084488147,0.6745,0.6781381062667396,0.1421925,0.1429594554119101,0.13502943750000002,0.13575775691106465,0.1421925,0.1429594554119101,0.10502289583333334,0.10558936648638362,297.15,293.15,296.7087927217789,297.0102898753689,296.8527406879058,296.5205616633064,296.9129471921316,296.80106642809835,0.0,2577.6102245628563,114.23242065982089,124.03785232513307,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.6652334446712391,283.15,283.15,283.1500010802009,288.7093375710524,3.9682539682539675,1.0919553557431305,53004.02950390696,290.6863414099999,288.132568760529,1.205113439080593,0.6745,0.6781311806737943,0.1421925,0.14295799541580204,0.13502943750000002,0.13575637046344452,0.1421925,0.14295799541580204,0.10502289583333334,0.10558828813823462,297.15,293.15,296.7080669826999,297.01054879749336,296.85379115358955,296.51278344528794,296.9146887734195,296.79997583049806,0.0,2578.1091998159227,114.23067695471072,123.99605134559701,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.6650706537957639,283.15,283.15,283.15000101478256,288.7123931118983,3.9682539682539675,1.091950559179433,53003.563849988044,290.6648964685713,288.1353869033535,1.2051039112760686,0.6745,0.6781256165692814,0.1421925,0.14295682243740185,0.13502943750000002,0.13575525657478246,0.1421925,0.14295682243740185,0.10502289583333334,0.10558742178038637,297.15,293.15,296.7072435516385,297.0107032520236,296.85484625150656,296.50316894654526,296.91705885274973,296.79860417089276,0.0,2578.577618897204,114.22915777879484,123.95746893965784,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.6649077786498847,283.15,283.15,283.1500009109132,288.71502821351464,3.9682539682539675,1.0919463197685149,53003.15228657209,290.6438173936363,288.1379116992584,1.205096473407833,0.6745,0.6781212709488208,0.1421925,0.14295590632971117,0.13502943750000002,0.13575438661675965,0.1421925,0.14295590632971117,0.10502289583333334,0.10558674514636862,297.15,293.15,296.7063357455383,297.0107759138877,296.8558957976441,296.4929259994329,296.9201567881446,296.79721804892955,0.0,2578.998045491232,114.22781507640929,123.92163334628066,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.6647448307678352,283.15,283.15,283.15000078082085,288.7171838142018,3.9682539682539675,1.0919425762516624,53002.78886604472,290.6231179220779,288.1400922347351,1.2050913395208325,0.6745,0.6781182676839548,0.1421925,0.14295527320630205,0.13502943750000002,0.13575378538745567,0.1421925,0.14295527320630205,0.10502289583333334,0.10558627752357665,297.15,293.15,296.70535955733845,297.0107755310288,296.85693284686147,296.4827669980476,296.924217216706,296.7960104299965,0.0,2579.3576503434647,114.22662944183533,123.88843960470719,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.6645818250023229,283.15,283.15,283.1500006380486,288.71886253434315,3.9682539682539675,1.091939259380635,53002.46686532494,290.6028117907792,288.14192252248546,1.205088354974856,0.6745,0.6781165174337386,0.1421925,0.14295490423305687,0.13502943750000002,0.13575343500153694,0.1421925,0.14295490423305687,0.10502289583333334,0.10558600500119543,297.15,293.15,296.7043429612637,297.0107146254211,296.8579565625049,296.473160924318,296.9294482032553,296.79512465535265,0.0,2579.6522603957774,114.2255789399617,123.8576860471889,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.6644187737154461,283.15,283.15,283.150000497534,288.7201091108237,3.9682539682539675,1.0919363213376387,53002.18164191948,290.5829127366233,288.14342320015857,1.2050870564012037,0.6745,0.678115751467508,0.1421925,0.1429547427584042,0.13502943750000002,0.13575328166130085,0.1421925,0.1429547427584042,0.10502289583333334,0.10558588573656734,297.15,293.15,296.70331324825105,297.01060353107925,296.85896759028833,296.4643224451519,296.93605900834103,296.79465316462233,0.0,2579.8827653119915,114.22464842384663,123.82922541370662,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.6642556898822474,283.15,283.15,283.1500003723294,288.72101995471047,3.9682539682539675,1.0919337057860068,53001.927726422844,290.5634344964934,288.14465673701244,1.2050869873825933,0.6745,0.6781157036516904,0.1421925,0.14295473267826983,0.13502943750000002,0.13575327208896143,0.1421925,0.14295473267826983,0.10502289583333334,0.10558587829141444,297.15,293.15,296.70229844259177,297.01045515719784,296.85996980777776,296.4563020921166,296.9439399753364,296.7945930950041,0.0,2580.0590782955646,114.22382004913155,123.80283203267571,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.6640925779350085,283.15,283.15,283.15000027264375,288.7216394444439,3.9682539682539675,1.0919314189814462,53001.705725906766,290.5443908072727,288.14564749171154,1.2050879198037494,0.6745,0.6781162413401465,0.1421925,0.14295484602929395,0.13502943750000002,0.13575337972983578,0.1421925,0.14295484602929395,0.10502289583333334,0.10558596201209451,297.15,293.15,296.70132512534406,297.01027556252836,296.8609679749381,296.44920001903796,296.95339252230866,296.7950322408314,0.0,2580.184080093675,114.22309579558426,123.7786354944993,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.6639294492056874,283.15,283.15,283.15000019349856,288.72208962253535,3.9682539682539675,1.0919293663790177,53001.5064618765,290.52579540584406,288.14649210744517,1.2050893421395685,0.6745,0.6781170659239769,0.1421925,0.14295501986122328,0.13502943750000002,0.13575354480484067,0.1421925,0.14295501986122328,0.10502289583333334,0.105586090403765,297.15,293.15,296.7003880209762,297.01007914269246,296.8619674825605,296.44278581172745,296.96225276483466,296.79549464455823,0.0,2580.276996890225,114.22244571875174,123.7560638501001,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.6637663061856144,283.15,283.15,283.15000013859276,288.72240577480505,3.9682539682539675,1.0919275666851729,53001.33175019774,290.5076620290908,288.14721134035034,1.2050909462255357,0.6745,0.6781179981414595,0.1421925,0.14295521638358705,0.13502943750000002,0.13575373142723102,0.1421925,0.14295521638358705,0.10502289583333334,0.10558623555451305,297.15,293.15,296.6994842087741,297.0098704610849,296.8629722591315,296.4371346020712,296.9690142956079,296.7956951653339,0.0,2580.34189786141,114.221875742258,123.73532175960429,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.6636031524222941,283.15,283.15,283.1500001091802,288.72267732755694,3.9682539682539675,1.0919259893631237,53001.178626288485,290.490004413896,288.14786672408155,1.205092338838567,0.6745,0.678118808587278,0.1421925,0.14295538723505785,0.13502943750000002,0.13575389367192042,0.1421925,0.14295538723505785,0.10502289583333334,0.10558636174482701,297.15,293.15,296.6986035616679,297.0096562888247,296.86398568846704,296.4321570788824,296.9740406009601,296.79568864376046,0.0,2580.391475054007,114.22137619412372,123.71624380464188,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.663439990122866,283.15,283.15,283.1500001016426,288.72298145434587,3.9682539682539675,1.0919245809325506,53001.04189828131,290.47283629714275,288.14851826408074,1.2050933040128942,0.6745,0.6781193710203139,0.1421925,0.14295550580252928,0.13502943750000002,0.13575400626645934,0.1421925,0.14295550580252928,0.10502289583333334,0.10558644931835728,297.15,293.15,296.69773899501905,297.0094420888592,296.8650094460874,296.4276955635245,296.9779166255263,296.79556054380333,0.0,2580.4382770045995,114.22093013623952,123.69846484509844,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.6632768176408685,283.15,283.15,283.15000011505776,288.72337411799333,3.9682539682539675,1.091923333592312,53000.92080879281,290.4561714157142,288.1492067234457,1.2050936735906208,0.6745,0.6781195870940236,0.1421925,0.142955551353398,0.13502943750000002,0.13575404952266612,0.1421925,0.142955551353398,0.10502289583333334,0.10558648296207365,297.15,293.15,296.6968901080998,297.00923077961903,296.86604527458564,296.42373617677197,296.9808184334832,296.79534415451195,0.0,2580.4908149138623,114.2205350975339,123.68195162465024,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.6631136344724231,283.15,283.15,283.15000014245925,288.7238739664344,3.9682539682539675,1.0919222095063768,53000.81168472319,290.44002350649345,288.14995230011976,1.205093469307482,0.6745,0.678119469132577,0.1421925,0.14295552648574344,0.13502943750000002,0.1357540259077398,0.1421925,0.14295552648574344,0.10502289583333334,0.10558646459490875,297.15,293.15,296.69605442007304,297.0090241167405,296.867092241426,296.4201710236894,296.98306352054925,296.7950810644956,0.0,2580.554217005603,114.22017909483966,123.66642913953115,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.6629504290259964,283.15,283.15,283.15000017517013,288.7245258413389,3.9682539682539675,1.091921264350101,53000.71993088268,290.42440630636355,288.1507905591355,1.2050927936622762,0.6745,0.6781190753647707,0.1421925,0.1429554434748779,0.13502943750000002,0.13575394707861396,0.1421925,0.1429554434748779,0.10502289583333334,0.10558640328336641,297.15,293.15,296.6952407317033,297.0088281584847,296.86815970968945,296.41716810302665,296.9844880247157,296.79477694552395,0.0,2580.6379419206373,114.21987976048197,123.65242887527167,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.662787204968488,283.15,283.15,283.1500002022647,288.7252419206163,3.9682539682539675,1.0919204217504817,53000.638133099885,290.40933355220767,288.1516690564778,1.2050919563134401,0.6745,0.6781185870136942,0.1421925,0.14295534052475128,0.13502943750000002,0.1357538493146834,0.1421925,0.14295534052475126,0.10502289583333334,0.10558632724475378,297.15,293.15,296.6944429072355,297.0086413025366,296.86924132429306,296.41449541668146,296.98552823722366,296.7944698375941,0.0,2580.7330504572956,114.21961290662067,123.63936460646455,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.6626239585070487,283.15,283.15,283.1500002205795,288.72599353350427,3.9682539682539675,1.0919196807271734,53000.566196181986,290.39481898090906,288.152566501598,1.205091084744379,0.6745,0.6781180783192295,0.1421925,0.14295523328600004,0.13502943750000002,0.13575374747817126,0.1421925,0.14295523328600004,0.10502289583333334,0.10558624803857765,297.15,293.15,296.6936634949858,297.00846536128665,296.870338303987,296.41215195600284,296.98623569308575,296.7941709618696,0.0,2580.836460956963,114.21937822262741,123.62727907951384,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.6624606933617362,283.15,283.15,283.15000023196717,288.72675801777655,3.9682539682539675,1.0919190146216482,53000.501532159804,290.3808763293506,288.1534665802304,1.2050902087776427,0.6745,0.6781175668692633,0.1421925,0.1429551254663569,0.13502943750000002,0.13575364509003005,0.1421925,0.14295512546635686,0.10502289583333334,0.1055861684033567,297.15,293.15,296.6928997610305,297.00829908653145,296.8714482510371,296.4100548479237,296.986722383955,296.79388486609554,0.0,2580.9442394707908,114.21916726556172,123.61594279789665,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.662297408363089,283.15,283.15,283.150000237235,288.72751998817387,3.9682539682539675,1.0919184179148038,53000.44360523857,290.3675193344155,288.1543555286172,1.20508933634843,0.6745,0.6781170575092343,0.1421925,0.14295501808729694,0.13502943750000002,0.13575354312027735,0.1421925,0.14295501808729694,0.10502289583333334,0.10558608909354907,297.15,293.15,296.6921531552813,297.0081435336623,296.8725715324646,296.4081918718936,296.9870316685562,296.7936183523716,0.0,2581.053846428397,114.21897828742816,123.60533352240805,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.6621341015081502,283.15,283.15,283.15000023771506,288.728271493899,3.9682539682539675,1.0919178900875384,53000.392365014064,290.35476173298696,288.15522424098856,1.205088469452849,0.6745,0.6781165514107429,0.1421925,0.14295491139580732,0.13502943750000002,0.13575344180345808,0.1421925,0.14295491139580732,0.10502289583333334,0.1055860102915785,297.15,293.15,296.69142582122635,297.0080000156472,296.87370889981275,296.40656465393164,296.98718535748765,296.7933769496212,0.0,2581.1636821671136,114.21881112375422,123.59547520047326,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.6619707689914784,283.15,283.15,283.1500002351861,288.72900363585245,3.9682539682539675,1.0919174316497027,53000.34786097158,290.34261726194796,288.15606164976634,1.205087613643598,0.6745,0.6781160518155588,0.1421925,0.14295480607529107,0.13502943750000002,0.1357533417885482,0.1421925,0.14295480607529107,0.10502289583333334,0.10558593250220416,297.15,293.15,296.6907222864768,297.00787154660895,296.8748628386284,296.4051803848696,296.9872115322087,296.7931697177585,0.0,2581.271813014226,114.21866593594636,123.58642444940546,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.6618074183990194,283.15,283.15,283.1500002310861,288.7297218383157,3.9682539682539675,1.0919170197240191,53000.30787223298,290.3310996581817,288.1568770758586,1.205086772943704,0.6745,0.6781155610707573,0.1421925,0.14295470262053914,0.13502943750000002,0.13575324354541332,0.1421925,0.14295470262053914,0.10502289583333334,0.10558585609087703,297.15,293.15,296.69003594246465,297.007754200876,296.87602921686255,296.40395819691383,296.9871587675118,296.7929872649258,0.0,2581.3784957834587,114.21853547869686,123.57792773399494,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.661644047002591,283.15,283.15,283.1500002258093,288.7304203344033,3.9682539682539675,1.0919166553754587,53000.272502177744,290.3202226585713,288.157663267925,1.205085927506643,0.6745,0.6781150676743811,0.1421925,0.14295459860680418,0.13502943750000002,0.13575314477145461,0.1421925,0.14295459860680418,0.10502289583333334,0.10558577926668693,297.15,293.15,296.6893700090728,297.00765005273723,296.87720939116923,296.40290941368403,296.98704000814064,296.7928357749608,0.0,2581.4827332383247,114.2184200892491,123.57002838653166,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.6614806525692811,283.15,283.15,283.15000021973196,288.7310946960892,3.9682539682539675,1.0919163381856658,53000.24171018833,290.30999999999995,288.1584136957454,1.205085074964833,0.6745,0.6781145702065382,0.1421925,0.14295449373475638,0.13502943750000002,0.13575304518242126,0.1421925,0.14295449373475638,0.10502289583333334,0.10558570180854987,297.15,293.15,296.68872732026136,297.0075610099637,296.87840465996624,296.402040025812,296.9868681179756,296.7927202267958,0.0,2581.583738825186,114.21831963507915,123.56275352216728,296.1542788587649,296.24220181028613,296.26100588920247,296.98745209898146,296.4081731132944,2819.364811982433,4280.270254155719,0.6408974341364706,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.6614806525692811,283.15,283.15,283.15000021973196,288.7310946960892,3.9682539682539675,1.0919163381856658,53000.24171018833,290.30999999999995,288.1584136957454,1.205085074964833,0.6745,0.6781145702065382,0.1421925,0.14295449373475638,0.13502943750000002,0.13575304518242126,0.1421925,0.14295449373475638,0.10502289583333334,0.10558570180854987,297.15,293.15,296.68872732026136,297.0075610099637,296.87840465996624,296.402040025812,296.9868681179756,296.7927202267958,0.0,2581.583738825186,114.21831963507915,123.56275352216728,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,1.0,1.0,1.0,3.0,0.6613172413935609,283.15,283.15,283.15000021359384,288.73175225057514,3.9682539682539675,1.0919160520900868,53000.21393675497,290.30040383999994,288.15913995205113,1.2050842066931933,0.6745,0.6781140636440882,0.1421925,0.14295438694545887,0.13502943750000002,0.13575294377272118,0.1421925,0.14295438694545887,0.10502289583333334,0.10558562293433872,297.15,293.15,296.68810242389293,297.00748378173404,296.8796118547141,296.4012969856101,296.98666784370414,296.792632577931,0.0,2581.682327665521,114.21822902851301,123.55590980198484,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,1.0,1.0,1.0,3.0,0.6611538020996208,283.15,283.15,283.1500002084078,288.73238767465307,3.9682539682539675,1.0919158123873491,53000.19066702656,290.2913892654545,288.15983672155994,1.205083323962924,0.6745,0.6781135486999537,0.1421925,0.14295427838920408,0.13502943750000002,0.1357528406850758,0.1421925,0.14295427838920408,0.10502289583333334,0.10558554275505895,297.15,293.15,296.68750784032534,297.0074269061557,296.88083888969754,296.40075582993813,296.9864352728408,296.7925929477915,0.0,2581.7773672757685,114.21815311461206,123.54974553454856,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,1.0,1.0,1.0,3.0,0.6609903488361571,283.15,283.15,283.15000020392176,288.73301582852355,3.9682539682539675,1.0919155923558597,53000.16930693708,290.2829444072727,288.1605249674275,1.2050824171473067,0.6745,0.6781130197814721,0.1421925,0.14295416688699325,0.13502943750000002,0.13575273479987926,0.1421925,0.14295416688699325,0.10502289583333334,0.10558546039990611,297.15,293.15,296.6869287571399,297.0073805521183,296.88207574656013,296.4003143780558,296.98619407905255,296.79257870258533,0.0,2581.8711066346955,114.21808343062834,123.5438882971585,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,1.0,1.0,1.0,3.0,0.6608268792274574,283.15,283.15,283.150000200487,288.73363671001374,3.9682539682539675,1.0919153951611391,53000.150163785904,290.2750573963636,288.16120400126266,1.2050814689391856,0.6745,0.6781124668398624,0.1421925,0.14295405032042569,0.13502943750000002,0.13575262410544706,0.1421925,0.14295405032042569,0.10502289583333334,0.10558537430423662,297.15,293.15,296.6863680837795,297.00734675754495,296.8833246241444,296.39998990224757,296.9859431752006,296.7925945085835,0.0,2581.963436862744,114.21802097907442,123.53838769456969,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,1.0,1.0,1.0,3.0,0.6606633850307261,283.15,283.15,283.15000019783525,288.7342492821293,3.9682539682539675,1.091915226719521,53000.133811913896,290.2677163636363,288.16187490123326,1.2050804800882902,0.6745,0.6781118902502336,0.1421925,0.14295392876857868,0.13502943750000002,0.13575250867687294,0.1421925,0.14295392876857868,0.10502289583333334,0.10558528452645674,297.15,293.15,296.6858359296536,297.00733260081967,296.88459186116194,296.39984499396206,296.9856875156491,296.7926585802493,0.0,2582.0542591983926,114.21796763364382,123.53336853208006,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,1.0,1.0,1.0,3.0,0.660499880828123,283.15,283.15,283.1500001955911,288.73485963044743,3.9682539682539675,1.0919150691595743,53000.11851640849,290.2609094399999,288.16254339948125,1.2050794682288801,0.6745,0.6781113002508187,0.1421925,0.14295380438979174,0.13502943750000002,0.13575239056376823,0.1421925,0.14295380438979174,0.10502289583333334,0.10558519266070862,297.15,293.15,296.6853154677818,297.0073264715869,296.8858664419168,296.3997749659468,296.98543107612386,296.7927428846712,0.0,2582.144622567339,114.2179177344517,123.52853552450698,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,1.0,1.0,1.0,3.0,0.6603363518611463,283.15,283.15,283.1500001949186,288.73547034791414,3.9682539682539675,1.091914935577984,53000.10554866056,290.2546247563635,288.1632099932286,1.205078341378976,0.6745,0.6781106434323517,0.1421925,0.142953665924766,0.13502943750000002,0.13575225907403043,0.1421925,0.142953665924766,0.10502289583333334,0.10558509039091259,297.15,293.15,296.6848245563032,297.0073406052109,296.8871593273249,296.39989696929376,296.98517691632946,296.79287967489245,0.0,2582.2345184984174,114.21787542920973,123.5241260711714,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,1.0,1.0,1.0,3.0,0.6601728037208826,283.15,283.15,283.15000019553855,288.7360896786341,3.9682539682539675,1.091914816882739,53000.09402604104,290.2488504436363,288.1638811872149,1.2050771028078804,0.6745,0.6781099216487307,0.1421925,0.14295351376432489,0.13502943750000002,0.13575211457879496,0.1421925,0.14295351376432489,0.10502289583333334,0.10558497800572943,297.15,293.15,296.68435742635097,297.0073708851658,296.88846701402605,296.4001794121256,296.98492849765455,296.7930606470646,0.0,2582.325213422741,114.21783783847678,123.51999277593002,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,1.0,1.0,1.0,3.0,0.660009241440908,283.15,283.15,283.1500001983779,288.7367264049403,3.9682539682539675,1.0919147082792922,53000.08348310762,290.2435746327272,288.1645625333696,1.2050757066256,0.6745,0.6781091082005913,0.1421925,0.14295334227992967,0.13502943750000002,0.13575195173306523,0.1421925,0.14295334227992967,0.10502289583333334,0.10558485134793963,297.15,293.15,296.6839075685573,297.00741286697877,296.8897853014478,296.40057894852276,296.98468496210995,296.7932739295233,0.0,2582.417711798818,114.21780344381911,123.51604134363411,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,1.0,1.0,1.0,3.0,0.6598456517482366,283.15,283.15,283.15000020787755,288.7374233012519,3.9682539682539675,1.0919146160897333,53000.07453359157,290.2387854545454,288.16528035711644,1.2050738874158347,0.6745,0.6781080486865343,0.1421925,0.14295311892195703,0.13502943750000002,0.13575173962693157,0.1421925,0.14295311892195703,0.10502289583333334,0.10558468637650235,297.15,293.15,296.68349100097447,297.0074771705044,296.8911235540663,296.4012168288363,296.9844533209141,296.79355237505916,0.0,2582.5167510449605,114.21777424743709,123.51237633469134,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,1.0,1.0,1.0,3.0,0.6596820371689569,283.15,283.15,283.1500002283836,288.7382435357257,3.9682539682539675,1.0919145332475595,53000.066491495294,290.2344710399999,288.1660763633798,1.2050712872772353,0.6745,0.6781065351338535,0.1421925,0.14295279984732467,0.13502943750000002,0.13575143662594255,0.1421925,0.14295279984732465,0.10502289583333334,0.10558445070906643,297.15,293.15,296.6831024988746,297.00756000830677,296.89247926018095,296.4020560504859,296.98423433334585,296.79388643023884,0.0,2582.630099625382,114.21774801137082,123.508825241248,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,1.0,1.0,1.0,3.0,0.6595184095404472,283.15,283.15,283.1500002543176,288.73912135420085,3.9682539682539675,1.0919144559073077,53000.058983511466,290.2306195199999,288.1669084412964,1.2050683815366798,0.6745,0.6781048435239807,0.1421925,0.14295244323615064,0.13502943750000002,0.13575109797934568,0.1421925,0.14295244323615064,0.10502289583333334,0.10558418731726885,297.15,293.15,296.68272882009524,297.0076526117367,296.8938439246673,296.4030063773486,296.9840217148402,296.7942506897376,0.0,2582.75003352736,114.21772351776356,123.50534973648378,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,1.0,1.0,1.0,3.0,0.6593547328387703,283.15,283.15,283.1500002952642,288.74025200417043,3.9682539682539675,1.091914391094084,53000.05269161821,290.2272190254544,288.16790839674144,1.2050641177718113,0.6745,0.6781023613925753,0.1421925,0.14295191997377873,0.13502943750000002,0.13575060107674006,0.1421925,0.14295191997377873,0.10502289583333334,0.1055838008374645,297.15,293.15,296.6824046279213,297.00777667999483,296.89523801123437,296.4043509354833,296.98383360542164,296.7947207720111,0.0,2582.901799744021,114.21770299146057,123.50197020441334,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,1.0,1.0,1.0,3.0,0.6591910283791087,283.15,283.15,283.1500003355888,288.74146958218773,3.9682539682539675,1.0919143317600082,53000.046931626275,290.22425768727265,288.1689712337271,1.205059386933298,0.6745,0.678099607357617,0.1421925,0.14295133939095325,0.13502943750000002,0.13575004974124522,0.1421925,0.14295133939095322,0.10502289583333334,0.10558337202096853,297.15,293.15,296.6820967462863,297.0079155416038,296.8966457728088,296.4058986668069,296.98309581870785,296.79513050924277,0.0,2583.0665011539595,114.21768420040208,123.49863918819612,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,1.0,1.0,1.0,3.0,0.6590272859740206,283.15,283.15,283.1500003715364,288.74279061010543,3.9682539682539675,1.0919142793537149,53000.04184416501,290.22172363636355,288.17011255617916,1.2050543540262384,0.6745,0.6780966754577686,0.1421925,0.14295072131212563,0.13502943750000002,0.13574946279863984,0.1421925,0.14295072131212563,0.10502289583333334,0.10558291551005321,297.15,293.15,296.6818076853919,297.0080731372639,296.8980705729568,296.40773103956593,296.9814783367097,296.7954321543777,0.0,2583.2477127340776,114.21766760336901,123.49537570271924,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,1.0,1.0,1.0,3.0,0.658863512642118,283.15,283.15,283.1500003898709,288.7440610667734,3.9682539682539675,1.09191423169471,53000.037217557896,290.21960500363633,288.171232682984,1.205049579003891,0.6745,0.6780938928110853,0.1421925,0.14295013469761342,0.13502943750000002,0.13574890573530937,0.1421925,0.14295013469761342,0.10502289583333334,0.10558248223857396,297.15,293.15,296.6815004462952,297.0082400252901,296.8995013978631,296.4098117700097,296.9776864356146,296.7953480150145,0.0,2583.4275322076005,114.21765250979985,123.49221057452735,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,1.0,1.0,1.0,3.0,0.658699703812004,283.15,283.15,283.15000039096896,288.74527465452434,3.9682539682539675,1.0919141895006694,53000.033121474844,290.2178899199999,288.1723250484949,1.2050446488609343,0.6745,0.6780910228784834,0.1421925,0.1429495296822072,0.13502943750000002,0.13574833119804489,0.1421925,0.1429495296822072,0.10502289583333334,0.10558203537625713,297.15,293.15,296.6811734697268,297.00841859519124,296.90094009606565,296.4121800866045,296.97141231458113,296.7948249124339,0.0,2583.6051009517396,114.21763914698178,123.48914364134113,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,1.0,1.0,1.0,3.0,0.658535864943429,283.15,283.15,283.1500003612039,288.746307705254,3.9682539682539675,1.0919141519030964,53000.0294716045,290.21656651636357,288.1733164025072,1.2050414570254884,0.6745,0.6780891563741809,0.1421925,0.142949136201239,0.13502943750000002,0.13574795753899957,0.1421925,0.142949136201239,0.10502289583333334,0.10558174475255523,297.15,293.15,296.6808199119988,297.0086003255435,296.9023771829113,296.41489362513164,296.9638139389393,296.79410099690494,0.0,2583.76649919848,114.2176272398619,123.48627825070992,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,1.0,1.0,1.0,3.0,0.6583720063862983,283.15,283.15,283.1500003050268,288.7470679533292,3.9682539682539675,1.0919141179781995,53000.026178267784,290.2156229236363,288.1741325235417,1.205039460458264,0.6745,0.6780879870621396,0.1421925,0.14294888969656527,0.13502943750000002,0.13574772345219865,0.1421925,0.14294888969656527,0.10502289583333334,0.10558156268504343,297.15,293.15,296.68045429509465,297.0087839942642,296.90381067803065,296.4181139225797,296.9558689039461,296.7934063587831,0.0,2583.897170201737,114.21761649587634,123.48363509880252,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,1.0,1.0,1.0,3.0,0.6582081343653239,283.15,283.15,283.15000022794976,288.7476027899804,3.9682539682539675,1.0919140867981423,53000.0231513927,290.2150472727272,288.174803286942,1.2050384907062432,0.6745,0.6780874163183479,0.1421925,0.1429487693770892,0.13502943750000002,0.1357476091939138,0.1421925,0.1429487693770892,0.10502289583333334,0.1055814738174885,297.15,293.15,296.6800827384459,297.00896892155384,296.9052411274569,296.4217902992836,296.9477291000755,296.7927624373632,0.0,2584.0021149482172,114.21760662117968,123.481174998597,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,1.0,1.0,1.0,3.0,0.6580442510759269,283.15,283.15,283.1500001134203,288.7476733719412,3.9682539682539675,1.0919140594041892,53000.02049206232,290.21482769454536,288.17517177077826,1.2050400202468725,0.6745,0.6780882989807305,0.1421925,0.14294895545265757,0.13502943750000002,0.1357477858957745,0.1421925,0.14294895545265757,0.10502289583333334,0.10558161125226904,297.15,293.15,296.67971870722937,297.00915278201444,296.90666348414436,296.4265386426596,296.9399174756365,296.79239821833687,0.0,2584.0521949467698,114.21759794553934,123.47908969258847,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,1.0,1.0,1.0,3.0,0.6578803847144175,283.15,283.15,283.1499999818119,288.7470250828107,3.9682539682539675,1.091914036760189,53000.018293844536,290.2149523199999,288.17503192710495,1.2050444024198002,0.6745,0.6780908458140006,0.1421925,0.14294949235494034,0.13502943750000002,0.13574829575116937,0.1421925,0.14294949235494034,0.10502289583333334,0.10558200780646508,297.15,293.15,296.67944507747495,297.0093447431406,296.9080844930152,296.4338980803913,296.93297619391865,296.79274971758815,0.0,2584.0030735230307,114.21759077420508,123.4776153395383,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,1.0,1.0,1.0,3.0,0.6577165348445803,283.15,283.15,283.14999984690513,288.7461261163462,3.9682539682539675,1.0919140154585245,53000.016225937055,290.2154092799999,288.1747147692568,1.2050498399183789,0.6745,0.6780940076033865,0.1421925,0.14295015889717497,0.13502943750000002,0.13574892871579838,0.1421925,0.14295015889717497,0.10502289583333334,0.10558250011228765,297.15,293.15,296.67922716481144,297.00954352687256,296.90950992997716,296.442481397098,296.9263292140232,296.7934182465565,0.0,2583.9183843321644,114.21758402798773,123.47637630407023,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,1.0,1.0,1.0,3.0,0.6575527238146628,283.15,283.15,283.1499997075167,288.744694344458,3.9682539682539675,1.091913996953217,53000.01442949235,290.21618670545445,288.1740182190499,1.2050572426383073,0.6745,0.6780983171858055,0.1421925,0.14295106740762445,0.13502943750000002,0.13574979145929714,0.1421925,0.1429510674076244,0.10502289583333334,0.1055831711350089,297.15,293.15,296.6791378562471,297.00975910712947,296.9109473526437,296.4537835081504,296.92031416006347,296.7947883968468,0.0,2583.7572832390665,114.21757816737419,123.47563744568485,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,1.0,1.0,1.0,3.0,0.6573889427994635,283.15,283.15,283.14999956925095,288.7429802395987,3.9682539682539675,1.091913979910484,53000.012775030395,290.2172727272727,288.17311906288677,1.2050662463578325,0.6745,0.6781035545959156,0.1421925,0.14295217151501818,0.13502943750000002,0.13575083994638554,0.1421925,0.14295217151501813,0.10502289583333334,0.10558398662496653,297.15,293.15,296.679111752257,297.009985019949,296.91239250099585,296.4654095657361,296.91467477106437,296.79631472200043,0.0,2583.5542080771206,114.21757276995682,123.47520729257494,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,1.0,1.0,1.0,3.0,0.657225216043146,283.15,283.15,283.1499994603835,288.7409855307533,3.9682539682539675,1.0919139649165202,53000.01131945732,290.2186554763636,288.1719896092573,1.2050753981357354,0.6745,0.6781088857836348,0.1421925,0.14295329539183022,0.13502943750000002,0.1357519072069918,0.1421925,0.14295329539183022,0.10502289583333334,0.10558481671654918,297.15,293.15,296.67915083413135,297.01023295420237,296.91385547389734,296.4752000657446,296.9096093960648,296.7976097448081,0.0,2583.300027876911,114.21756802138269,123.47513202344572,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,1.0,1.0,1.0,3.0,0.6570615331052971,283.15,283.15,283.1499993930044,288.7389115314063,3.9682539682539675,1.091913951324517,53000.009999982896,290.2203230836363,288.1707629862491,1.205083868900404,0.6745,0.6781138252805471,0.1421925,0.14295433669563257,0.13502943750000002,0.13575289605427066,0.1421925,0.1429543366956326,0.10502289583333334,0.10558558581998832,297.15,293.15,296.67922311576706,297.01049886060287,296.9153331913328,296.4837768199123,296.90496075847255,296.7987585492175,0.0,2583.020168110594,114.2175637168086,123.47524797602117,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
