,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,1.0,1.0,1.0,3.0,0.6568979303796173,283.15,283.15,283.14999942899243,288.73725847722204,3.9682539682539675,1.0919139400539277,53000.0089058649,290.2222636799999,288.16975668909913,1.2050894643547607,0.6745,0.6781170922919966,0.1421925,0.14295502541991062,0.13502943750000002,0.1357535500835047,0.1421925,0.14295502541991065,0.10502289583333334,0.10558609450939253,297.15,293.15,296.67931955597226,297.010801750464,296.9168417211569,296.49047493876316,296.9010981496368,296.7997072231986,0.0,2582.765875833004,114.21756014742382,123.47545312202226,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,1.0,1.0,1.0,3.0,0.656734362435787,283.15,283.15,283.1499994929021,288.7359810793573,3.9682539682539675,1.0919139300358895,53000.00793334114,290.22446539636354,288.1690036303708,1.2050934508964557,0.6745,0.6781194213283179,0.1421925,0.14295551640804569,0.13502943750000002,0.13575401633771428,0.1421925,0.1429555164080457,0.10502289583333334,0.10558645715155557,297.15,293.15,296.6794132900035,297.01112664656813,296.91836803655104,296.4962412476549,296.8977281958015,296.8005754833158,0.0,2582.556625390873,114.21755697472094,123.47562669199348,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,1.0,1.0,1.0,3.0,0.6565708364695584,283.15,283.15,283.1499995865439,288.7352019031864,3.9682539682539675,1.0919139215939888,53000.00711382454,290.2269163636363,288.16859243579177,1.2050953551547996,0.6745,0.6781205365710414,0.1421925,0.14295575151427398,0.13502943750000002,0.13575423960027566,0.1421925,0.14295575151427398,0.10502289583333334,0.10558663080021441,297.15,293.15,296.6795009043925,297.0114797253361,296.91991704713945,296.5008503407618,296.89499211453847,296.8013480264337,0.0,2582.4096194900503,114.21755430117935,123.47574401289776,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,1.0,1.0,1.0,3.0,0.6564073160574089,283.15,283.15,283.14999968508096,288.73468571031117,3.9682539682539675,1.0919139137717984,53000.00635446771,290.22960471272717,288.16836559100216,1.2050960589826147,0.6745,0.6781209534374292,0.1421925,0.142955839394591,0.13502943750000002,0.13575432305355042,0.1421925,0.142955839394591,0.10502289583333334,0.10558669570831702,297.15,293.15,296.67958536196954,297.01184576257543,296.92147613885606,296.5050612681632,296.8926697337916,296.8021276530712,0.0,2582.2995005400626,114.21755182389936,123.47576634515677,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,1.0,1.0,1.0,3.0,0.6562438033426352,283.15,283.15,283.1499997879385,288.7343208114926,3.9682539682539675,1.0919139063655263,53000.00563548709,290.23251857454534,288.16824533044723,1.2050963994922004,0.6745,0.6781211561018826,0.1421925,0.1429558821186315,0.13502943750000002,0.13575436362533275,0.1421925,0.1429558821186315,0.10502289583333334,0.1055867272641477,297.15,293.15,296.6796669593332,297.0122191130685,296.9230407687472,296.50898257108554,296.89058072260707,296.8028980269683,0.0,2582.2099033570876,114.21754947834027,123.47575908667244,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,1.0,1.0,1.0,3.0,0.6560802880163916,283.15,283.15,283.14999989573255,288.73452442647243,3.9682539682539675,1.091913900210191,53000.00503794401,290.2356460799999,288.16852660679496,1.205094377424617,0.6745,0.6781199828310837,0.1421925,0.14295563477940526,0.13502943750000002,0.1357541287460206,0.1421925,0.14295563477940526,0.10502289583333334,0.10558654458023825,297.15,293.15,296.6797463529879,297.01262123745084,296.92462746898184,296.51212923045273,296.88955634035466,296.8037361260456,0.0,2582.201998378323,114.2175475289517,123.47550736887156,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,1.0,1.0,1.0,3.0,0.6559167619805459,283.15,283.15,283.1500000127676,288.73503686534804,3.9682539682539675,1.0919138945355373,53000.0044870642,290.2389753599999,288.16901954028896,1.2050908736351937,0.6745,0.6781179474873247,0.1421925,0.1429552057051022,0.13502943750000002,0.13575372128668348,0.1421925,0.14295520570510217,0.10502289583333334,0.10558622766742048,297.15,293.15,296.6798288398735,297.0130370480137,296.9262251839409,296.5149956331988,296.888976638999,296.8046126688052,0.0,2582.236244842181,114.21754573179471,123.47508560588665,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,1.0,1.0,1.0,3.0,0.6557532238248756,283.15,283.15,283.15000014153185,288.7358553917283,3.9682539682539675,1.0919138892985607,53000.003978672845,290.24249454545446,288.16971879793806,1.205086027222763,0.6745,0.6781151299111648,0.1421925,0.14295461172704715,0.13502943750000002,0.1357531572307547,0.1421925,0.14295461172704715,0.10502289583333334,0.10558578895725367,297.15,293.15,296.6799147504349,297.01346568628867,296.92783317298307,296.5176093747361,296.88882418915216,296.80552943471895,0.0,2582.311507088088,114.21754407324941,123.47448665495764,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,1.0,1.0,1.0,3.0,0.6555896277168527,283.15,283.15,283.15000031351445,288.73755817244313,3.9682539682539675,1.0919138848386305,53000.00354571501,290.24619176727265,288.17101048384006,1.2050768431063228,0.6745,0.6781097881456306,0.1421925,0.14295348562030774,0.13502943750000002,0.13575208785255552,0.1421925,0.14295348562030774,0.10502289583333334,0.10558495721865428,297.15,293.15,296.68002239955615,297.0139281400956,296.9294710022544,296.5198133967332,296.8896222455966,296.8065714368472,0.0,2582.5016937457813,114.21754266079394,123.47330591482009,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,1.0,1.0,1.0,3.0,0.6554260169262188,283.15,283.15,283.1500004967268,288.73948177698753,3.9682539682539675,1.0919138805650752,53000.003130849975,290.25005515636354,288.17244956425094,1.2050665175109325,0.6745,0.6781037824555743,0.1421925,0.142952219550503,0.13502943750000002,0.13575088556204384,0.1421925,0.14295221955050294,0.10502289583333334,0.1055840221038119,297.15,293.15,296.6801358193267,297.0143990169067,296.93111626596277,296.52191926466566,296.8906625612742,296.8076465856272,0.0,2582.7204347159277,114.2175413073632,123.47197715864242,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,1.0,1.0,1.0,3.0,0.6552623215172625,283.15,283.15,283.1500006135203,288.74181229719295,3.9682539682539675,1.0919138769707295,53000.002781920775,290.2540728436363,288.1742505003272,1.2050557756643152,0.6745,0.678097523633829,0.1421925,0.14295090011757336,0.13502943750000002,0.1357496325966181,0.1421925,0.14295090011757336,0.10502289583333334,0.10558304757514742,297.15,293.15,296.6801989679082,297.0101780441018,296.93277377597104,296.5236842190388,296.8928073972917,296.80792848086224,0.0,2583.0206292062435,114.21754016903769,123.47028019189979,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,1.0,1.0,1.0,3.0,0.6550985733468478,283.15,283.15,283.1500006442105,288.74391726389007,3.9682539682539675,1.091913873737931,53000.00246808957,290.25823295999993,288.17596261575784,1.2050467909929046,0.6745,0.6780922834560783,0.1421925,0.14294979542672853,0.13502943750000002,0.13574858355547045,0.1421925,0.14294979542672853,0.10502289583333334,0.1055822316542548,297.15,293.15,296.68019213992625,297.00317222823026,296.93442236656836,296.5252782665984,296.8957374426475,296.80776048879414,0.0,2583.3173000931424,114.21753914521362,123.46856917406666,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,1.0,1.0,1.0,3.0,0.6549347798711074,283.15,283.15,283.1500005879061,288.7456003419552,3.9682539682539675,1.0919138708378022,53000.00218655297,290.26252363636354,288.1774405674045,1.2050403641516891,0.6745,0.6780885291943464,0.1421925,0.14294900398438412,0.13502943750000002,0.13574783198267595,0.1421925,0.14294900398438412,0.10502289583333334,0.10558164709763687,297.15,293.15,296.6801162236889,296.9942691877223,296.9360543063915,296.5267247086742,296.89971715765887,296.8073763168272,0.0,2583.5822307466883,114.21753822674573,123.46695896375469,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,1.0,1.0,1.0,3.0,0.6547709496534069,283.15,283.15,283.15000043127736,288.7461341409944,3.9682539682539675,1.0919138684433154,53000.00195410277,290.26693300363627,288.17815716586557,1.2050393941909538,0.6745,0.6780879535603909,0.1421925,0.14294888263400427,0.13502943750000002,0.1357477167454199,0.1421925,0.14294888263400427,0.10502289583333334,0.10558155746865992,297.15,293.15,296.6799672368748,296.98459858625995,296.9376402248871,296.52801461177563,296.90688825479685,296.8074217829189,0.0,2583.7145738905992,114.21753746841424,123.46583456197722,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,1.0,1.0,1.0,3.0,0.6546071115516158,283.15,283.15,283.1500002474476,288.7463317061269,3.9682539682539675,1.0919138661812446,53000.001734507154,290.27144919272723,288.1786488933544,1.2050391201763027,0.6745,0.6780877953648151,0.1421925,0.1429488492845241,0.13502943750000002,0.1357476850759468,0.1421925,0.1429488492845241,0.10502289583333334,0.10558153283684754,297.15,293.15,296.6798035954187,296.97485890317574,296.9392151593219,296.5292702564773,296.9150382714498,296.8076372371687,0.0,2583.8071110349483,114.21753675201876,123.4648382987605,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,1.0,1.0,1.0,3.0,0.6544432799885894,283.15,283.15,283.15000001067955,288.74572992558035,3.9682539682539675,1.0919138641395552,53000.00153630553,290.2760603345454,288.17860658750413,1.2050455864762961,0.6745,0.6780915286714773,0.1421925,0.1429496363092944,0.13502943750000002,0.13574843245370605,0.1421925,0.14294963630929433,0.10502289583333334,0.10558211413066025,297.15,293.15,296.6796365048091,296.96564785844424,296.9407554430613,296.5304973482344,296.92597876899066,296.80850318470794,0.0,2583.8006955202154,114.21753610541772,123.46437815097754,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,1.0,1.0,1.0,3.0,0.6542794783630393,283.15,283.15,283.1499997798015,288.7443622448256,3.9682539682539675,1.091913862349676,53000.001362549025,290.28075455999993,288.17799073348607,1.2050529784236492,0.6745,0.6780958281378902,0.1421925,0.14295054268717114,0.13502943750000002,0.13574929317206227,0.1421925,0.14295054268717114,0.10502289583333334,0.10558278357827065,297.15,293.15,296.6794792024722,296.95722145204473,296.9422705612502,296.53169587816194,296.93726923553174,296.80958726589216,0.0,2583.680978759421,114.21753553856487,123.46432538118826,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,1.0,1.0,1.0,3.0,0.6541157143195516,283.15,283.15,283.14999959451984,288.7425526627293,3.9682539682539675,1.091913860754996,53000.00120774185,290.28551999999996,288.17700333515563,1.205061047489714,0.6745,0.6781005266375563,0.1421925,0.1429515331859314,0.13502943750000002,0.1357502337736442,0.1421925,0.1429515331859314,0.10502289583333334,0.10558351515727883,297.15,293.15,296.67931544190697,296.94948682028684,296.94376402987467,296.53284653180367,296.9462639242085,296.81033534961614,0.0,2583.481340830982,114.21753503353139,123.46455768068844,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,1.0,1.0,1.0,3.0,0.653952006460759,283.15,283.15,283.14999954837197,288.7409698889265,3.9682539682539675,1.0919138593867692,53000.00107491814,290.29034478545447,288.1760555107357,1.2050657637762598,0.6745,0.6781032817849095,0.1421925,0.14295211400326277,0.13502943750000002,0.1357507853318315,0.1421925,0.14295211400326277,0.10502289583333334,0.10558394414698007,297.15,293.15,296.67914077440236,296.9427893685757,296.9452433152536,296.53392947689304,296.95296328206064,296.8108132434371,0.0,2583.26701221818,114.21753460021534,123.46476674685437,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,1.0,1.0,1.0,3.0,0.6537883173707472,283.15,283.15,283.149999551495,288.7395372314842,3.9682539682539675,1.0919138580946568,53000.000949483365,290.2952170472726,288.1751742399011,1.205069127571944,0.6745,0.6781052517070608,0.1421925,0.14295252928592472,0.13502943750000002,0.1357511796942926,0.1421925,0.14295252928592472,0.10502289583333334,0.1055842508733387,297.15,293.15,296.67896134317766,296.93647701545154,296.9467183771213,296.5349914950418,296.9588921254873,296.811208071256,0.0,2583.057552344915,114.2175341910045,123.46493423966483,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,1.0,1.0,1.0,3.0,0.6536246913843575,283.15,283.15,283.149999605891,288.73859206163957,3.9682539682539675,1.09191385707205,53000.00085021154,290.30012491636353,288.1746283839645,1.2050711211859437,0.6745,0.6781064172913898,0.1421925,0.14295277500475306,0.13502943750000002,0.13575141303483565,0.1421925,0.14295277500475306,0.10502289583333334,0.10558443236042776,297.15,293.15,296.67875474715663,296.93171341639516,296.9481718177319,296.53598436652317,296.9626110416671,296.8114470778948,0.0,2582.9002701337513,114.21753386714606,123.46510592011126,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,1.0,1.0,1.0,3.0,0.6534610800346584,283.15,283.15,283.1499996619997,288.7377445511813,3.9682539682539675,1.0919138561131323,53000.00075712241,290.30505652363627,288.17415981863536,1.2050731245036075,0.6745,0.6781075857336909,0.1421925,0.14295302132607537,0.13502943750000002,0.13575164694752162,0.1421925,0.14295302132607537,0.10502289583333334,0.10558461429251682,297.15,293.15,296.67854114726816,296.9273212056054,296.9496195352447,296.5369605017884,296.9658495293304,296.81165838384743,0.0,2582.7562342683123,114.21753356345778,123.46529795286251,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,1.0,1.0,1.0,3.0,0.653297479459783,283.15,283.15,283.14999973966144,288.73731404463723,3.9682539682539675,1.091913855271097,53000.00067537994,290.30999999999995,288.17397124622545,1.2050731341536203,0.6745,0.67810759492291,0.1421925,0.14295302326327036,0.13502943750000002,0.13575164878712884,0.1421925,0.14295302326327036,0.10502289583333334,0.10558461572332245,297.15,293.15,296.6783329293002,296.9240366677153,296.95106706611983,296.53782710734936,296.96840170981153,296.8119330960593,0.0,2582.6658914108507,114.21753329678602,123.46531628099618,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,1.0,1.0,1.0,3.0,0.6531338864486438,283.15,283.15,283.14999984570227,288.7370382238433,3.9682539682539675,1.0919138544581986,53000.00059646601,290.31494347636357,288.1738645871571,1.2050715921394455,0.6745,0.6781067059824267,0.1421925,0.1429528358642049,0.13502943750000002,0.13575147082844327,0.1421925,0.1429528358642049,0.10502289583333334,0.10558447731101142,297.15,293.15,296.6781239082874,296.9209802766736,296.9525145142253,296.53866866813405,296.97074033071635,296.8122055396074,0.0,2582.588957362231,114.21753303934194,123.4652423847623,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,1.0,1.0,1.0,3.0,0.6529702967336163,283.15,283.15,283.14999993181425,288.73721604489197,3.9682539682539675,1.0919138538004984,53000.00053261826,290.31987508363625,288.1741110666903,1.2050697136840176,0.6745,0.6781056122637945,0.1421925,0.14295260529550718,0.13502943750000002,0.13575125187483067,0.1421925,0.14295260529550718,0.10502289583333334,0.10558430701375719,297.15,293.15,296.67792727592746,296.919628642958,296.9539585638313,296.53937798919947,296.9722687460964,296.81263224360254,0.0,2582.5845531741525,114.21753283104904,123.46504056355026,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,1.0,1.0,1.0,3.0,0.6528066997636038,283.15,283.15,283.15000001876194,288.73755202921257,3.9682539682539675,1.091913853182252,53000.00047260063,290.32478295272716,288.1744672906503,1.2050671293543065,0.6745,0.6781041082795807,0.1421925,0.1429522882380197,0.13502943750000002,0.13575095078937124,0.1421925,0.1429522882380197,0.10502289583333334,0.10558407283617764,297.15,293.15,296.677743023632,296.9187851688153,296.95540615300354,296.5400732424836,296.9736364925843,296.81312881610376,0.0,2582.6031694373455,114.217532635251,123.46474462924418,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,1.0,1.0,1.0,3.0,0.6526430840965671,283.15,283.15,283.1500001127516,288.7382736877116,3.9682539682539675,1.0919138526484853,53000.000420783996,290.32965521454537,288.17508783075823,1.2050627926296937,0.6745,0.6781015849403802,0.1421925,0.14295175628856183,0.13502943750000002,0.1357504456372988,0.1421925,0.14295175628856185,0.10502289583333334,0.10558367994012127,297.15,293.15,296.67758796815286,296.91904969624244,296.95686232859947,296.5407415234029,296.9746670753185,296.81378171834325,0.0,2582.676118469918,114.21753246620757,123.46421754877909,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,1.0,1.0,1.0,3.0,0.6524794461325878,283.15,283.15,283.1500002144735,288.7392580159056,3.9682539682539675,1.09191385215875,53000.00037324184,290.3344799999999,288.175885639871,1.2050570944711534,0.6745,0.6780982710114645,0.1421925,0.14295105767353244,0.13502943750000002,0.13574978221556802,0.1421925,0.14295105767353242,0.10502289583333334,0.10558316394544179,297.15,293.15,296.6774445944423,296.92001710684156,296.95760600992367,296.54140959011517,296.97555135714697,296.81440573169397,0.0,2582.785160031419,114.217532311109,123.4634917753502,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,1.0,1.0,1.0,3.0,0.6523157491430077,283.15,283.15,283.1500003077058,288.74070715604586,3.9682539682539675,1.0919138517554705,53000.00033409259,290.3392454399999,288.17702249138847,1.205049726747902,0.6745,0.6780939813149056,0.1421925,0.1429501533552553,0.13502943750000002,0.13574892345305745,0.1421925,0.1429501533552553,0.10502289583333334,0.10558249601904468,297.15,293.15,296.67730482045783,296.9224968375417,296.95551193647054,296.54208566171695,296.9761782786532,296.81471550696807,0.0,2582.965089521415,114.21753218339086,123.46240184690285,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,1.0,1.0,1.0,3.0,0.6521520484286701,283.15,283.15,283.1500003918209,288.74212717700414,3.9682539682539675,1.0919138513576019,53000.000295468606,290.34393966545446,288.17814674019354,1.2050425828024036,0.6745,0.678089821466082,0.1421925,0.14294927641040156,0.13502943750000002,0.13574809068501187,0.1421925,0.14294927641040153,0.10502289583333334,0.1055818483105648,297.15,293.15,296.67716126975415,296.92513967013815,296.95302303797104,296.5427614922247,296.9767899171697,296.81497507745155,0.0,2583.143828360654,114.21753205738628,123.46132213341923,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,1.0,1.0,1.0,3.0,0.6519883013629301,283.15,283.15,283.15000034054736,288.74299151100837,3.9682539682539675,1.091913851028853,53000.00026355457,290.34855080727266,288.17899069398527,1.205040114859865,0.6745,0.6780883731897872,0.1421925,0.14294897109679586,0.13502943750000002,0.13574780075182666,0.1421925,0.14294897109679583,0.10502289583333334,0.10558162280697629,297.15,293.15,296.67695886037313,296.92994612631844,296.94607275006365,296.5434286629458,296.97720807025246,296.8147228939907,0.0,2583.2871625114717,114.21753195327177,123.46047729190708,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,1.0,1.0,1.0,3.0,0.6518245484391144,283.15,283.15,283.15000024159417,288.74351332882566,3.9682539682539675,1.0919138507168917,53000.00023327023,290.35306699636357,288.17962523073123,1.2050395894312056,0.6745,0.6780880561264966,0.1421925,0.14294890425614062,0.13502943750000002,0.13574773727832365,0.1421925,0.1429489042561406,0.10502289583333334,0.10558157343869617,297.15,293.15,296.67674685016607,296.9357068448292,296.9388481948903,296.5440884769291,296.9775812931732,296.8145943319976,0.0,2583.3968297385895,114.21753185447395,123.45980974428348,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,1.0,1.0,1.0,3.0,0.6516607913428025,283.15,283.15,283.1500000566939,288.743248899897,3.9682539682539675,1.0919138504400576,53000.000206395925,290.3574763636363,288.17975348198,1.205043859283866,0.6745,0.6780905258849034,0.1421925,0.1429494249101395,0.13502943750000002,0.13574823170395509,0.1421925,0.14294942491013948,0.10502289583333334,0.10558195799196507,297.15,293.15,296.6765265290807,296.94375531181794,296.931450734728,296.5447273702416,296.9778625044769,296.81486449006906,0.0,2583.421289497615,114.21753176680092,123.45957957449522,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,1.0,1.0,1.0,3.0,0.651497070216344,283.15,283.15,283.1499998643022,288.7420503026195,3.9682539682539675,1.0919138502077872,53000.00018384773,290.3617670399999,288.17918154452553,1.2050512874303685,0.6745,0.6780948462724476,0.1421925,0.14295033569843593,0.13502943750000002,0.1357490966105524,0.1421925,0.14295033569843588,0.10502289583333334,0.10558263069709631,297.15,293.15,296.67637931253773,296.95569652564376,296.9249264649351,296.5453328447236,296.97805715544274,296.81607846065657,0.0,2583.312733819488,114.21753169324104,123.45992090305967,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,1.0,1.0,1.0,3.0,0.651333368991229,283.15,283.15,283.1499996789045,288.7405558418158,3.9682539682539675,1.0919138499909649,53000.0001627992,290.36592715636357,288.17838083311426,1.205059974105175,0.6745,0.678099899131022,0.1421925,0.14295140090020436,0.13502943750000002,0.13575010815191796,0.1421925,0.14295140090020436,0.10502289583333334,0.10558341745149176,297.15,293.15,296.6762574497428,296.9683135960576,296.9188063936969,296.54592179660364,296.9782246525442,296.817504777729,0.0,2583.1585588976413,114.21753162457358,123.46047437436658,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,1.0,1.0,1.0,3.0,0.6511697404126569,283.15,283.15,283.14999954317653,288.73854762262636,3.9682539682539675,1.0919138498091476,53000.00014514889,290.36994484363623,288.1771535155062,1.2050694273343936,0.6745,0.678105405506183,0.1421925,0.14295256170858103,0.13502943750000002,0.13575121048363128,0.1421925,0.14295256170858103,0.10502289583333334,0.10558427482060212,297.15,293.15,296.67616982450323,296.9780031860501,296.91386085754226,296.54645793430103,296.97834505398293,296.81856737127595,0.0,2582.9119698639993,114.21753156699229,123.46144598197192,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,1.0,1.0,1.0,3.0,0.6510061424526906,283.15,283.15,283.14999945103153,288.73660096469604,3.9682539682539675,1.0919138496390328,53000.00012863462,290.3738082327272,288.17592963735297,1.2050776783418125,0.6745,0.6781102157958836,0.1421925,0.14295357577398987,0.13502943750000002,0.13575217346467278,0.1421925,0.14295357577398987,0.10502289583333334,0.10558502380585662,297.15,293.15,296.6760883465062,296.98675538561446,296.9093857805503,296.5469667443645,296.97845584105994,296.8195304196191,0.0,2582.6593993026513,114.2175315131172,123.46243689866257,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,1.0,1.0,1.0,3.0,0.6508426068705025,283.15,283.15,283.1499994446142,288.73482151522927,3.9682539682539675,1.0919138494922835,53000.00011438859,290.37750545454537,288.174750331955,1.2050840429254228,0.6745,0.6781139300463038,0.1421925,0.1429543587814812,0.13502943750000002,0.13575291702752673,0.1421925,0.1429543587814812,0.10502289583333334,0.10558560213252079,297.15,293.15,296.676015581234,296.99366694514754,296.9058473606244,296.54741816854056,296.97854745214926,296.82029910153915,0.0,2582.4015282462515,114.21753146664182,123.46347215624652,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,1.0,1.0,1.0,3.0,0.6506791236500139,283.15,283.15,283.1499994967794,288.7336404918065,3.9682539682539675,1.0919138493697775,53000.000102496066,290.3810246399999,288.1739622626714,1.2050875691852838,0.6745,0.6781159908993798,0.1421925,0.14295479323344706,0.13502943750000002,0.1357533295936225,0.1421925,0.14295479323344706,0.10502289583333334,0.10558592301726195,297.15,293.15,296.6759432221568,296.99901516368766,296.9034059434977,296.5477795963592,296.97863329612665,296.82095544436555,0.0,2582.210545517466,114.21753142784434,123.46433639991307,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,1.0,1.0,1.0,3.0,0.6505156627077909,283.15,283.15,283.14999957535906,288.7327032897817,3.9682539682539675,1.0919138492573264,53000.000091579626,290.3843539199999,288.1733316038173,1.2050897229685897,0.6745,0.6781172540227627,0.1421925,0.14295505951465032,0.13502943750000002,0.13575358246069424,0.1421925,0.14295505951465032,0.10502289583333334,0.10558611969165108,297.15,293.15,296.67587148486064,297.00370636367137,296.9013922837813,296.54810682754794,296.9787165868062,296.8215587093335,0.0,2582.045980590296,114.21753139223115,123.46512999553195,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,1.0,1.0,1.0,3.0,0.6503522107362453,283.15,283.15,283.1499996734683,288.7320370902933,3.9682539682539675,1.0919138491522093,53000.000081375125,290.38748142545444,288.1728802439233,1.2050909380927808,0.6745,0.6781179675741593,0.1421925,0.14295520993964214,0.13502943750000002,0.13575372530790508,0.1421925,0.14295520993964214,0.10502289583333334,0.10558623079503729,297.15,293.15,296.6758022166329,297.0079652902579,296.8998399229228,296.5483955711175,296.97879922370754,296.82216044492776,0.0,2581.9142448754483,114.21753135894059,123.46581035634796,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,1.0,1.0,1.0,3.0,0.6501887747657193,283.15,283.15,283.1499997898127,288.7318427352577,3.9682539682539675,1.0919138490609144,53000.00007251243,290.3903952872726,288.172759928438,1.2050902961363537,0.6745,0.6781175993980058,0.1421925,0.14295513232379678,0.13502943750000002,0.13575365160202088,0.1421925,0.14295513232379678,0.10502289583333334,0.10558617346823845,297.15,293.15,296.67573705009636,297.01144236630404,296.89916130008106,296.54861482419994,296.97888370222006,296.8227678485803,0.0,2581.8451155660646,114.21753133002751,123.46630496642074,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,1.0,1.0,1.0,3.0,0.6500253341518439,283.15,283.15,283.1499999018416,288.73195497556094,3.9682539682539675,1.091913848978524,53000.00006451423,290.3930836363636,288.17286432601264,1.2050886555472358,0.6745,0.6781166483843091,0.1421925,0.14295493183897087,0.13502943750000002,0.13575346121678064,0.1421925,0.14295493183897087,0.10502289583333334,0.10558602539082941,297.15,293.15,296.6756787218824,297.01449046625186,296.89911826520904,296.5487675137656,296.97897346158936,296.82340568573966,0.0,2581.8223648123508,114.21753130393465,123.46663875280737,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,1.0,1.0,1.0,3.0,0.6498618881128592,283.15,283.15,283.1500000131361,288.7323880609742,3.9682539682539675,1.0919138489047142,53000.00005734898,290.39553460363624,288.17320046786585,1.2050858572813312,0.6745,0.6781150222894765,0.1421925,0.14295458903913483,0.13502943750000002,0.1357531356857643,0.1421925,0.14295458903913477,0.10502289583333334,0.10558577220003891,297.15,293.15,296.6756275536178,297.0171252733296,296.8996958638927,296.5488511645103,296.9790673949325,296.8240734500566,0.0,2581.8468536606943,114.21753128055919,123.46680065656314,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,1.0,1.0,1.0,3.0,0.6496984268246019,283.15,283.15,283.15000013144675,288.733152003106,3.9682539682539675,1.0919138488376787,53000.000050841365,290.3977363199999,288.17376533372277,1.2050816833461178,0.6745,0.6781125953451392,0.1421925,0.1429540774108432,0.13502943750000002,0.1357526498311628,0.1421925,0.1429540774108432,0.10502289583333334,0.10558539431312665,297.15,293.15,296.67558621134725,297.0194672401319,296.9007931175807,296.54885155579336,296.97916913250685,296.824773451472,0.0,2581.917631978137,114.2175312593291,123.46674994803743,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,1.0,1.0,1.0,3.0,0.6495349423498497,283.15,283.15,283.15000026121015,288.7343193572342,3.9682539682539675,1.0919138487778357,53000.00004503195,290.39967691636355,288.174606547573,1.205075711085855,0.6745,0.678109121847428,0.1421925,0.1429533451568427,0.13502943750000002,0.1357519544650514,0.1421925,0.1429533451568427,0.10502289583333334,0.10558485347281778,297.15,293.15,296.6755579323682,297.0215170791209,296.90245597993345,296.5487480692525,296.97928174587986,296.825512161311,0.0,2582.043811446951,114.21753124037691,123.46642882582088,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,1.0,1.0,1.0,3.0,0.6493714085800192,283.15,283.15,283.1500003777362,288.7358687340183,3.9682539682539675,1.0919138487258515,53000.00003998552,290.4013445236363,288.1757327839881,1.2050686062839482,0.6745,0.6781049863932452,0.1421925,0.14295247335466493,0.13502943750000002,0.1357511265806154,0.1421925,0.14295247335466493,0.10502289583333334,0.10558420956270086,297.15,293.15,296.6755406613986,297.0232900599201,296.9047955203292,296.5482632927256,296.97940724500717,296.8262593558761,0.0,2582.2303552325684,114.2175312239136,123.46581205945762,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,1.0,1.0,1.0,3.0,0.6492078058764723,283.15,283.15,283.15000045484663,288.73767404372774,3.9682539682539675,1.0919138486821587,53000.00003574393,290.4027272727272,288.177075679192,1.2050614000676958,0.6745,0.678100787433076,0.1421925,0.14295158816468148,0.13502943750000002,0.13575028598279518,0.1421925,0.14295158816468148,0.10502289583333334,0.10558355576439624,297.15,293.15,296.67551266946657,297.02479461369876,296.90787831354834,296.54652068993823,296.9795419766141,296.82684965265315,0.0,2582.4679475232356,114.21753121007613,123.4649362316108,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,1.0,1.0,1.0,3.0,0.6490441885582477,283.15,283.15,283.15000051720193,288.739464603283,3.9682539682539675,1.0919138486399311,53000.000031644595,290.4038132945454,288.1784195514092,1.2050544605963798,0.6745,0.6780967430832843,0.1421925,0.14295073556837642,0.13502943750000002,0.1357494763367204,0.1421925,0.14295073556837642,0.10502289583333334,0.10558292603967144,297.15,293.15,296.6754702597826,297.0262548680086,296.911139108867,296.5440114920787,296.97967623631575,296.8273103930105,0.0,2582.708439235113,114.21753119670272,123.46404155001575,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,1.0,1.0,1.0,3.0,0.6488805136120435,283.15,283.15,283.15000053237924,288.74112513689795,3.9682539682539675,1.0919138486033435,53000.00002809276,290.40459071999993,288.17970063876686,1.2050484901264997,0.6745,0.6780932641419605,0.1421925,0.14295000216679868,0.13502943750000002,0.13574877988084189,0.1421925,0.14295000216679868,0.10502289583333334,0.10558238435176592,297.15,293.15,296.67535438830237,297.0275493060707,296.9151931893683,296.5386853848911,296.97980117115446,296.8273166879574,0.0,2582.9462738139414,114.2175311851155,123.46310077593083,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,1.0,1.0,1.0,3.0,0.6487167839417951,283.15,283.15,283.15000049598365,288.7425435406507,3.9682539682539675,1.0919138485719115,53000.0000250414,290.4050476799999,288.1808408227665,1.2050447402376512,0.6745,0.6780910713189944,0.1421925,0.14294953989403425,0.13502943750000002,0.13574834089544288,0.1421925,0.14294953989403425,0.10502289583333334,0.10558204291867782,297.15,293.15,296.6751525019979,297.0286929708411,296.92011622066906,296.531338024975,296.9799079586694,296.8270415354305,0.0,2583.1664637206145,114.21753117516086,123.46220334627996,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,1.0,1.0,1.0,3.0,0.6485530232645744,283.15,283.15,283.1500004407979,288.7436228611775,3.9682539682539675,1.0919138485441862,53000.00002234988,290.4051723054544,288.1817388292091,1.2050425111485186,0.6745,0.6780897659680876,0.1421925,0.14294926471077432,0.13502943750000002,0.13574807957476281,0.1421925,0.14294926471077432,0.10502289583333334,0.10558183966925998,297.15,293.15,296.67490321991176,297.0297407350444,296.9261591392721,296.5236963616273,296.9799933239086,296.8268985559528,0.0,2583.3437220618916,114.21753116638024,123.46144672530906,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,1.0,1.0,1.0,3.0,0.6483892273669878,283.15,283.15,283.1500003642685,288.7443170220674,3.9682539682539675,1.0919138485206725,53000.000020067266,290.40495272727264,288.18236174973504,1.2050420095133352,0.6745,0.6780894686831369,0.1421925,0.1429492020396248,0.13502943750000002,0.13574802006072328,0.1421925,0.1429492020396248,0.10502289583333334,0.10558179338056255,297.15,293.15,296.6746001016782,297.03067956764414,296.93347412384634,296.5157204027611,296.98005435598094,296.82690571038216,0.0,2583.47219974813,114.21753115893361,123.46085004432169,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,1.0,1.0,1.0,3.0,0.6482254313401713,283.15,283.15,283.15000028889676,288.7450110869459,3.9682539682539675,1.0919138484971895,53000.00001778762,290.4043770763636,288.182983285679,1.2050412089410214,0.6745,0.6780890002228266,0.1421925,0.1429491032827046,0.13502943750000002,0.13574792627876306,0.1421925,0.1429491032827046,0.10502289583333334,0.10558172043903792,297.15,293.15,296.6742979044584,297.03161745346574,296.9408515431969,296.50775200643017,296.9801145587918,296.8269266932686,0.0,2583.6003233753263,114.21753115149656,123.46024611575001,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,1.0,1.0,1.0,3.0,0.6480616201484565,283.15,283.15,283.1500002004005,288.745243037412,3.9682539682539675,1.0919138484774458,53000.0000158709,290.40343348363626,288.18326804940824,1.2050433329238543,0.6745,0.6780902282440814,0.1421925,0.14294936216396817,0.13502943750000002,0.13574817211867302,0.1421925,0.14294936216396817,0.10502289583333334,0.1055819116478568,297.15,293.15,296.67399629434993,297.032468246557,296.94987174946027,296.5004490487398,296.98015227115997,296.8273875220534,0.0,2583.6652211001688,114.21753114524373,123.45994946294309,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,1.0,1.0,1.0,3.0,0.6478978043694211,283.15,283.15,283.1500001096856,288.7453109156475,3.9682539682539675,1.0919138484590234,53000.00001408253,290.4021100799999,288.1834300213796,1.2050458171260559,0.6745,0.6780916716526674,0.1421925,0.14294966645140386,0.13502943750000002,0.13574846107738234,0.1421925,0.14294966645140386,0.10502289583333334,0.10558213639351961,297.15,293.15,296.67369904698427,297.03329063285605,296.9594800838495,296.493409459887,296.9801839698456,296.82801263868447,0.0,2583.7069974949,114.21753113940937,123.45974460249265,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,1.0,1.0,1.0,3.0,0.6477339889434804,283.15,283.15,283.1500000256821,288.7451925031569,3.9682539682539675,1.0919138484422928,53000.00001245842,290.40039499636356,288.1834430482662,1.2050489062420524,0.6745,0.6780934683403297,0.1421925,0.14295004521420654,0.13502943750000002,0.13574882075970168,0.1421925,0.14295004521420654,0.10502289583333334,0.10558241614643465,297.15,293.15,296.6734084828125,297.0340799800481,296.96871441517845,296.48688743961105,296.98020840145534,296.8286597438211,0.0,2583.7192321846874,114.21753113411093,123.45967062554533,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,1.0,1.0,1.0,3.0,0.6475701864686094,283.15,283.15,283.1499999721251,288.7448199471999,3.9682539682539675,1.0919138484289113,53000.00001115934,290.3982763636363,288.1832331248264,1.2050522568691762,0.6745,0.6780954202995149,0.1421925,0.14295045671006487,0.13502943750000002,0.13574921152612243,0.1421925,0.14295045671006487,0.10502289583333334,0.10558272007587302,297.15,293.15,296.67311243427093,297.0348129886315,296.97531508532734,296.4815337445593,296.98022113981807,296.82899907852146,0.0,2583.6836968729344,114.21753112987292,123.459811890293,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,1.0,1.0,1.0,3.0,0.6474063847023885,283.15,283.15,283.14999992015044,288.7444357757322,3.9682539682539675,1.0919138484156923,53000.000009876094,290.39574231272724,288.1830128386194,1.2050556136314796,0.6745,0.6780973759901907,0.1421925,0.14295086899256512,0.13502943750000002,0.13574960303955744,0.1421925,0.14295086899256512,0.10502289583333334,0.10558302458632245,297.15,293.15,296.6728159961016,297.03554334362804,296.98177524835023,296.4762372457164,296.98023334759523,296.82932103627826,0.0,2583.6459120036534,114.21753112568652,123.45996328571248,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,1.0,1.0,1.0,3.0,0.6472425993574429,283.15,283.15,283.1499998995468,288.74405394659374,3.9682539682539675,1.0919138484047597,53000.00000881479,290.39278097454536,288.18276354829936,1.2050584012118568,0.6745,0.6780990016263854,0.1421925,0.142951211695715,0.13502943750000002,0.13574992847875822,0.1421925,0.14295121169571504,0.10502289583333334,0.10558327770570083,297.15,293.15,296.6725081458451,297.03624442580644,296.98659663196645,296.4718575234958,296.98024087754425,296.82948952093165,0.0,2583.59745267602,114.21753112222413,123.46020196218508,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
