,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,1.0,1.0,1.0,3.0,0.6470788283349802,283.15,283.15,283.14999990469045,288.7437909863378,3.9682539682539675,1.0919138483959687,53000.00000796135,290.3893804799999,288.18257717678233,1.205060484502655,0.6745,0.6781002169903022,0.1421925,0.1429514679086635,0.13502943750000002,0.13575017178477164,0.1421925,0.1429514679086635,0.10502289583333334,0.10558346694371129,297.15,293.15,296.67219261439254,297.0369246211404,296.9901762512222,296.4683726028448,296.98024581272347,296.8295823804647,0.0,2583.5573327289117,114.21753111944,123.46047576557947,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,1.0,1.0,1.0,3.0,0.6469150573125175,283.15,283.15,283.1499999098341,288.74352802608183,3.9682539682539675,1.0919138483871773,53000.00000710791,290.38552895999993,288.18239080526536,1.2050625677934685,0.6745,0.6781014323543826,0.1421925,0.14295172412164647,0.13502943750000002,0.1357504150908178,0.1421925,0.14295172412164647,0.10502289583333334,0.1055836561817472,297.15,293.15,296.67187708328373,297.037604815894,296.99375586949736,296.46488768951673,296.9802507478975,296.8296752412179,0.0,2583.517213600922,114.2175311166558,123.46074956915163,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,1.0,1.0,1.0,3.0,0.646751285046386,283.15,283.15,283.14999992136467,288.74338580075363,3.9682539682539675,1.09191384837944,53000.0000063568,290.3812145454545,288.1822857927685,1.205064172409657,0.6745,0.678102368764255,0.1421925,0.14295192152781513,0.13502943750000002,0.13575060255249063,0.1421925,0.14295192152781513,0.10502289583333334,0.1055838019852705,297.15,293.15,296.67156808725167,297.03828401781936,296.9968970030895,296.46187948501864,296.98026145359296,296.8297780093544,0.0,2583.4925022245825,114.21753111420534,123.46100341804534,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,1.0,1.0,1.0,3.0,0.6465875145474432,283.15,283.15,283.1499999446198,288.74337749419567,3.9682539682539675,1.0919138483727575,53000.000005708076,290.3764253672727,288.18226676554536,1.205065054386332,0.6745,0.6781028852875017,0.1421925,0.14295203041696536,0.13502943750000002,0.13575070595626154,0.1421925,0.1429520304169653,0.10502289583333334,0.10558388241042566,297.15,293.15,296.67126203087975,297.03895812787454,296.9995476612703,296.4593553376152,296.9802741422925,296.82987945998644,0.0,2583.4833070394293,114.21753111208899,123.46122973931887,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,1.0,1.0,1.0,3.0,0.6464237435995231,283.15,283.15,283.1499999705402,288.7434366258208,3.9682539682539675,1.0919138483666253,53000.000005112786,290.37114955636355,288.18229477496504,1.205065773166546,0.6745,0.6781033055793705,0.1421925,0.14295211901941382,0.13502943750000002,0.13575079009528987,0.1421925,0.14295211901941382,0.10502289583333334,0.10558394785189214,297.15,293.15,296.6709586906303,297.03963082843245,297.00196798333644,296.4570799424136,296.98028886536997,296.8299852620366,0.0,2583.4829628364123,114.217531110147,123.46144768568644,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,1.0,1.0,1.0,3.0,0.646259969757466,283.15,283.15,283.1499999987171,288.74358232542943,3.9682539682539675,1.0919138483611341,53000.00000457972,290.36537524363627,288.1823825413542,1.205066335126453,0.6745,0.6781036338481508,0.1421925,0.1429521882223175,0.13502943750000002,0.1357508558120412,0.1421925,0.1429521882223175,0.10502289583333334,0.10558399896492092,297.15,293.15,296.67066132198715,297.0403038613523,297.0041493012609,296.45511828630197,296.9803076328824,296.830108080757,0.0,2583.494507069562,114.21753110840802,123.46165213861643,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,1.0,1.0,1.0,3.0,0.6460961905647262,283.15,283.15,283.15000002513847,288.7437568989939,3.9682539682539675,1.0919138483559452,53000.00000407599,290.35909055999997,288.1824911866345,1.2050667981500593,0.6745,0.6781039046783689,0.1421925,0.14295224531649958,0.13502943750000002,0.13575091003005754,0.1421925,0.14295224531649958,0.10502289583333334,0.1055840411344892,297.15,293.15,296.6703713932769,297.04098027523645,297.006253876726,296.45330023462355,296.98033065993184,296.830247287959,0.0,2583.5109029973773,114.21753110676462,123.46184906791314,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,1.0,1.0,1.0,3.0,0.6459323887229451,283.15,283.15,283.15000004246724,288.7440661114069,3.9682539682539675,1.0919138483521642,53000.000003708934,290.35228363636355,288.1826995545751,1.2050670881906818,0.6745,0.678104073962366,0.1421925,0.1429522810035489,0.13502943750000002,0.1357509439193428,0.1421925,0.1429522810035489,0.10502289583333334,0.10558406749282216,297.15,293.15,296.67011296655096,297.0416709594041,297.007978683479,296.4521593156709,296.98037316313946,296.8304590176489,0.0,2583.5501364154647,114.21753110556713,123.46202387260477,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,1.0,1.0,1.0,3.0,0.6457685868811641,283.15,283.15,283.150000059796,288.7443753238198,3.9682539682539675,1.091913848348383,53000.00000334188,290.3449426036363,288.1829079225157,1.205067378231309,0.6745,0.6781042432463691,0.1421925,0.14295231669059946,0.13502943750000002,0.13575097780862921,0.1421925,0.14295231669059946,0.10502289583333334,0.10558409385115607,297.15,293.15,296.66985454011785,297.0423616428964,297.0097034890331,296.4510183988087,296.98041566630076,296.8306707474314,0.0,2583.589370613262,114.21753110436977,123.46219867744908,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,1.0,1.0,1.0,3.0,0.6456047857733808,283.15,283.15,283.1500000772421,288.74468033112026,3.9682539682539675,1.0919138483445627,53000.000002971035,290.3370555927272,288.1831134547884,1.2050676510207967,0.6745,0.6781044025564114,0.1421925,0.14295235027502223,0.13502943750000002,0.1357510097012095,0.1421925,0.14295235027502223,0.10502289583333334,0.10558411865649628,297.15,293.15,296.6695951256139,297.04305173839487,297.01143801364054,296.44985687888965,296.98045735106945,296.83087982152165,0.0,2583.627948201661,114.21753110315991,123.46237329967786,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,1.0,1.0,1.0,3.0,0.645440952874041,283.15,283.15,283.15000009164663,288.74509117284015,3.9682539682539675,1.0919138483416566,53000.0000026889,290.3286107345454,288.18338939719905,1.2050677736405786,0.6745,0.678104474337046,0.1421925,0.14295236540722076,0.13502943750000002,0.13575102407111123,0.1421925,0.14295236540722076,0.10502289583333334,0.10558412983308652,297.15,293.15,296.66937246041914,297.0437639337041,297.01299791111,296.4491591541657,296.9805226488472,296.83116322164926,0.0,2583.683142832372,114.21753110223943,123.46252012049271,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,1.0,1.0,1.0,3.0,0.6452771129367071,283.15,283.15,283.1500001053756,288.7455261868855,3.9682539682539675,1.0919138483389603,53000.00000242714,290.31959615999995,288.18368143652026,1.2050678772450896,0.6745,0.67810453489044,0.1421925,0.14295237817258544,0.13502943750000002,0.1357510361934103,0.1421925,0.14295237817258544,0.10502289583333334,0.10558413926154137,297.15,293.15,296.6691579762021,297.0444810401207,297.01451674158903,296.4485682575494,296.98059327603977,296.8314634583002,0.0,2583.7421335029053,114.21753110138549,123.46266123505183,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.6451132729993733,283.15,283.15,283.1500001191047,288.7459612009309,3.9682539682539675,1.0919138483362645,53000.00000216544,290.30999999999995,288.1839734758414,1.2050679808496054,0.6745,0.6781045954438369,0.1421925,0.14295239093795076,0.13502943750000002,0.13575104831570997,0.1421925,0.14295239093795076,0.10502289583333334,0.10558414868999666,297.15,293.15,296.66894349222366,297.0451981458333,297.0160355709014,296.44797736193203,296.9806639031567,296.83176369480947,0.0,2583.8011259440837,114.2175311005317,123.4628023496983,296.43885605026264,296.3806179735979,297.25393548727914,297.2131104938701,296.5255144819115,2821.481459394314,4032.0065013014328,0.6283693939189199,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,1.0,1.0,3.0,0.6451132729993733,283.15,283.15,283.1500001191047,288.7459612009309,3.9682539682539675,1.0919138483362645,53000.00000216544,290.30999999999995,288.1839734758414,1.2050679808496054,0.6745,0.6781045954438369,0.1421925,0.14295239093795076,0.13502943750000002,0.13575104831570997,0.1421925,0.14295239093795076,0.10502289583333334,0.10558414868999666,297.15,293.15,296.66894349222366,297.0451981458333,297.0160355709014,296.44797736193203,296.9806639031567,296.83176369480947,0.0,2583.8011259440837,114.2175311005317,123.4628023496983,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,1.0,1.0,3.0,0.6449494187223129,283.15,283.15,283.1500001388461,288.7464796498766,3.9682539682539675,1.0919138483337958,53000.0000019258,290.29981119999997,288.18432880797536,1.2050680275100916,0.6745,0.6781046229257766,0.1421925,0.14295239673146548,0.13502943750000002,0.13575105381737174,0.1421925,0.1429523967314655,0.10502289583333334,0.10558415296906692,297.15,293.15,296.6696210647925,297.0467771798914,297.0183612805869,296.44834750506834,296.9815897100546,296.8329393480787,0.0,2583.8703358364223,114.21753109974996,123.46293466287563,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,1.0,1.0,3.0,0.6447855371484537,283.15,283.15,283.15000016275764,288.74712746003024,3.9682539682539675,1.0919138483317488,53000.00000172708,290.28903489292924,288.1847890202849,1.2050680760414432,0.6745,0.6781046512428575,0.1421925,0.14295240270103782,0.13502943750000002,0.135751059486222,0.1421925,0.14295240270103782,0.10502289583333334,0.10558415737817266,297.15,293.15,296.67118045937275,297.04919185312025,297.02142760111684,296.44973092055255,296.98334178090374,296.8349745230133,0.0,2583.9570336288516,114.21753109910165,123.46305568408299,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,1.0,1.0,3.0,0.6446216555745944,283.15,283.15,283.1500001866691,288.74777527018387,3.9682539682539675,1.0919138483297017,53000.00000152836,290.277683490909,288.18524923259446,1.2050681245728088,0.6745,0.6781046795599465,0.1421925,0.14295240867061185,0.13502943750000002,0.1357510651550739,0.1421925,0.14295240867061185,0.10502289583333334,0.1055841617872797,297.15,293.15,296.6727398511278,297.05160652224765,297.02449391698065,296.45111433285757,296.9850938486502,296.8370096943728,0.0,2584.0437352393187,114.21753109845334,123.4631767053506,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.6444577200040116,283.15,283.15,283.15000020951567,288.74859439675174,3.9682539682539675,1.0919138483281419,53000.00000137696,290.26576940606054,288.1858578142074,1.2050681793852753,0.6745,0.6781047115106449,0.1421925,0.14295241540619327,0.13502943750000002,0.13575107155134494,0.1421925,0.14295241540619327,0.10502289583333334,0.10558416676215718,297.15,293.15,296.67535979485035,297.05500628110644,297.028437936816,296.45362551013676,296.98781528195724,296.8400489609733,0.0,2584.1558699777515,114.21753109795938,123.46328588019,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.6442937822186422,283.15,283.15,283.15000023224263,288.74941921708904,3.9682539682539675,1.091913848326598,53000.00000122702,290.25330505050493,288.186471566118,1.2050682351229858,0.6745,0.6781047439881454,0.1421925,0.14295242225283078,0.13502943750000002,0.13575107805307754,0.1421925,0.14295242225283078,0.10502289583333334,0.10558417181906031,297.15,293.15,296.6780157050313,297.0584390057313,297.03241132591404,296.4561738082076,296.990568934938,296.8431217559645,0.0,2584.268876345127,114.21753109747037,123.46339467094481,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.6441298161524203,283.15,283.15,283.1500002537982,288.7503093649351,3.9682539682539675,1.0919138483252204,53000.000001093314,290.2403028363636,288.18714165572436,1.2050683003760616,0.6745,0.6781047820012837,0.1421925,0.14295243026644552,0.13502943750000002,0.13575108566299995,0.1421925,0.14295243026644552,0.10502289583333334,0.10558417773788886,297.15,293.15,296.6810481086715,297.06221797714437,297.0366942052644,296.45909639612086,296.993662543486,296.8465438461374,0.0,2584.3918652680914,114.21753109703411,123.4634999324797,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.6439658130728806,283.15,283.15,283.15000027371394,288.75128103368127,3.9682539682539675,1.0919138483240494,53000.000000979635,290.2267751757575,288.1878825966172,1.2050683763536072,0.6745,0.6781048262650882,0.1421925,0.14295243959777398,0.13502943750000002,0.13575109452425516,0.1421925,0.14295243959777398,0.10502289583333334,0.10558418462997625,297.15,293.15,296.6845501074066,297.066428317182,297.04136256400506,296.46248255867226,296.9971794500509,296.8504005994634,0.0,2584.527354239224,114.2175310966633,123.46360077938687,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.6438017954357338,283.15,283.15,283.1500002928949,288.7522783585371,3.9682539682539675,1.091913848322941,53000.00000087207,290.212734480808,288.18864676229595,1.2050684554627074,0.6745,0.6781048723417206,0.1421925,0.14295244931126774,0.13502943750000002,0.13575110374842378,0.1421925,0.14295244931126774,0.10502289583333334,0.10558419180432962,297.15,293.15,296.68819950804516,297.07077321230446,297.04615099758394,296.46600869780985,297.0008280018262,296.8543920835139,0.0,2584.6668589607993,114.21753109631233,123.46370024989142,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.6436377306056206,283.15,283.15,283.1500003103858,288.75335078735714,3.9682539682539675,1.0919138483219983,53000.000000780565,290.1981931636363,288.1894763258635,1.2050685485508779,0.6745,0.6781049265598281,0.1421925,0.14295246074107984,0.13502943750000002,0.13575111460244985,0.1421925,0.14295246074107984,0.10502289583333334,0.10558420024634989,297.15,293.15,296.69224859493335,297.07548426896597,297.05126769314745,296.46990325284,297.0048353457377,296.8587478311249,0.0,2584.8179157531317,114.2175310960138,123.46379681612024,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.6434736421017181,283.15,283.15,283.15000032717523,288.75446089253285,3.9682539682539675,1.0919138483211395,53000.00000069715,290.1831636363636,288.19033869672137,1.2050686482267816,0.6745,0.678104984622995,0.1421925,0.14295247298147545,0.13502943750000002,0.13575112622622562,0.1421925,0.14295247298147545,0.10502289583333334,0.10558420928706437,297.15,293.15,296.69649818137515,297.0803790061779,297.05654905550347,296.47398262116684,297.009022674598,296.8632863077643,0.0,2584.9747784232504,114.21753109574163,123.46389191766065,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.6433095098451337,283.15,283.15,283.1500003428121,288.75562775785573,3.9682539682539675,1.0919138483203943,53000.0000006248,290.167658311111,288.1912516744617,1.2050687556975275,0.6745,0.6781050472425442,0.1421925,0.14295248618240985,0.13502943750000002,0.13575113876215222,0.1421925,0.14295248618240985,0.10502289583333334,0.10558421903722952,297.15,293.15,296.70103547651877,297.0855374392721,297.0620667938694,296.4783163265147,297.01346774895745,296.86808475702645,0.0,2585.1404191371867,114.21753109550568,123.46398514592595,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.6431453754950601,283.15,283.15,283.1500003580174,288.75679718486157,3.9682539682539675,1.0919138483196547,53000.00000055297,290.1516895999999,288.1921668072767,1.20506886467431,0.6745,0.6781051107209515,0.1421925,0.1429524995644016,0.13502943750000002,0.1357511514700153,0.1421925,0.1429524995644016,0.10502289583333334,0.10558422892112301,297.15,293.15,296.7055846676403,297.0907068187139,297.06759437003205,296.48266021983665,297.0179235372102,296.8728939226866,0.0,2585.3064513361696,114.21753109527137,123.46407834576526,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.6429811729039621,283.15,283.15,283.15000037217175,288.7580497495428,3.9682539682539675,1.091913848319062,53000.00000049546,290.13526991515147,288.19315175765246,1.205068992093975,0.6745,0.6781051849477863,0.1421925,0.14295251521228775,0.13502943750000002,0.13575116632962647,0.1421925,0.14295251521228775,0.10502289583333334,0.10558424047859838,297.15,293.15,296.71051901920686,297.0962307923076,297.07344075194476,296.4873335488659,297.02272632375406,296.87805008721585,0.0,2585.485032535737,114.2175310950838,123.46417011750813,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.6428169268992436,283.15,283.15,283.15000038517246,288.75934264979156,3.9682539682539675,1.091913848318537,53000.00000044453,290.1184116686868,288.1941737105158,1.2050691256517485,0.6745,0.6781052627649686,0.1421925,0.14295253161706123,0.13502943750000002,0.13575118190799618,0.1421925,0.14295253161706123,0.10502289583333334,0.10558425259510815,297.15,293.15,296.71564113835086,297.10192877305,297.07944231472965,296.49216276826667,297.0276989151651,296.88337478191244,0.0,2585.6698828075573,114.21753109491755,123.4642613807068,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.6426526590963961,283.15,283.15,283.1500003977008,288.76065580925075,3.9682539682539675,1.0919138483180462,53000.00000039686,290.1011272727272,288.1952142463405,1.20506926298318,0.6745,0.6781053427742031,0.1421925,0.14295254848394495,0.13502943750000002,0.135751197925197,0.1421925,0.14295254848394495,0.10502289583333334,0.10558426505293098,297.15,293.15,296.72085755176045,297.10771413462675,297.0855218036652,296.49707027256835,297.0327567788583,296.88878410829585,0.0,2585.85789386321,114.21753109476204,123.46435240086855,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.6424883586282685,283.15,283.15,283.1500004098097,288.7619974436345,3.9682539682539675,1.0919138483175952,53000.00000035309,290.08342913939384,288.19627947587736,1.2050694067660683,0.6745,0.6781054265433104,0.1421925,0.1429525661434539,0.13502943750000002,0.13575121469509385,0.1421925,0.14295256614345392,0.10502289583333334,0.1055842780961841,297.15,293.15,296.72619284691876,297.11361066604775,297.0917005667343,296.5020731994418,297.0379232037731,296.89430009658315,0.0,2586.0502089069864,114.21753109461922,123.4644435389934,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.6423239914457675,283.15,283.15,283.1500004212218,288.76339616464,3.9682539682539675,1.091913848317224,53000.000000317,290.065329680808,288.1973946678106,1.2050695624637033,0.6745,0.6781055172663583,0.1421925,0.14295258526893495,0.13502943750000002,0.1357512328571133,0.1421925,0.14295258526893495,0.10502289583333334,0.10558429222219924,297.15,293.15,296.73176655504744,297.1197301535826,297.098077898,296.5072671837636,297.0433071874739,296.9000297955735,0.0,2586.2511560984626,114.21753109450155,123.46453489134989,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.6421596104591263,283.15,283.15,283.150000432015,288.7648047759364,3.9682539682539675,1.091913848316866,53000.00000028231,290.04684130909084,288.1985193511299,1.2050697199469058,0.6745,0.6781056090184505,0.1421925,0.14295260461135068,0.13502943750000002,0.1357512512251391,0.1421925,0.14295260461135068,0.10502289583333334,0.10558430650844153,297.15,293.15,296.7373816470558,297.12588834784225,297.10448872205956,296.5124937520206,297.04872864476783,296.90579622274925,0.0,2586.453627774447,114.21753109438836,123.46462626895087,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.6419951633546799,283.15,283.15,283.15000044214787,288.76625870948044,3.9682539682539675,1.0919138483165605,53000.00000025262,290.0279764363636,288.19968449894725,1.2050698887918725,0.6745,0.6781057073936968,0.1421925,0.1429526253500048,0.13502943750000002,0.13575127091906672,0.1421925,0.1429526253500048,0.10502289583333334,0.10558432182594078,297.15,293.15,296.74317407523955,297.132215128802,297.1110483253345,296.5178585827517,297.0543143069011,296.9117220838058,0.0,2586.6629431297406,114.21753109429154,123.46471871432364,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.6418306608739147,283.15,283.15,283.1500004517276,288.76775060222394,3.9682539682539675,1.0919138483162993,53000.0000002273,290.0087474747474,288.200883537404,1.2050700671527774,0.6745,0.6781058113161033,0.1421925,0.14295264725806525,0.13502943750000002,0.13575129172349085,0.1421925,0.14295264725806525,0.10502289583333334,0.10558433800715955,297.15,293.15,296.74911502121716,297.1386830988915,297.11773252827675,296.5233392067158,297.06003748920966,296.9177814688622,0.0,2586.877995738783,114.21753109420885,123.46481205400681,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.6416661385698653,283.15,283.15,283.1500004616302,288.7692544484666,3.9682539682539675,1.0919138483160504,53000.000000203145,289.98916683636355,288.20209349401176,1.2050702476813135,0.6745,0.6781059165134484,0.1421925,0.14295266943489773,0.13502943750000002,0.13575131278314742,0.1421925,0.14295266943489773,0.10502289583333334,0.10558435438689244,297.15,293.15,296.7551003484416,297.1451932922498,297.12445246849427,296.52885391104917,297.0658013407743,296.9238802722018,0.0,2587.094886965693,114.21753109412997,123.46490577210474,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.6415015952265344,283.15,283.15,283.15000047036773,288.77077183330596,3.9682539682539675,1.0919138483158137,53000.00000018015,289.9692469333333,288.20331444752503,1.2050704332841486,0.6745,0.678106024645778,0.1421925,0.14295269223045928,0.13502943750000002,0.13575133443036405,0.1421925,0.14295269223045928,0.10502289583333334,0.10558437122361648,297.15,293.15,296.76113271726535,297.1517486052176,297.1312117301422,296.53440396524223,297.0716090644621,296.93002121646595,0.0,2587.3137512448698,114.21753109405505,123.46500006727894,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.641336995342754,283.15,283.15,283.1500004794396,288.77232559759557,3.9682539682539675,1.0919138483156103,53000.00000016042,289.9490001777777,288.2045649398464,1.2050706291951132,0.6745,0.678106138792332,0.1421925,0.14295271629388978,0.13502943750000002,0.13575135728157975,0.1421925,0.14295271629388978,0.10502289583333334,0.10558438899678425,297.15,293.15,296.7672915023055,297.1584251826035,297.1380766814938,296.5400490254743,297.0775346945323,296.9362754172818,0.0,2587.5379518623226,114.2175310939907,123.46509585452456,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.6411723654419729,283.15,283.15,283.1500004882142,288.77389715808954,3.9682539682539675,1.0919138483154225,53000.00000014214,289.92843898181815,288.20582952293756,1.2050708301985305,0.6745,0.6781062559087446,0.1421925,0.14295274098340127,0.13502943750000002,0.13575138072733708,0.1421925,0.14295274098340127,0.10502289583333334,0.10558440723237328,297.15,293.15,296.7735113947986,297.16516047000135,297.144991835635,296.54573950915255,297.0835171920793,296.94258408033335,0.0,2587.764800879307,114.21753109393116,123.46519251432217,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.6410076822812795,283.15,283.15,283.15000049657084,288.7754961190505,3.9682539682539675,1.0919138483152564,53000.00000012602,289.90757575757567,288.2071169387364,1.2050710388054604,0.6745,0.6781063774568836,0.1421925,0.1429527666071726,0.13502943750000002,0.13575140506029013,0.1421925,0.1429527666071726,0.10502289583333334,0.10558442615800345,297.15,293.15,296.77982845021404,297.1719901550213,297.1519878093303,296.5515028685648,297.0895911656722,296.94898008976054,0.0,2587.995787036227,114.21753109387856,123.46529077226877,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.6408429599794312,283.15,283.15,283.1500005043249,288.77711551907964,3.9682539682539675,1.091913848315108,53000.00000011164,289.8864229171716,288.2084219369677,1.205071251700425,0.6745,0.6781065015140271,0.1421925,0.14295279275987144,0.13502943750000002,0.13575142989552558,0.1421925,0.14295279275987144,0.10502289583333334,0.10558444547429767,297.15,293.15,296.786221216575,297.17889322960366,297.1590469189369,296.55732315488694,297.0957362747337,296.9554441589473,0.0,2588.229988201707,114.2175310938316,123.46539004108934,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.6406781819405513,283.15,283.15,283.1500005115378,288.77876077264443,3.9682539682539675,1.0919138483149788,53000.00000009907,289.8649928727272,288.2097490997971,1.2050714725109357,0.6745,0.6781066301795652,0.1421925,0.14295281988407388,0.13502943750000002,0.1357514556533243,0.1421925,0.14295281988407388,0.10502289583333334,0.10558446550814111,297.15,293.15,296.7927058776483,297.1858863188542,297.16618264305225,296.56321277035727,297.10196854760994,296.96199123150444,0.0,2588.4680474125203,114.2175310937906,123.46549111009766,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.6405133659179785,283.15,283.15,283.1500005184313,288.7804226144724,3.9682539682539675,1.0919138483148614,53000.00000008766,289.84329803636354,288.2110912776437,1.2050716977972873,0.6745,0.6781067614539452,0.1421925,0.1429528475582507,0.13502943750000002,0.135751481933392,0.1421925,0.1429528475582507,0.10502289583333334,0.10558448594819381,297.15,293.15,296.7992505851951,297.1929383198048,297.1733678372368,296.5691481943852,297.1082576597985,296.9685925192841,0.0,2588.70862495797,114.21753109375334,123.46559334654506,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.6403484851377892,283.15,283.15,283.1500005249785,288.7821108396221,3.9682539682539675,1.0919138483147603,53000.00000007788,289.8213508202019,288.2124569326889,1.2050719304916497,0.6745,0.6781068970471941,0.1421925,0.14295287614289565,0.13502943750000002,0.13575150907806233,0.1421925,0.14295287614289565,0.10502289583333334,0.10558450706071515,297.15,293.15,296.80588896531805,297.20008304251763,297.18063121937496,296.57515582765836,297.11463636384127,296.97527908374207,0.0,2588.95311980949,114.21753109372136,123.46569771433552,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.6401835714745496,283.15,283.15,283.1500005313498,288.7838124618703,3.9682539682539675,1.0919138483146669,53000.0000000688,289.7991636363636,288.21383450914226,1.205072166947699,0.6745,0.6781070348335068,0.1421925,0.1429529051898642,0.13502943750000002,0.13575153666176623,0.1421925,0.1429529051898642,0.10502289583333334,0.1055845285147071,297.15,293.15,296.812574886382,297.20727482142206,297.1879342780976,296.58120010700463,297.121060537816,296.9820089261445,0.0,2589.199619334352,114.21753109369183,123.46580316442329,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.6400186059222277,283.15,283.15,283.1500005373007,288.78553341503965,3.9682539682539675,1.0919138483145856,53000.000000060885,289.7767488969696,288.21523105207905,1.2050724073366552,0.6745,0.6781071749191103,0.1421925,0.14295293472155018,0.13502943750000002,0.13575156470576963,0.1421925,0.14295293472155018,0.10502289583333334,0.10558455032670971,297.15,293.15,296.81933266258704,297.21453790147217,297.1952963277196,296.58730065925346,297.1275532791094,296.98880416602833,0.0,2589.4491098434905,114.21753109366597,123.4659101646908,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.6398535855547014,283.15,283.15,283.1500005427698,288.7872740430183,3.9682539682539675,1.0919138483145139,53000.00000005396,289.75411901414134,288.21664511461523,1.205072654262073,0.6745,0.6781073188068802,0.1421925,0.14295296505477734,0.13502943750000002,0.13575159351093585,0.1421925,0.14295296505477734,0.10502289583333334,0.1055845727307279,297.15,293.15,296.82615927456123,297.22186967532826,297.2027154327011,296.59345600051574,297.1341122075759,296.99566251813644,0.0,2589.7014347104187,114.2175310936434,123.46601906563735,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.6396885281114656,283.15,283.15,283.1500005484186,288.78902797858825,3.9682539682539675,1.0919138483144486,53000.000000047614,289.73128639999993,288.21807102585046,1.2050729053687674,0.6745,0.6781074651313899,0.1421925,0.14295299590169777,0.13502943750000002,0.13575162280391767,0.1421925,0.14295299590169777,0.10502289583333334,0.10558459551415819,297.15,293.15,296.83303242456395,297.2292478900599,297.21017310773493,296.59964838349674,297.14071588389635,297.0025635379504,0.0,2589.955698922272,114.21753109362263,123.4661292479484,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.6395234140344522,283.15,283.15,283.1500005539164,288.79080066267375,3.9682539682539675,1.0919138483143915,53000.000000042084,289.70826346666655,288.2195142693513,1.205073161149892,0.6745,0.6781076141856726,0.1421925,0.14295302732408632,0.13502943750000002,0.1357516526433779,0.1421925,0.14295302732408632,0.10502289583333334,0.10558461872262728,297.15,293.15,296.8399735929415,297.23669412955905,297.21768655966804,296.60589575107036,297.1473849312565,297.0095269928991,0.0,2590.2127677442813,114.21753109360462,123.46624127744376,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.639358225024243,283.15,283.15,283.1500005588659,288.79259461889916,3.9682539682539675,1.091913848314343,53000.00000003737,289.68506262626255,288.2209785343419,1.2050734219966055,0.6745,0.6781077661942684,0.1421925,0.1429530593692787,0.13502943750000002,0.13575168307426774,0.1421925,0.1429530593692787,0.10502289583333334,0.10558464239109713,297.15,293.15,296.8469965251406,297.24422268970767,297.22526742294315,296.612211989168,297.1541330042911,297.0165663262501,0.0,2590.4729991984764,114.21753109358927,123.46635562743806,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111696.0,21111696.0,290.3902530909091,287.89180802589334,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.6391929800108015,283.15,283.15,283.1500005640647,288.7944039759718,3.9682539682539675,1.0919138483143005,53000.00000003324,289.661696290909,288.2224585713785,1.2050736862090803,0.6745,0.6781079201687219,0.1421925,0.14295309182889693,0.13502943750000002,0.13575171389870636,0.1421925,0.14295309182889693,0.10502289583333334,0.10558466636566052,297.15,293.15,296.8540796594861,297.25181204800714,297.2328981926107,296.61857926805203,297.1609394381044,297.02366172125215,0.0,2590.7355672126637,114.21753109357584,123.46647167936202,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.6390277061311477,283.15,283.15,283.1500005680809,288.79622140000123,3.9682539682539675,1.091913848314261,53000.000000029395,289.63817687272723,288.2239476844307,1.2050739522619065,0.6745,0.6781080752110333,0.1421925,0.1429531245136321,0.13502943750000002,0.1357517449369215,0.1421925,0.1429531245136321,0.10502289583333334,0.10558469050649451,297.15,293.15,296.8611940363673,297.259433088382,297.24055456615224,296.6249727830554,297.1677761709329,297.030786128978,0.0,2590.999359162662,114.21753109356322,123.46658859029073,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.6388623824236673,283.15,283.15,283.1500005723712,288.79805261855967,3.9682539682539675,1.0919138483142257,53000.00000002596,289.6145167838383,288.22544997327446,1.2050742227773168,0.6745,0.6781082328505914,0.1421925,0.14295315774589726,0.13502943750000002,0.13575177649508435,0.1421925,0.14295315774589726,0.10502289583333334,0.10558471505173227,297.15,293.15,296.86835932943575,297.2671051920365,297.24825188716414,296.63141037512304,297.17466178944164,297.0379577146402,0.0,2591.2650841822515,114.21753109355205,123.4667071042644,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.6386969980294716,283.15,283.15,283.15000057671494,288.79989940092685,3.9682539682539675,1.0919138483141948,53000.00000002299,289.5907284363636,288.22696721912587,1.2050744966797522,0.6745,0.6781083924709049,0.1421925,0.1429531913957289,0.13502943750000002,0.13575180844977844,0.1421925,0.1429531913957289,0.10502289583333334,0.10558473990538322,297.15,293.15,296.875585560365,297.2748386493711,297.25599887333647,296.6379013805194,297.181606183156,297.0451861293496,0.0,2591.5330992769404,114.21753109354236,123.46682743118639,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.6385315456088235,283.15,283.15,283.1500005805962,288.80176130106673,3.9682539682539675,1.0919138483141682,53000.00000002037,289.56682424242416,288.22849998353774,1.2050747737860659,0.6745,0.6781085539591403,0.1421925,0.14295322543934033,0.13502943750000002,0.13575184077841532,0.1421925,0.14295322543934033,0.10502289583333334,0.10558476504987858,297.15,293.15,296.8828775753951,297.28263828714995,297.2637998186925,296.64445180817887,297.1886140288554,297.0524763036544,0.0,2591.803337100776,114.21753109353388,123.46694963004869,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.6383660575837844,283.15,283.15,283.15000058442826,288.8036313355353,3.9682539682539675,1.0919138483141444,53000.000000018044,289.5428166141413,288.23004154158735,1.205075052356326,0.6745,0.6781087163026926,0.1421925,0.1429532596632626,0.13502943750000002,0.13575187327827973,0.1421925,0.1429532596632626,0.10502289583333334,0.10558479032755093,297.15,293.15,296.8902027947159,297.29047154009584,297.27162690086794,296.65103197974986,297.1956538402833,297.0597974111426,0.0,2592.0748511822794,114.21753109352633,123.46707282328114,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.6382004998097581,283.15,283.15,283.1500005879705,288.8055158794391,3.9682539682539675,1.0919138483141237,53000.000000016065,289.5187179636363,288.23159823049406,1.2050753341130749,0.6745,0.6781088805026361,0.1421925,0.14295329427853382,0.13502943750000002,0.1357519061497786,0.1421925,0.14295329427853382,0.10502289583333334,0.10558481589427227,297.15,293.15,296.89759295153806,297.2983699130874,297.27950632899007,296.6576721867617,297.20275593651513,297.0671794633785,0.0,2592.348448724298,114.21753109351971,123.46719786048654,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.6380349013560989,283.15,283.15,283.1500005913868,288.8074086279464,3.9682539682539675,1.0919138483141042,53000.0000000142,289.4945407030302,288.2331639095415,1.2050756173603454,0.6745,0.6781090455722086,0.1421925,0.1429533290771331,0.13502943750000002,0.1357519391953702,0.1421925,0.1429533290771331,0.10502289583333334,0.10558484159639908,297.15,293.15,296.90502053948563,297.30630590036407,297.2874160769784,296.66434725283716,297.2098940032908,297.07459675459125,0.0,2592.623246912042,114.21753109351361,123.46732390844082,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.6378692388891545,283.15,283.15,283.15000059473937,288.80931353476956,3.9682539682539675,1.0919138483140878,53000.00000001257,289.47029724444434,288.2347428914324,1.2050759024990891,0.6745,0.6781092117465235,0.1421925,0.14295336410862497,0.13502943750000002,0.13575197246212228,0.1421925,0.14295336410862497,0.10502289583333334,0.10558486747053955,297.15,293.15,296.91250570418975,297.3142995228591,297.29537170809095,296.67107678619766,297.21708710328335,297.0820681649241,0.0,2592.89983194791,114.21753109350834,123.46745148982423,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.6377035195204592,283.15,283.15,283.1500005975901,288.8112281181203,3.9682539682539675,1.0919138483140731,53000.000000011176,289.4459999999999,288.23633306717693,1.2050761888316464,0.6745,0.6781093786173756,0.1421925,0.14295339928695505,0.13502943750000002,0.13575200586831546,0.1421925,0.14295339928695505,0.10502289583333334,0.10558489345313425,297.15,293.15,296.9200407442854,297.3223428942696,297.3033668603323,296.6778546677501,297.224327664351,297.08958656619774,0.0,2593.1778251428887,114.21753109350378,123.46758030021256,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.6375377474931043,283.15,283.15,283.1500006004264,288.813151428334,3.9682539682539675,1.0919138483140598,53000.000000009895,289.42166138181807,288.2379333039913,1.2050764761845256,0.6745,0.6781095460838948,0.1421925,0.1429534345908587,0.13502943750000002,0.13575203939375635,0.1421925,0.1429534345908587,0.10502289583333334,0.10558491952847716,297.15,293.15,296.9276222263544,297.33043250202087,297.31139908879095,296.68467771952555,297.23161240061427,297.0971487874612,0.0,2593.4570949254285,114.21753109349959,123.46771022396298,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
