,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.6373719261452665,283.15,283.15,283.1500006034215,288.8150827280624,3.9682539682539675,1.0919138483140476,53000.00000000867,289.3972938020201,288.23954303971533,1.2050767643303615,0.6745,0.6781097140137294,0.1421925,0.14295346999243472,0.13502943750000002,0.13575207301194925,0.1421925,0.14295346999243472,0.10502289583333334,0.10558494567596055,297.15,293.15,296.9352464749636,297.33856470876503,297.3194651127935,296.69154262676415,297.23893776765374,297.104751338188,0.0,2593.737554056816,114.21753109349567,123.46784116208065,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112128.0,21112128.0,290.6309086060606,287.89702093183314,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.6372060471558567,283.15,283.15,283.1500006058083,288.8170225428218,3.9682539682539675,1.0919138483140374,53000.00000000768,289.3729096727272,288.24116360904657,1.2050770528231736,0.6745,0.6781098821477897,0.1421925,0.14295350543706387,0.13502943750000002,0.13575210667102647,0.1421925,0.14295350543706387,0.10502289583333334,0.1055849718552428,297.15,293.15,296.94291954322375,297.3467453866059,297.32756923820483,296.6984562472838,297.2463092887814,297.11239994081996,0.0,2594.0192541537267,114.21753109349244,123.4679731575013,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.6370401003660433,283.15,283.15,283.15000060832574,288.8189716851734,3.9682539682539675,1.091913848314028,53000.00000000681,289.34852140606057,288.2427965029798,1.2050773414292222,0.6745,0.6781100503486259,0.1421925,0.1429535408957702,0.13502943750000002,0.1357521403434717,0.1421925,0.1429535408957702,0.10502289583333334,0.10558499804492244,297.15,293.15,296.9506502638971,297.3549831000068,297.33571892266053,296.70542806050355,297.2537352149428,297.12010311240215,0.0,2594.302306233024,114.21753109348955,123.46810627895512,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.6368741036155656,283.15,283.15,283.15000061037836,288.82092723587095,3.9682539682539675,1.0919138483140198,53000.000000005995,289.3241414141413,288.2444383707852,1.2050776297082408,0.6745,0.6781102183604218,0.1421925,0.14295357631462455,0.13502943750000002,0.13575217397807254,0.1421925,0.14295357631462455,0.10502289583333334,0.10558502420516756,297.15,293.15,296.9584234333326,297.3632626390578,297.3439022782551,296.7124431332424,297.26120108730845,297.1278465142393,0.0,2594.586278455177,114.21753109348693,123.46824012154856,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.636708053728723,283.15,283.15,283.1500006125653,288.822889658203,3.9682539682539675,1.0919138483140125,53000.0000000053,289.2997821090908,288.2460899378289,1.205077917735388,0.6745,0.6781103862262141,0.1421925,0.14295361170269968,0.13502943750000002,0.13575220758344472,0.1421925,0.14295361170269968,0.10502289583333334,0.10558505034267922,297.15,293.15,296.9662399623622,297.37158490222487,297.35211880173256,296.7195029317763,297.2687075609161,297.1356308318024,0.0,2594.871251976556,114.21753109348464,123.46837472192827,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.6365419297316043,283.15,283.15,283.15000061434887,288.824859883532,3.9682539682539675,1.0919138483140067,53000.000000004715,289.2754559030302,288.24775355281173,1.2050782041916677,0.6745,0.6781105531788134,0.1421925,0.14295364689826304,0.13502943750000002,0.13575224100600303,0.1421925,0.14295364689826304,0.10502289583333334,0.10558507633800235,297.15,293.15,296.9741185694504,297.37996751719965,297.3603834731313,296.72662772786634,297.2762716894435,297.14347379541823,0.0,2595.1573338571484,114.21753109348276,123.46851007818006,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.6363757673025212,283.15,283.15,283.1500006161454,288.8268341547768,3.9682539682539675,1.091913848314001,53000.00000000419,289.2511752080807,288.24942341515924,1.2050784898574527,0.6745,0.6781107196714217,0.1421925,0.1429536819968549,0.13502943750000002,0.13575227433647485,0.1421925,0.1429536819968549,0.10502289583333334,0.10558510226170267,297.15,293.15,296.98202932713923,297.3883813842352,297.36867307061397,296.7337861979171,297.2838656765258,297.1513471312863,0.0,2595.444015560406,114.21753109348103,123.46864582680882,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.63620954436196,283.15,283.15,283.1500006180222,288.82881459691,3.9682539682539675,1.091913848313996,53000.000000003725,289.22695243636355,288.2511032739876,1.2050787742860378,0.6745,0.6781108854431599,0.1421925,0.1429537169434789,0.13502943750000002,0.1357523075226343,0.1421925,0.1429537169434789,0.10502289583333334,0.10558512807316,297.15,293.15,296.98998948179184,297.39684321970293,297.37700021177614,296.7409968983188,297.2915054002252,297.159267042363,0.0,2595.7315998001595,114.21753109347951,123.46878214181308,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.6360432551798263,283.15,283.15,283.1500006193629,288.83080059165076,3.9682539682539675,1.0919138483139919,53000.00000000326,289.20279999999997,288.25279367015804,1.205079056242779,0.6745,0.6781110497774231,0.1421925,0.1429537515870663,0.13502943750000002,0.13575234042102294,0.1421925,0.1429537515870663,0.10502289583333334,0.10558515366079561,297.15,293.15,296.9980040848889,297.40535728380553,297.3853685318416,296.7482660387092,297.29919509067355,297.1672382059838,0.0,2596.0199661428555,114.21753109347804,123.46891880384916,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.6358769120796209,283.15,283.15,283.15000062067196,288.8327908015624,3.9682539682539675,1.0919138483139879,53000.00000000291,289.17873031111105,288.2544924873609,1.2050793359808036,0.6745,0.6781112128198006,0.1421925,0.1429537859583091,0.13502943750000002,0.1357523730607865,0.1421925,0.1429537859583091,0.10502289583333334,0.10558517904727839,297.15,293.15,297.0060633933243,297.41391405762425,297.39377078314135,296.7555832932482,297.3069257126168,297.175251447991,0.0,2596.308938921959,114.21753109347686,123.46905568289208,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.6357105169420376,283.15,283.15,283.1500006221261,288.8347850716836,3.9682539682539675,1.0919138483139845,53000.00000000256,289.1547557818181,288.25619955522944,1.2050796137270807,0.6745,0.6781113747009646,0.1421925,0.1429538200847545,0.13502943750000002,0.1357524054680845,0.1421925,0.1429538200847545,0.10502289583333334,0.10558520425295462,297.15,293.15,297.0141652255825,297.4225114134657,297.40220490059494,296.7629465437132,297.3146951932732,297.1833046553259,0.0,2596.59850289423,114.21753109347577,123.46919275209649,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.6355440607923002,283.15,283.15,283.1500006231196,288.8367835652336,3.9682539682539675,1.0919138483139814,53000.00000000227,289.1308888242424,288.2579162894659,1.2050798885864336,0.6745,0.6781115349022498,0.1421925,0.14295385385706175,0.13502943750000002,0.13575243753908442,0.1421925,0.14295385385706175,0.10502289583333334,0.10558522919706567,297.15,293.15,297.02231642249285,297.43115549979666,297.4106753242083,296.7703637947561,297.3225094558434,297.19140409941946,0.0,2596.8886523920537,114.21753109347479,123.46932988569408,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.6353775348427513,283.15,283.15,283.15000062437923,288.83878645470844,3.9682539682539675,1.0919138483139788,53000.00000000198,289.107141850505,288.25964412538576,1.205080159797936,0.6745,0.67811169297696,0.1421925,0.14295388718106208,0.13502943750000002,0.13575246918436118,0.1421925,0.14295388718106208,0.10502289583333334,0.1055852538100587,297.15,293.15,297.0305248165781,297.43985346120456,297.41918824996634,296.77784377143377,297.3303754903575,297.19955715790803,0.0,2597.179414459405,114.2175310934739,123.46946693063401,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.6352109560953988,283.15,283.15,283.15000062489855,288.84079203956674,3.9682539682539675,1.0919138483139763,53000.000000001746,289.08352727272717,288.2613802006106,1.2050804273392346,0.6745,0.6781118489184531,0.1421925,0.1429539200553553,0.13502943750000002,0.1357525004025852,0.1421925,0.1429539200553553,0.10502289583333334,0.10558527809089963,297.15,293.15,297.0387773360263,297.44859251701166,297.427733933064,296.785372275094,297.3382811616165,297.20775144456246,0.0,2597.4705424643566,114.21753109347313,123.46960372256859,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.6350443142159087,283.15,283.15,283.15000062601223,288.8428011686,3.9682539682539675,1.0919138483139743,53000.00000000157,289.0600575030302,288.2631264665234,1.205080691380092,0.6745,0.6781120028162088,0.1421925,0.1429539524988047,0.13502943750000002,0.13575253121166955,0.1421925,0.1429539524988047,0.10502289583333334,0.10558530205352076,297.15,293.15,297.0470801439029,297.45737842489063,297.43631544770363,296.7929568207993,297.34623184593477,297.2159925366463,0.0,2597.7621743570453,114.21753109347253,123.46974026566043,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.6348776222920364,283.15,283.15,283.15000062644333,288.8448120328911,3.9682539682539675,1.0919138483139723,53000.0000000014,289.0367449535352,288.26488032806935,1.2050809512388998,0.6745,0.6781121542824662,0.1421925,0.1429539844296658,0.13502943750000002,0.13575256153398763,0.1421925,0.1429539844296658,0.10502289583333334,0.10558532563754595,297.15,293.15,297.055424404429,297.46620240898267,297.4449268808703,296.8005876285385,297.3542193098233,297.2242721265288,0.0,2598.0540458866,114.21753109347195,123.46987637282234,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.6347108601209914,283.15,283.15,283.15000062682606,288.8468247259197,3.9682539682539675,1.0919138483139708,53000.00000000122,289.0136020363635,288.26664462100354,1.205081205196062,0.6745,0.6781123023099357,0.1421925,0.1429540156355901,0.13502943750000002,0.13575259116788818,0.1421925,0.1429540156355901,0.10502289583333334,0.10558534868613526,297.15,293.15,297.06382799916616,297.47508044645906,297.45358120328336,296.8082846577813,297.3622591275602,297.2326066868501,0.0,2598.34616476366,114.2175310934714,123.47001171204931,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.6345440461346911,283.15,283.15,283.15000062758645,288.8488395969277,3.9682539682539675,1.0919138483139696,53000.000000001106,288.99064116363627,288.2684171863693,1.2050814561179,0.6745,0.6781124485630701,0.1421925,0.1429540464674638,0.13502943750000002,0.13575262044658126,0.1421925,0.1429540464674638,0.10502289583333334,0.10558537145845208,297.15,293.15,297.0722733999806,297.48399673517736,297.46226492592723,296.81602866148376,297.370335879296,297.240979920373,0.0,2598.6385787068075,114.21753109347104,123.4701465884848,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.6343771804010048,283.15,283.15,283.1500006275579,288.85085524767845,3.9682539682539675,1.0919138483139688,53000.00000000105,288.9678747474747,288.2701975840686,1.2050817015758437,0.6745,0.678112591641002,0.1421925,0.14295407662996765,0.13502943750000002,0.1357526490896245,0.1421925,0.14295407662996765,0.10502289583333334,0.10558539373637463,297.15,293.15,297.08076169799193,297.4929515929957,297.47097849776253,296.823821231161,297.37845000598605,297.2493926051795,0.0,2598.9310911704815,114.21753109347082,123.47028070966333,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.6342102638751481,283.15,283.15,283.1500006275223,288.85287093634474,3.9682539682539675,1.091913848313967,53000.00000000087,288.9453151999999,288.27198533896467,1.205081941038632,0.6745,0.6781127312286958,0.1421925,0.14295410605668837,0.13502943750000002,0.1357526770339503,0.1421925,0.14295410605668837,0.10502289583333334,0.10558541547085025,297.15,293.15,297.089293105395,297.5019449468608,297.4797222502915,296.83166261226194,297.3866015184364,297.25784488664914,0.0,2599.223638582583,114.21753109347026,123.47041397085238,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.6340432869170702,283.15,283.15,283.1500006274372,288.8548865990356,3.9682539682539675,1.0919138483139659,53000.00000000076,288.92297493333325,288.2737819290482,1.2050821742975768,0.6745,0.6781128671992784,0.1421925,0.14295413472087978,0.13502943750000002,0.13575270425415983,0.1421925,0.14295413472087978,0.10502289583333334,0.10558543664212432,297.15,293.15,297.0978759178986,297.51098390543905,297.48850163752707,296.8395623017363,297.3947973764168,297.2663442278036,0.0,2599.5161777525273,114.21753109346987,123.47054614953043,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.6338762317491715,283.15,283.15,283.1500006273628,288.8569028463028,3.9682539682539675,1.091913848313965,53000.0000000007,288.9008663595959,288.2755910262126,1.205082400434583,0.6745,0.6781129990142603,0.1421925,0.1429541625090218,0.13502943750000002,0.13575273064245166,0.1421925,0.1429541625090218,0.10502289583333334,0.1055854571663513,297.15,293.15,297.10652501946765,297.5200812923812,297.4973265934896,296.8475371254426,297.4030501309776,297.27490403235174,0.0,2599.8087273589153,114.21753109346966,123.47067677202583,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.6337090907583652,283.15,283.15,283.1500006272924,288.85891982512794,3.9682539682539675,1.0919138483139639,53000.00000000058,288.879001890909,288.2774150124673,1.205082617383956,0.6745,0.6781131254774644,0.1421925,0.14295418916894642,0.13502943750000002,0.13575275595936095,0.1421925,0.14295418916894642,0.10502289583333334,0.10558547685728073,297.15,293.15,297.11524857384467,297.5292438293752,297.5062034109079,296.8555957602637,297.41136652004053,297.2835316188864,0.0,2600.1012729406357,114.2175310934693,123.4708053499519,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.6335419103962572,283.15,283.15,283.1500006272239,288.86093713955574,3.9682539682539675,1.0919138483139634,53000.000000000524,288.8573939393939,288.27924582909964,1.20508283011851,0.6745,0.6781132494855454,0.1421925,0.1429542153113023,0.13502943750000002,0.13575278078477446,0.1421925,0.1429542153113023,0.10502289583333334,0.10558549616593572,297.15,293.15,297.12400622139575,297.53843618767075,297.51510395803234,296.8636927956164,297.4197120421877,297.29219024098063,0.0,2600.393839406055,114.21753109346912,123.4709329899737,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.6333746903705165,283.15,283.15,283.15000062778495,288.86295790151064,3.9682539682539675,1.091913848313963,53000.000000000466,288.8360549171717,288.28108472280303,1.2050830432420747,0.6745,0.6781133737089027,0.1421925,0.14295424149904098,0.13502943750000002,0.13575280565328457,0.1421925,0.14295424149904098,0.10502289583333334,0.10558551550811023,297.15,293.15,297.13279368603304,297.54765534496727,297.52402412457405,296.8718238471148,297.428083540732,297.30087610868424,0.0,2600.6867421903717,114.21753109346895,123.4710601504229,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.6332074085204956,283.15,283.15,283.15000062699835,288.8649750691579,3.9682539682539675,1.0919138483139623,53000.00000000041,288.8149972363635,288.2829333345899,1.2050832416577486,0.6745,0.6781134893944788,0.1421925,0.14295426588691537,0.13502943750000002,0.1357528288126,0.1421925,0.14295426588691537,0.10502289583333334,0.1055855335209111,297.15,293.15,297.14163594832456,297.55692109057986,297.5329807763206,296.88001766893996,297.43650064920683,297.30961122667435,0.0,2600.9793058147798,114.21753109346875,123.47118514851655,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.6330400487935411,283.15,283.15,283.1500006265032,288.86698991382775,3.9682539682539675,1.0919138483139619,53000.00000000035,288.7942333090908,288.28479540321246,1.2050834298381072,0.6745,0.678113599105202,0.1421925,0.1429542890152208,0.13502943750000002,0.1357528507757983,0.1421925,0.1429542890152208,0.10502289583333334,0.10558555060339868,297.15,293.15,297.15054894702473,297.5662467921625,297.54198552718424,296.88829119209004,297.4449766024286,297.318409812178,0.0,2601.2715139237594,114.21753109346858,123.47130757545156,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.6328726383359554,283.15,283.15,283.1500006263342,288.8690044095731,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7737755474747,288.2866663272049,1.2050836148236412,0.6745,0.6781137069313045,0.1421925,0.1429543117462261,0.13502943750000002,0.13575287236171077,0.1421925,0.1429543117462261,0.10502289583333334,0.10558556739244172,297.15,293.15,297.15950558654487,297.5756097032008,297.55101916873895,296.89661430299793,297.45348901136674,297.3272475545699,0.0,2601.5636167615394,114.2175310934684,123.47142860440592,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.6327051936060925,283.15,283.15,283.1500006247496,288.87101619277115,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7536363636363,288.28854254890365,1.205083790436626,0.6745,0.6781138093294037,0.1421925,0.14295433333294474,0.13502943750000002,0.13575289286098094,0.1421925,0.14295433333294474,0.10502289583333334,0.10558558333631853,297.15,293.15,297.16849261549345,297.5849977109629,297.5600718755497,296.904972678437,297.4620260640438,297.3361121888974,0.0,2601.855395217134,114.2175310934684,123.47154823634763,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.6325376266653064,283.15,283.15,283.15001092392606,288.90648762183275,3.9682539682539675,1.0919138483139617,53000.00000000035,288.7338281696969,288.3086505653411,1.250793153670341,0.6745,0.6775109338228427,0.21537544215356483,0.18958411326361363,0.13502943750000002,0.1356322020670099,0.1421925,0.1428272401150549,0.10502289583333334,0.10549171271878548,297.15,293.15,297.17765868646416,297.58324071424454,297.56937845193147,296.91362326869825,297.4707959592536,297.34293941611844,0.0,2603.707699285475,114.21753109346842,125.22091489526667,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.6323689608499858,283.15,283.15,283.1500214228529,288.9937897469735,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7143633777777,288.38783988264873,1.2721598423346205,0.6745,0.677289066861846,0.2152039981753319,0.21128343684562448,0.13502943750000002,0.13558778609822827,0.1421925,0.14278046796108676,0.10502289583333334,0.10545716696528866,297.15,293.15,297.1870655660121,297.56417094631786,297.5794385888835,296.92292277209634,297.48016913251007,297.346753401164,0.0,2612.193035481833,114.21753109346825,126.87180333793404,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.632198401180161,283.15,283.15,283.1500191331868,289.05340122070555,3.9682539682539675,1.0919138483139612,53000.00000000029,288.69525439999995,288.44461727263604,1.3024884326941484,0.6745,0.6769255752373359,0.21509283823324346,0.214821902884368,0.20402747732547755,0.1628607879009293,0.1421925,0.14270383966928818,0.10502289583333334,0.10540056957015567,297.15,293.15,297.196681622589,297.5466061193676,297.5840677288617,296.93278567554927,297.4900913616553,297.3500465016046,0.0,2621.4585401167706,114.21753109346825,128.56584902099289,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.6320258957032264,283.15,283.15,283.15002540403947,289.1458225835807,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.52662981792975,1.3361072466334907,0.6745,0.6765726317719554,0.21538427359602103,0.21527631691960064,0.20340750649126454,0.19648329468760953,0.1421925,0.14262943505297815,0.10502289583333334,0.10534561457415904,297.15,293.15,297.2063147838907,297.534616555922,297.5590471007162,296.943227286206,297.50048404475007,297.34873795429706,0.0,2632.2563064645246,114.21753109346808,131.21634253181418,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.6318510523461474,283.15,283.15,283.150019056321,289.20981985629345,3.9682539682539675,1.0919138483139608,53000.00000000023,288.65815353535345,288.593216734848,1.3421199856356476,0.6745,0.6766048161859315,0.2160554115245017,0.2156908568488128,0.202488971952813,0.20203904118561924,0.1421925,0.1426362199044004,0.10502289583333334,0.10535062584229317,297.15,293.15,297.2158186700882,297.52771389669437,297.5312537947419,296.95406320736913,297.51122178682317,297.34801427114337,0.0,2643.2256322295752,114.21753109346808,133.10001207278023,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.6316742166298654,283.15,283.15,283.15001015335594,289.2306200022647,3.9682539682539675,1.0919138483139608,53000.00000000023,288.6401864727272,288.6155917370302,1.3434288453852519,0.6745,0.6766927097471382,0.21701299239308997,0.21645005596591743,0.20226171963104844,0.20247490300820598,0.1421925,0.14265474889654553,0.10502289583333334,0.10536431129273506,297.15,293.15,297.22503835651645,297.5245781575126,297.5135167048151,296.96483970807327,297.52180698543634,297.3499559824708,0.0,2649.364677189172,114.21753109346808,134.69250924743224,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.6314966048311553,283.15,283.15,283.1500044959183,289.2392021162016,3.9682539682539675,1.0919138483139608,53000.00000000023,288.62262487272716,288.6258111590639,1.3445601692069478,0.6745,0.6767769850946306,0.21811630304805907,0.2174032152150888,0.202452328731213,0.2025441073166742,0.1421925,0.14267251512686174,0.10502289583333334,0.10537743336988999,297.15,293.15,297.2340577231151,297.5233173789839,297.50172209463295,296.97541948481313,297.53211392640605,297.3533261215902,0.0,2652.6993734291377,114.21753109346808,136.19577610202393,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.6313185604991023,283.15,283.15,283.15000151394344,289.2423115381031,3.9682539682539675,1.0919138483139599,53000.000000000175,288.6054811474746,288.63047503349514,1.346045391812248,0.6745,0.6768505208413162,0.21934302004497086,0.21851951213901044,0.2029908037633686,0.20281809222820255,0.1421925,0.14268801732354167,0.10502289583333334,0.10538888323951816,297.15,293.15,297.24291998857376,297.52359573991976,297.49480645196894,296.98576177224703,297.54210494724055,297.35783777999006,0.0,2654.2638627087426,114.21753109346787,137.62849442400523,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.6311402634516841,283.15,283.15,283.1500004891179,289.24292397052517,3.9682539682539675,1.0919138483139594,53000.00000000012,288.58876770909086,288.63261920915306,1.3479883244203452,0.6745,0.6769117148507358,0.22068315578999953,0.21978149191577742,0.20382684108166355,0.20342017683906374,0.1421925,0.14270091773745475,0.10502289583333334,0.10539841144126298,297.15,293.15,297.25167007665596,297.52523633927416,297.4920033522875,296.9958520735269,297.55177262894284,297.3633068941375,0.0,2654.7296002492126,114.21753109346768,138.99302073401557,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.63096189299322,283.15,283.15,283.1500002200718,289.2431692184662,3.9682539682539675,1.0919138483139594,53000.00000000012,288.5724969696969,288.6344129921423,1.3502431769675443,0.6745,0.6769644595928643,0.22209425245556022,0.22113125238213716,0.204828191354042,0.2042573921547577,0.1421925,0.1427120369468619,0.10502289583333334,0.105406624051431,297.15,293.15,297.2603808152608,297.52768074080655,297.49142791299823,297.00576971673274,297.56122726759907,297.36929729067947,0.0,2654.8763612744046,114.21753109346768,140.31219411725888,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.6307835051429769,283.15,283.15,283.15000008607933,289.2433300311319,3.9682539682539675,1.0919138483139594,53000.00000000012,288.55668134141405,288.6362507244518,1.3527060277565517,0.6745,0.6770109364198862,0.2235577011680147,0.22254356865244831,0.2059335450528361,0.20524820269179453,0.1421925,0.14272183480635234,0.10502289583333334,0.10541386071705437,297.15,293.15,297.2690939467825,297.5306705151582,297.49219549888915,297.0155622561919,297.57053275147064,297.3756109936985,0.0,2654.9509350103876,114.21753109346768,141.5937434088286,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.6306051117653152,283.15,283.15,283.14999993405127,289.2429155007869,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5413332363635,288.6377521579622,1.3553525245396052,0.6745,0.6770511955459243,0.22507346582413018,0.22401760894065595,0.20713158408628407,0.2063690218715392,0.1421925,0.14273032190165133,0.10502289583333334,0.10542012925671375,297.15,293.15,297.27782985564625,297.5341643197466,297.49410849297175,297.02523708404556,297.57970143693626,297.38220823786935,0.0,2654.946722051204,114.21753109346747,142.83268970276515,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.6304267322603847,283.15,283.15,283.1499997236107,289.24162491092716,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5264650666666,288.63862591357594,1.358136914394887,0.6745,0.6770862628647798,0.22663260520557205,0.2255424039378096,0.2083983809443044,0.207583730056263,0.1421925,0.14273771450318784,0.10502289583333334,0.10542558940701074,297.15,293.15,297.2865970056389,297.5380372487384,297.49682229132884,297.0348190322996,297.5887645796678,297.38900803153473,0.0,2654.841188199696,114.21753109346747,144.0331349760557,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.6302483359650984,283.15,283.15,283.1500052286102,289.2590946734127,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5120892444444,288.65123249562623,1.3936020861022176,0.6745,0.6766482022885454,0.2282310029147918,0.22700084959725986,0.20971578973721605,0.2087536283109264,0.1421925,0.1426453662029859,0.15925258062358322,0.13877117968365163,297.15,293.15,297.29549907981163,297.542268286861,297.5001023199417,297.04447684801676,297.5862918878494,297.3937276844961,0.0,2655.4991542111375,114.21753109346747,146.26728429460945,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.6300694057601158,283.15,283.15,283.15001049634225,289.305652515646,3.9682539682539675,1.0919138483139585,53000.00000000006,288.49821818181806,288.7006161817233,1.4136528576755523,0.6745,0.6764799673965431,0.22989765831624856,0.2285684169012034,0.21112181387099604,0.21004710033192672,0.1421925,0.1426099003173209,0.15893544269637233,0.15615152164281876,297.15,293.15,297.304530178087,297.5471658927295,297.50439070976284,297.05411896740884,297.56394247748847,297.39482964509534,0.0,2659.8050911072505,114.21753109346747,148.78522519765087,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.6298895259381774,283.15,283.15,283.1500044525557,289.3159790298643,3.9682539682539675,1.0919138483139585,53000.00000000006,288.484864290909,288.71884832926213,1.4192079655483956,0.6745,0.6765406200685264,0.23161433899476636,0.23024854946576703,0.21258438989481776,0.21146768626396423,0.1421925,0.1426226866109621,0.15866628035907243,0.15853684617207398,297.15,293.15,297.3135272416823,297.5524657273383,297.5092212284139,297.06346992994804,297.5433415393221,297.3964051333409,0.0,2663.301278090492,114.21753109346747,151.1576148961149,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.6297093356249042,283.15,283.15,283.1499989168361,289.3048570627059,3.9682539682539675,1.0919138483139585,53000.00000000006,288.47203998383833,288.7144635770331,1.4228807931723415,0.6745,0.6766381809963313,0.23333750912511075,0.23196984091849743,0.21404207320987234,0.21292950266263436,0.1421925,0.142643253597214,0.15871497568570528,0.1589161173369138,297.15,293.15,297.3223093687578,297.5576276139311,297.51379234436627,297.0724168687185,297.5287684203746,297.39898292322965,0.0,2663.816089299552,114.21753109346747,153.62536160996535,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.6295293763343769,283.15,283.15,283.1499960631708,289.28439444055,3.9682539682539675,1.0919138483139585,53000.00000000006,288.45975767272716,288.70068512386865,1.4263261848428426,0.6745,0.6767456153260389,0.23505582533687844,0.23370419721549324,0.2154794394587919,0.21439378394368272,0.1421925,0.142665902012228,0.15906999624005583,0.1590413952039809,297.15,293.15,297.33083393978774,297.56248183684977,297.5178853178246,297.0809728845864,297.51989142847845,297.40241308150536,0.0,2662.0762033692795,114.21753109346747,156.19916366714617,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.6293499260478856,283.15,283.15,283.1499944694074,289.26164091783545,3.9682539682539675,1.0919138483139585,53000.00000000006,288.4480297696969,288.6851956024426,1.429989088992603,0.6745,0.6768550760804328,0.23676772171274227,0.2354351130758553,0.21689989472359883,0.21584338324771293,0.1421925,0.14268897762130012,0.15959203265796174,0.1594000629584818,297.15,293.15,297.3391900851102,297.56707365750816,297.52160821111516,297.089319231628,297.5140679841093,297.40625183389415,0.0,2659.518553752448,114.21753109346747,158.87451687194047,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.6291711517301691,283.15,283.15,283.1499934306206,289.23651791928984,3.9682539682539675,1.0919138483139585,53000.00000000006,288.4368686868686,288.66794071027323,1.43381439668558,0.6745,0.6769675581786102,0.23847331717044135,0.23716078313668004,0.2183047677166676,0.21727707931609289,0.1421925,0.14271269016502897,0.16024392492507972,0.15993891615438352,297.15,293.15,297.34739386806086,297.5714024388413,297.5249825120106,297.09750348967935,297.510587239044,297.41037390952727,0.0,2656.4105976993933,114.21753109346747,161.6539805596124,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.6289929887075855,283.15,283.15,283.14999250845244,289.2092152197096,3.9682539682539675,1.091913848313958,53000.0,288.42628683636354,288.6490463813861,1.437732868263373,0.6745,0.6770829837306308,0.24017402018637748,0.23888217186826496,0.2196982761763779,0.21869911633772773,0.1421925,0.14273702322330276,0.16097194618740107,0.16058358574120624,297.15,293.15,297.35549038340866,297.5755313223178,297.52810295678665,297.10558897468655,297.5084590318086,297.4146345338017,0.0,2652.936418427434,114.2175310934673,164.51909863593514,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.6288155112918923,283.15,283.15,283.1499916760625,289.1798627213395,3.9682539682539675,1.091913848313958,53000.0,288.41629663030295,288.62846164568515,1.441728975535619,0.6745,0.6772015824350043,0.2418695242173586,0.24059904606539245,0.22108024182093966,0.2201095437020954,0.1421925,0.14276202521925774,0.16176519504710543,0.16131847808435898,297.15,293.15,297.3634812941159,297.57945540917405,297.53096895202714,297.1135864188657,297.5074739872176,297.4189932122801,0.0,2649.106354743307,114.2175310934673,167.4706668691647,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.6286389713387057,283.15,283.15,283.14999120835085,289.14916329287587,3.9682539682539675,1.091913848313958,53000.0,288.406910480808,288.6066616118612,1.4457944253875752,0.6745,0.6773241660229629,0.24355915199112071,0.24231040147880717,0.2224492692903745,0.22150650703351507,0.1421925,0.1427878672753449,0.16261951715439787,0.1621372378787554,297.15,293.15,297.37136286181305,297.58313798943675,297.53354588307724,297.121498241795,297.5075299540325,297.42341498603093,0.0,2644.9778472235807,114.2175310934673,170.5199822682513,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.628463257170161,283.15,283.15,283.1499907451245,289.11729327463667,3.9682539682539675,1.091913848313958,53000.0,288.3981407999999,288.58401927060225,1.4498980524494764,0.6745,0.6774502314644645,0.24524495591040554,0.2440179122353152,0.22380937210892493,0.22289395353181707,0.1421925,0.14281444334693974,0.1635082828663506,0.16300364333669629,297.15,293.15,297.37920822455044,297.586642209809,297.5359169531415,297.1293604483077,297.50814606120457,297.4278547794026,0.0,2640.6467558182094,114.2175310934673,173.6515446326443,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.6282883813072098,283.15,283.15,283.14999037936957,289.08466363831104,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5607681417595,1.4540265069212688,0.6745,0.6775796946599794,0.24692489702753617,0.2457212542044382,0.2251591396334161,0.22427224706680662,0.1421925,0.14284173570487635,0.16442027172613938,0.16390440466849313,297.15,293.15,297.3869909915013,297.5899522743889,297.5380732181264,297.13715110103925,297.5091198115614,297.4322574793234,0.0,2636.159034063185,114.2175310934673,176.86113785815704,296.83585373678466,296.85781828635106,297.2934700541515,297.4104129440614,296.9196023559899,2927.2377030148095,4262.949076228774,0.6116038063220409,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.6282883813072098,283.15,283.15,283.14999037936957,289.08466363831104,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5607681417595,1.4540265069212688,0.6745,0.6775796946599794,0.24692489702753617,0.2457212542044382,0.2251591396334161,0.22427224706680662,0.1421925,0.14284173570487635,0.16442027172613938,0.16390440466849313,297.15,293.15,297.3869909915013,297.5899522743889,297.5380732181264,297.13715110103925,297.5091198115614,297.4322574793234,0.0,2636.159034063185,114.2175310934673,176.86113785815704,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.628114587952935,283.15,283.15,283.1499904021564,289.0525780801401,3.9682539682539675,1.091913848313958,53000.0,288.3824330057142,288.5377054526339,1.4581461712616346,0.6745,0.6777136397101307,0.24856564410023174,0.24740737619013328,0.22646677651154257,0.2256282704258838,0.1421925,0.1428699728902635,0.16533168474567003,0.1648308386392007,297.15,293.15,297.39428030794926,297.59263715048246,297.5395937390287,297.1444522339898,297.510041742298,297.4362010347497,0.0,2631.5991782451433,114.2175310934673,180.15712859827468,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.6279417844535121,283.15,283.15,283.14999059959376,289.02180749702967,3.9682539682539675,1.091913848313958,53000.0,288.3753693155555,288.51571458093736,1.4621810299436062,0.6745,0.6778524405264832,0.2501541660235833,0.24905328810883154,0.22772298075774408,0.22694280614021314,0.1421925,0.14289923372803848,0.166220092824019,0.16574870003066164,297.15,293.15,297.4008633413287,297.5945864883437,297.5404037774661,297.1510789096407,297.51055311215964,297.4394971257878,0.0,2627.1411169553207,114.2175310934673,183.52414753567285,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.6277697193039612,283.15,283.15,283.1499908798452,288.99210796268335,3.9682539682539675,1.091913848313958,53000.0,288.3687982019047,288.49457590017704,1.466140701499642,0.6745,0.6779952058354054,0.25170749981755836,0.2506654647504757,0.2289451817542471,0.22822373630346673,0.1421925,0.14292933032728075,0.16709169128956025,0.1666542461459738,297.15,293.15,297.4069461157143,297.5960482433097,297.54075523354226,297.15723722462957,297.5107732144182,297.44235200632284,0.0,2622.794099727128,114.2175310934673,186.95019568815778,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.6275985664408757,283.15,283.15,283.1499912625881,288.96395985219925,3.9682539682539675,1.091913848313958,53000.0,288.3627089371428,288.47462899232454,1.4700036563168155,0.6745,0.6781423962598013,0.2532211063687323,0.25223553291103257,0.23012961259128972,0.22946363868673547,0.1421925,0.14296035979269353,0.16794294840832813,0.16754124579022003,297.15,293.15,297.4124370529548,297.5969687262791,297.540610242171,297.1628511162005,297.5106506259761,297.4447035527163,0.0,2618.6201876264445,114.2175310934673,190.43681754625638,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.6274281482920396,283.15,283.15,283.1499917499137,288.9375145479947,3.9682539682539675,1.091913848313958,53000.0,288.35709079365074,288.4559782749771,1.4737910605053894,0.6745,0.6782932024323958,0.2547059018831258,0.25377313216247344,0.23128719000053938,0.23067262900636887,0.1421925,0.14299215150017558,0.168778324584965,0.16841202118490906,297.15,293.15,297.4174722216363,297.59750516207936,297.5401246241913,297.1680544046317,297.5102695886782,297.4466852002434,0.0,2614.6391724687455,114.2175310934673,193.97672833680673,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
