,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.627258478622397,283.15,283.15,283.1499923092289,288.91309706838825,3.9682539682539675,1.091913848313958,53000.0,288.3519330438095,288.43894813282304,1.4775093341078853,0.6745,0.6784472876175991,0.2561654955361128,0.2552815310194921,0.2324217458292389,0.2318545325065143,0.1421925,0.14302463446192062,0.1695982910323547,0.1692662875011463,297.15,293.15,297.4220713527598,297.5977183217008,297.5393658716716,297.17287518023875,297.5096520893538,297.44833656314495,0.0,2610.916645530331,114.2175310934673,197.56625805093267,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.627089526279364,283.15,283.15,283.14999287200453,288.89068886565656,3.9682539682539675,1.091913848313958,53000.0,288.34722495999995,288.42355819734405,1.4811687290714748,0.6745,0.6786042006309725,0.25760397502765536,0.2567655788741844,0.2335369862704225,0.2330140169520259,0.1421925,0.14305771356296448,0.17040397142484298,0.1701052932116744,297.15,293.15,297.42627505709197,297.59767437243784,297.5383982301028,297.1773589944352,297.50883231975075,297.44970779476375,0.0,2607.4732792393156,114.2175310934673,201.2010651392244,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.6269214151557375,283.15,283.15,283.1499935119785,288.8708461648135,3.9682539682539675,1.091913848313958,53000.0,288.3429558146031,288.41020781843844,1.4847574939334867,0.6745,0.6787644249448991,0.2590169297274548,0.2582200634488542,0.23462939138498692,0.23414661562379177,0.1421925,0.14309149072494817,0.17119311590313435,0.17092641306760714,297.15,293.15,297.43000454523155,297.5973137765231,297.537176126355,297.18143376565723,297.50777122322194,297.4507398873978,0.0,2604.3750767845295,114.2175310934673,204.8851739002791,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.626753876194608,283.15,283.15,283.1499941078877,288.8528999478943,3.9682539682539675,1.091913848313958,53000.0,288.3391148799999,288.39842828566304,1.4883076232907089,0.6745,0.6789268383362675,0.26041632890357896,0.25965881086331233,0.23570973429377087,0.23526524390773948,0.1421925,0.14312572937009593,0.17197177344918718,0.17173617284405962,297.15,293.15,297.4334369328311,297.59680363805086,297.5358475669959,297.18526552273096,297.506579490026,297.451586630127,0.0,2601.5578663547376,114.2175310934673,208.60990384269502,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.6265867912721251,283.15,283.15,283.1499946430744,288.8363855321395,3.9682539682539675,1.091913848313958,53000.0,288.33569142857135,288.3878498030311,1.4918291426552324,0.6745,0.679091083013812,0.26180575149269336,0.26108608648182835,0.23678092316730853,0.23637359742641803,0.1421925,0.14316035407181832,0.17274205220468863,0.1725370503366295,297.15,293.15,297.4366402463039,297.5961898392953,297.5344465371987,297.1889237361585,297.50529014014535,297.4522980998203,0.0,2598.9616655114874,114.2175310934673,212.37258496862862,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.6264202820384134,283.15,283.15,283.14999514157734,288.8217328716712,3.9682539682539675,1.091913848313958,53000.0,288.33267473269837,288.3788122281628,1.4953153605994889,0.6745,0.679257143735281,0.26318331321417215,0.2624998065744894,0.23784096028763646,0.23746953936750587,0.1421925,0.1431953616168702,0.17350164676829402,0.17332659853419918,297.15,293.15,297.43956033702494,297.59546136232495,297.53296840505385,297.19237542022984,297.5038857611225,297.4528502571512,0.0,2596.6519337082027,114.2175310934673,216.17086115853164,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.626254116926657,283.15,283.15,283.1499956013798,288.8082193247875,3.9682539682539675,1.091913848313958,53000.0,288.33005406476184,288.37071765860577,1.498781980887366,0.6745,0.679424666198088,0.26455431060552337,0.2639061463479598,0.23889445844681725,0.23855846324286567,0.1421925,0.14323067731411654,0.1742546724147863,0.17410934138362474,297.15,293.15,297.442317105141,297.59467589793024,297.53145245903056,297.19570947440116,297.5024170097646,297.45331438925353,0.0,2594.515094864754,114.2175310934673,220.00369140189056,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.6260883291524643,283.15,283.15,283.1499960408458,288.79599100250044,3.9682539682539675,1.091913848313958,53000.0,288.3278186971428,288.3636777482658,1.5022271547421326,0.6745,0.6795935094287523,0.2659186108100602,0.26530488719594764,0.23994089275486621,0.23963978424417445,0.1421925,0.14326627144469659,0.1750003317099385,0.1748844014273632,297.15,293.15,297.44490074736655,297.593839246209,297.5299035624217,297.1989197604489,297.5008831855817,297.45368930040553,0.0,2592.57547656066,114.2175310934673,223.8681968788694,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.6259229928331054,283.15,283.15,283.14999642258095,288.7852641379669,3.9682539682539675,1.091913848313958,53000.0,288.3259579022221,288.357880253126,1.5056464466666524,0.6745,0.6797635700109798,0.26727519322000104,0.26669490257040257,0.2409789119065695,0.24071204044561692,0.1421925,0.14330212220724423,0.17573701596601626,0.17565005335842881,297.15,293.15,297.44728154149607,297.59294964654794,297.5283223150611,297.2019859045274,297.4992765219384,297.4539631859142,0.0,2590.871057887462,114.2175310934673,227.76132707035677,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.6257580196971195,283.15,283.15,283.1499967634722,288.7757358120394,3.9682539682539675,1.091913848313958,53000.0,288.3244609523809,288.35306206665604,1.509045251449126,0.6745,0.6799346926978085,0.26862587638555524,0.2680783666056137,0.24201005017660943,0.2417770401483217,0.1421925,0.14333819687388158,0.1764661628677854,0.1764078810925639,297.15,293.15,297.4495049322065,297.59202764866535,297.526722845333,297.20494116862903,297.49761691043216,297.45416270105324,0.0,2589.355406456109,114.2175310934673,231.68215579480858,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.6255933106285831,283.15,283.15,283.14999707873216,288.7671161353419,3.9682539682539675,1.091913848313958,53000.0,288.32331711999996,288.34898330167357,1.5124291631839588,0.6745,0.6801067232309036,0.269972587252604,0.2694574591299715,0.2430359018256808,0.24283661482126714,0.1421925,0.1433744629251449,0.17718936590185852,0.1771596403501087,297.15,293.15,297.45162052625153,297.5910923502374,297.5251161264884,297.20782116212365,297.4959226607702,297.4543145651743,0.0,2587.9811044049297,114.2175310934673,235.62985353686167,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.6254288524617946,283.15,283.15,283.14999736915263,288.759365461077,3.9682539682539675,1.091913848313958,53000.0,288.3225156774603,288.345617028703,1.515798423183262,0.6745,0.6802795645557486,0.2713155763140026,0.2708324976286654,0.24405644937654133,0.2438908066269856,0.1421925,0.14341089990080544,0.17790657320095576,0.17790532420083585,297.15,293.15,297.45363672685846,297.5901484656409,297.5235043567427,297.21063192989357,297.49419634752945,297.45442356533306,0.0,2586.7429971391516,114.2175310934673,239.60280270453887,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.6252646123771464,283.15,283.15,283.1499976285364,288.7523615820375,3.9682539682539675,1.091913848313958,53000.0,288.32204589714274,288.34286314405534,1.5191544939660957,0.6745,0.6804531882628819,0.2726552391561377,0.2722040297924755,0.24507204766029822,0.24494006748010863,0.1421925,0.1434475018118159,0.1786181949852946,0.17864541697923464,297.15,293.15,297.45556827856564,297.5891990275891,297.5218887664035,297.21338373625116,297.4924419906375,297.45449635988933,0.0,2585.6225458149324,114.2175310934673,243.60103554619508,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.6251006249005594,283.15,283.15,283.1499978615163,288.74623563888355,3.9682539682539675,1.091913848313958,53000.0,288.3218970514285,288.3408292461589,1.5224932197919758,0.6745,0.6806272767042508,0.273991128848644,0.2735714621831157,0.24608130484911392,0.24598290976478585,0.1421925,0.14348420169424636,0.179322631265256,0.17937822859316682,297.15,293.15,297.4574075573813,297.5882508315463,297.52027222819834,297.21607150269995,297.49065716385854,297.4545318567369,0.0,2584.6412014013126,114.2175310934673,247.61805256536493,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.6249367959827818,283.15,283.15,283.14999808106154,288.7407184485762,3.9682539682539675,1.091913848313958,53000.0,288.3220584126983,288.3392917260088,1.5258200666937114,0.6745,0.6808019093385539,0.27532463732826973,0.2749363511716729,0.2470858706484116,0.2470211232174698,0.1421925,0.14352101629892114,0.18002176822493055,0.1801057791889139,297.15,293.15,297.45919321463816,297.5873085498168,297.5186554339942,297.2187219783416,297.4888518426317,297.4545462038845,0.0,2583.753323211928,114.2175310934673,251.65684517947994,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.624773137963199,283.15,283.15,283.1499982781492,288.7358148129845,3.9682539682539675,1.091913848313958,53000.0,288.3225192533332,288.3382583790162,1.5291336272607143,0.6745,0.6809770570501683,0.2766553418300013,0.2762983721056811,0.24808521587955223,0.24805420096700645,0.1421925,0.14355793948792595,0.18071503937252312,0.18082751353505855,297.15,293.15,297.46091999930354,297.58637066616166,297.51703786838743,297.2213312426352,297.4870239078203,297.4545367368616,0.0,2582.962757475269,114.2175310934673,255.71609176252682,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114792.0,21114792.0,291.50560929523806,287.67114401433463,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.6246096162933638,283.15,283.15,283.1499984619549,288.7314391124695,3.9682539682539675,1.091913848313958,53000.0,288.3232688457142,288.3376578115233,1.532435213324775,0.6745,0.6811526687228301,0.2779837739076204,0.2776580195576688,0.24907975599004714,0.24908254547063155,0.1421925,0.14359496048535358,0.1814029209392668,0.18154390492904107,297.15,293.15,297.4626031374253,297.5854406331205,297.5154202345055,297.22390990022967,297.48517705296325,297.45451019164886,0.0,2582.2546231768115,114.2175310934673,259.7956495979731,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.6244462224377645,283.15,283.15,283.1499986331954,288.72759010231664,3.9682539682539675,1.091913848313958,53000.0,288.32429646222215,288.33748979103837,1.5357241724714406,0.6745,0.6813286383394038,0.2793100038831532,0.27901533933661227,0.2500692077876353,0.2501058747769636,0.1421925,0.1436320569415503,0.18208513338740712,0.18225466951516014,297.15,293.15,297.46424774929477,297.58452093001677,297.51380234951205,297.2264613899356,297.4833113359801,297.45446875094785,0.0,2581.627672120651,114.2175310934673,263.8933602124333,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.6242829187537402,283.15,283.15,283.1500019130152,288.73147317995483,3.9682539682539675,1.091913848313958,53000.0,288.32559137523805,288.3403154292149,1.6008210163361118,0.9585855992079113,0.7441373551348178,0.28065082609483455,0.2801402098542245,0.2510711879528259,0.250906024500852,0.1421925,0.14343767781534122,0.18277526455608378,0.18279040736655788,297.15,293.15,297.46477869058873,297.58381261553006,297.5124031511764,297.229231147856,297.48164291180234,297.4543737033907,0.0,2581.279246440143,114.2175310934673,271.3083575962117,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.624119212956239,283.15,283.15,283.1499963537505,288.7501538874901,3.9682539682539675,1.091913848313958,53000.0,288.3271428571428,288.42810646875813,1.773284201257938,0.9571696734746794,0.9152399396652805,0.2820773212422896,0.28097437298492733,0.25220414603175323,0.25144143043681755,0.1421925,0.14291362768832397,0.18355247510352465,0.1831154343803325,297.15,293.15,297.4487478353259,297.58415787755723,297.5127116313927,297.2331766178317,297.4814440097745,297.4520475943764,0.0,2584.694365576195,114.2175310934673,291.50862310967875,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.623955779572682,283.15,283.15,283.15001030734675,288.7431934748591,3.9682539682539675,1.091913848313958,53000.0,288.3289401803174,288.39084006749476,1.8127895841843016,0.951676299374999,0.951599924481076,0.283347786579478,0.2823269596821331,0.2531963333330029,0.2525052554382449,0.1421925,0.14289725722963684,0.1842553049291779,0.18384991238733397,297.15,293.15,297.4229378311076,297.58258276565414,297.51119211225983,297.2357164471738,297.4800185646799,297.4464895441751,0.0,2580.7567789194013,114.2175310934673,306.2433466935686,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.623792681790974,283.15,283.15,283.14998443750835,288.65110301147683,3.9682539682539675,1.091913848313958,53000.0,288.3309726171428,288.3359241924411,1.8173320315019565,0.9461896191973049,0.9528684295803914,0.2844906809548785,0.28368715577416553,0.2540636771119276,0.25358606667657435,0.1421925,0.14300513541146356,0.18488543094320053,0.18462302980932754,297.15,293.15,297.39816814448835,297.5795147265736,297.50812762444195,297.23692952577926,297.4774471882686,297.44003744191036,0.0,2576.2565894461845,114.2175310934673,318.31234839687795,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.6236300673470431,283.15,283.15,283.14996627735894,288.6419367321984,3.9682539682539675,1.091913848313958,53000.0,288.3332294399999,288.40137278350113,1.8163428481788506,0.9414459200339874,0.948940451405778,0.2855427384240282,0.2849197131334835,0.254832990321153,0.2545310935364356,0.1421925,0.1431263530829506,0.1854476922157418,0.18531779382181937,297.15,293.15,297.3762822842246,297.5754749592674,297.50394541986645,297.23721817709855,297.4738714821913,297.43335846452965,0.0,2577.61309375875,114.2175310934673,329.30443332785524,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.6234683778670433,283.15,283.15,283.1500366669373,288.79503097507353,3.9682539682539675,1.091913848313958,53000.0,288.33569992126974,288.45048683384164,1.8148979339861429,0.9372044290426815,0.9448793808193877,0.2864527494458558,0.28604060870393133,0.25542678946445063,0.25535182989669647,0.1421925,0.1432422692338996,0.18589320252403566,0.18592880345437568,297.15,293.15,297.35654365151106,297.5698694221509,297.49768426946844,297.23634464945394,297.4685166862817,297.42579173577326,0.0,2577.399420562369,114.2175310934673,339.5866101406158,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.623307355327234,283.15,283.15,283.1500506048293,288.67378331081005,3.9682539682539675,1.091913848313958,53000.0,288.33837333333327,288.2119566220522,1.8138143721954998,0.9334376566130118,0.9414005523577169,0.2872582493298349,0.287088476167225,0.2558908057975803,0.2560925881137553,0.1421925,0.14335025270864024,0.18624810908582218,0.18647635635977625,297.15,293.15,297.3387730345073,297.5631806091293,297.48996141411953,297.2346201689884,297.4618470430036,297.41767645394964,0.0,2562.278386991729,114.2175310934673,349.2668505969223,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.6231458982110462,283.15,283.15,283.14988917076175,288.33725132765767,3.9682539682539675,1.091913848313958,53000.0,288.3412389485714,288.1857148951919,1.8129892205165132,0.9308421537557856,0.9384232811625953,0.2882189697300451,0.28805770204972175,0.25657179646847594,0.2567428422264357,0.1421925,0.14345116347808423,0.18671041141348393,0.1869539124956499,297.15,293.15,297.32471163234624,297.5586536095761,297.48533569767704,297.2337078780202,297.457219370217,297.4119256375673,0.0,2561.0725564224185,114.2175310934673,358.3866312778368,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.6229859552796927,283.15,283.15,283.15000027469137,288.7716804920394,3.9682539682539675,1.091913848313958,53000.0,288.344286039365,288.6029274568552,1.8123905755824623,0.9284236389047672,0.93587169816997,0.28907527574976966,0.2889632011866464,0.2571233477828484,0.25731863178149367,0.1421925,0.14354593224955156,0.18708577731889964,0.18737367573671887,297.15,293.15,297.31169263689355,297.5530915687119,297.47931495452053,297.23205153574344,297.4514005371202,297.4055102465979,0.0,2579.066887725485,114.2175310934673,367.0242618009221,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.6228262168065389,283.15,283.15,283.15010688512314,288.8074648878403,3.9682539682539675,1.091913848313958,53000.0,288.3475038780952,288.30715721327454,1.8126424270442387,0.9259537038172889,0.9340082516167374,0.2897732009610895,0.28992227339740906,0.2574629620570404,0.2579751249807152,0.1421925,0.1436323986718011,0.1873349380729739,0.187826393346622,297.15,293.15,297.29901034219137,297.5457615205442,297.4707323433219,297.22940969295047,297.4436705411737,297.39771688803637,0.0,2562.0328913886497,114.2175310934673,375.2647649540474,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.6226648676613904,283.15,283.15,283.14990798637183,288.32806261036876,3.9682539682539675,1.091913848313958,53000.0,288.3508817371428,288.10822148872865,1.8132102436709203,0.924830685991156,0.932516940341383,0.29076377159092953,0.29086430527671114,0.2581921864034207,0.2586146517587817,0.1421925,0.14371307040618234,0.18780076400523066,0.18826046128407617,297.15,293.15,297.2902694282923,297.5422623442177,297.4674525258291,297.22859412964584,297.43979519431275,297.3936747244595,0.0,2556.7585153297928,114.2175310934673,383.1085229711029,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.622504745623466,283.15,283.15,283.1499598387992,288.6775552108521,3.9682539682539675,1.091913848313958,53000.0,288.3544088888888,288.58846448747335,1.8139102938910883,0.9238557953825486,0.9312835135225348,0.2917050096408441,0.29176749336605795,0.25885821240566137,0.2592030727399195,0.1421925,0.1437895513557827,0.1882265778860634,0.18866093967254235,297.15,293.15,297.282302041683,297.53837703744773,297.46359988434284,297.22757133483447,297.4354913948225,297.3894683386261,0.0,2578.1783910799013,114.2175310934673,390.6254747077749,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.6223452403278931,283.15,283.15,283.15011814805194,288.87229178683685,3.9682539682539675,1.091913848313958,53000.0,288.3580746057142,288.4047661295766,1.8153444403467554,0.9224891432398307,0.9305810487651132,0.29243483273906085,0.2927385655000342,0.2592362808272099,0.25988212338231986,0.1421925,0.14385966479126602,0.18849061932326394,0.1891098339230611,297.15,293.15,297.273610395161,297.53202693740286,297.4561469419436,297.22553535299676,297.4286458051369,297.38319308652825,0.0,2565.9404038689245,114.2175310934673,397.89397975729617,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.622184010253738,283.15,283.15,283.14995438157587,288.40248842207416,3.9682539682539675,1.091913848313958,53000.0,288.3618681599999,288.08487073541494,1.8170676445650815,0.9221985444637554,0.9301483068220413,0.29342918750572733,0.2937182879273913,0.2599593283233554,0.26057381386882716,0.1421925,0.14391997296523898,0.18895244101313224,0.1895634564439592,297.15,293.15,297.26799225090576,297.5291024983485,297.4533462606399,297.22537175043294,297.42528385002345,297.3802193220701,0.0,2555.0864235450804,114.2175310934673,404.3872563440707,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.6220232997082595,283.15,283.15,283.14992051491805,288.569837698604,3.9682539682539675,1.091913848313958,53000.0,288.3657788241269,288.53071259079155,1.818480902959182,0.9222786507715419,0.9296434668707594,0.2944899282512857,0.29462487231395573,0.2607693179364764,0.261176987190716,0.1421925,0.14394268216725933,0.18946360608068036,0.18996110902557278,297.15,293.15,297.2635959709205,297.5271767119867,297.4518760581787,297.2258347691201,297.4229443120211,297.3782855644455,0.0,2576.523768292912,114.2175310934673,407.20038897673487,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.621863698812949,283.15,283.15,283.1501191812112,288.9372727756572,3.9682539682539675,1.091913848313958,53000.0,288.3697958704761,288.5192794917465,1.8203092967087666,0.9216862921033121,0.929430249293592,0.2952876980782304,0.2955746648606949,0.2612225688256643,0.26183835026427044,0.1421925,0.14394690857291817,0.18977627243411255,0.19039064099013822,297.15,293.15,297.25763496634454,297.5221107518597,297.44587155612317,297.2249270369965,297.417410365607,297.3735909353862,0.0,2572.403788721457,114.2175310934673,408.4714303250167,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.6217023432549742,283.15,283.15,283.14999493078943,288.48168724943105,3.9682539682539675,1.091913848313958,53000.0,288.3739085714285,288.07607974214375,1.822438621637799,0.9218384024090054,0.9294322069384959,0.2962742567577194,0.29655501822201874,0.2619162225730734,0.26254150807902055,0.1421925,0.14393472560368628,0.1902300776198071,0.190842861487159,297.15,293.15,297.253773204975,297.51947322773736,297.44308773802015,297.22537163735916,297.4143499312212,297.3712111478626,0.0,2555.1454565846066,114.2175310934673,408.3371923726694,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.6215410255555958,283.15,283.15,283.1498921907748,288.4838214702667,3.9682539682539675,1.091913848313958,53000.0,288.378106199365,288.4562126152817,1.8242477081997808,0.9225939628740789,0.9293298527454219,0.29742613008748076,0.2974680085231477,0.2628276828428485,0.2631532388727609,0.1421925,0.14391054473435064,0.190807981939979,0.19124415422774885,297.15,293.15,297.2516585036062,297.51902193777596,297.44330291139374,297.22698469911455,297.4135263666415,297.3708988837064,0.0,2574.7786443463565,114.2175310934673,406.9149873336001,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.6213810545647487,283.15,283.15,283.15009906877515,288.9439403708072,3.9682539682539675,1.091913848313958,53000.0,288.38237802666663,288.58331254541633,1.8263456512381342,0.9225555876567636,0.9294221707906765,0.29829571197986327,0.29841453269212515,0.2633589568981498,0.26380754620492014,0.1421925,0.14387342933920957,0.1911738468371539,0.1916704174438056,297.15,293.15,297.2475948549659,297.515162795575,297.43865263150394,297.22707577639994,297.40925154643884,297.36754752097676,0.0,2577.4557639856976,114.2175310934673,404.40257632912386,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.6212197168916727,283.15,283.15,283.15004027473327,288.6126698928172,3.9682539682539675,1.091913848313958,53000.0,288.3867133257142,288.1442948085245,1.8287580308269482,0.9229214134728845,0.9297089901104215,0.2992630033690744,0.2994024185306295,0.26400990513312317,0.2645163088641153,0.1421925,0.14382428871007322,0.1916123472016571,0.19212761236572828,297.15,293.15,297.24467745835005,297.51256779173974,297.4356115257434,297.2279217318665,297.4062636735267,297.3654084362453,0.0,2558.970768270156,114.2175310934673,400.8923342720838,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.6210576671360138,283.15,283.15,283.14987406522675,288.3994378203747,3.9682539682539675,1.091913848313958,53000.0,288.39110136888877,288.33726139198586,1.8308966392266048,0.9240722486124984,0.929891639608594,0.30046599850878564,0.3003373435991618,0.2649704080548839,0.26515260060484647,0.1421925,0.14376688257557435,0.19222715913740418,0.19254491607127255,297.15,293.15,297.24391962584946,297.5129892202668,297.436720183531,297.2303106629264,297.4063447652967,297.3660568915741,0.0,2571.276739264958,114.2175310934673,396.4585945652256,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.6208970039222792,283.15,283.15,283.1500659130632,288.94289699849224,3.9682539682539675,1.091913848313958,53000.0,288.3955314285713,288.6616164924667,1.8331100908012345,0.9245544691799595,0.930143866452927,0.30143900536461465,0.3012764713658257,0.26562359441507,0.26579133154613743,0.1421925,0.1437010986912628,0.19266971874358202,0.19296507077778505,297.15,293.15,297.2415031524075,297.51063843577464,297.4339084607412,297.2314648631149,297.40362838155335,297.3642286587183,0.0,2584.7308331748172,114.2175310934673,391.25360306803526,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.6207353523598772,283.15,283.15,283.15008120201384,288.7682955527483,3.9682539682539675,1.091913848313958,53000.0,288.3999927771428,288.2639840999835,1.835765190061006,0.9250190241085516,0.9306410286386317,0.30238199847293845,0.3022818726070581,0.26622698338949347,0.2665164197389984,0.1421925,0.1436261058259655,0.1930890157611865,0.19343451630384803,297.15,293.15,297.2390843609363,297.5079357050131,297.43045918352544,297.2325839295667,297.4005554456144,297.3621237249312,0.0,2566.307168181579,114.2175310934673,385.36486261772603,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.6205723292610789,283.15,283.15,283.14988815864615,288.38433202906776,3.9682539682539675,1.091913848313958,53000.0,288.4044746869841,288.2220327433299,1.8382393671366646,0.9263886879844074,0.931070303566229,0.3036055041698492,0.30325219936172787,0.2671969678358611,0.26719174036056775,0.1421925,0.14354746945557917,0.19371725298348616,0.19387731413591153,297.15,293.15,297.239091882555,297.5087652836504,297.4318593846021,297.2354727877531,297.4010582425399,297.3632495162201,0.0,2569.345174894604,114.2175310934673,379.0271866516997,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.6204105448412023,283.15,283.15,283.1500033817953,288.8500139192111,3.9682539682539675,1.091913848313958,53000.0,288.40896643047614,288.674028746487,1.8406791638016058,0.927336391971921,0.9315157986354964,0.3046866972963687,0.3042075572685263,0.2679785557162554,0.2678382109502256,0.1421925,0.1434774744552312,0.19423905225784055,0.19430828353532265,297.15,293.15,297.23806114275413,297.5079004355942,297.4308885346742,297.2376231437029,297.3998583411537,297.36286631957586,0.0,2589.3573314044784,114.2175310934673,373.48139913212555,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.6202486957076637,283.15,283.15,283.1501084402234,288.8958540896509,3.9682539682539675,1.091913848313958,53000.0,288.41345727999993,288.3886259440804,1.8435663169281524,0.9278023600075966,0.9322047201115943,0.30559448835903646,0.3052311061740553,0.26852361595952035,0.2685711015980486,0.1421925,0.14340601954385124,0.19463078796987046,0.19478959873449914,297.15,293.15,297.23579320457696,297.504896124031,297.4268376829082,297.2388687185123,297.39649886209946,297.36057891842563,0.0,2573.734573890768,114.2175310934673,367.98573469007727,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.6200850042583202,283.15,283.15,283.1499267564785,288.44223918461654,3.9682539682539675,1.091913848313958,53000.0,288.4179365079364,288.1525879260385,1.8464044743548425,0.9292131120116335,0.9328833224232335,0.3068000264833122,0.3062431168181584,0.2694566605416957,0.26928592466184403,0.1421925,0.14333486571503612,0.19524352283998947,0.1952618016158836,297.15,293.15,297.2360242142698,297.50560960538655,297.4278837309998,297.24194187791915,297.3968886150248,297.36166960872004,0.0,2569.244032260269,114.2175310934673,362.4783773781951,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.6199219819648762,283.15,283.15,283.1499551789037,288.75996407144953,3.9682539682539675,1.091913848313958,53000.0,288.42239338666656,288.6399647604845,1.849145188233874,0.9305385848588282,0.9335412183723204,0.3079772246080816,0.3072308431520008,0.27035288898962045,0.26995927555687826,0.1421925,0.14327652353947357,0.19583474405493695,0.19571515353535873,297.15,293.15,297.23607847892845,297.5060300267407,297.42852802358937,297.2449210714576,297.39698904309637,297.3625093287625,0.0,2592.0974808877686,114.2175310934673,358.1376368043271,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.6197594676128079,283.15,283.15,283.15011286371,288.9897533089151,3.9682539682539675,1.091913848313958,53000.0,288.4268171885713,288.5168356483911,1.8523174088823458,0.931125737759243,0.9344351446418051,0.3089012818429444,0.30828381442539854,0.2709098243302127,0.27071223101636505,0.1421925,0.143224233666442,0.19623692151566374,0.19621629037201788,297.15,293.15,297.23421186910264,297.5033169634,297.4247497299043,297.2465185906271,297.3939342328557,297.36054627717795,0.0,2583.135971705264,114.2175310934673,354.55980933389935,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.6195954415177717,283.15,283.15,283.149985873533,288.5578669106676,3.9682539682539675,1.091913848313958,53000.0,288.4311971860316,288.1277081292828,1.8555696693283217,0.9323296852746261,0.9353809197365849,0.31001888093176433,0.30934671608862313,0.2717166221526448,0.2714744638018236,0.1421925,0.143176546130003,0.19678200496699533,0.19672414610346137,297.15,293.15,297.23396638892586,297.5030103320622,297.4242439890119,297.24930478071826,297.39329813690665,297.36076472552503,0.0,2569.362299168289,114.2175310934673,351.4473031821245,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.619431470871641,283.15,283.15,283.1499001561368,288.60440787777884,3.9682539682539675,1.091913848313958,53000.0,288.43552265142847,288.5264637833234,1.858493662230075,0.933924785063637,0.9361766380422999,0.3112690892901778,0.3103519308510793,0.2727004349398956,0.2721562062305681,0.1421925,0.14313486239758,0.19742516217993333,0.1971885018629223,297.15,293.15,297.2347819835199,297.504403829659,297.42612901669816,297.2528973497708,297.39437751480574,297.36251793889073,0.0,2589.537455458739,114.2175310934673,348.7542755496112,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.6192685031110482,283.15,283.15,283.15010006357437,289.0548223698609,3.9682539682539675,1.091913848313958,53000.0,288.4397828571428,288.65626893392454,1.8616985299313216,0.9346837210185908,0.9371245720338838,0.31223885878657137,0.3114001363784654,0.2733129521576024,0.27289062551615734,0.1421925,0.1430962806058497,0.19785953895514535,0.19768405094231464,297.15,293.15,297.2334238402676,297.502337343359,297.423193618302,297.25493959726333,297.39198219389965,297.3611753186183,0.0,2592.8388004802673,114.2175310934673,346.4780698375646,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.6191040987096086,283.15,283.15,283.1500409798274,288.7223250670583,3.9682539682539675,1.091913848313958,53000.0,288.44396707555546,288.20880580930185,1.8647526775983798,0.935694719034497,0.9382512269994643,0.3132845745357177,0.31200958130077805,0.2740135906726492,0.2736927009645327,0.1421925,0.1430619801754447,0.19834633020723047,0.19821882298091706,297.15,293.15,297.23271471300296,297.5011961509885,297.42139069775277,297.2574571842736,297.3904635404304,297.36064445728965,0.0,2574.564564903126,114.2175310934673,344.53991996652866,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779647,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.6189390360970858,283.15,283.15,283.1498826837366,288.5165058277277,3.9682539682539675,1.091913848313958,53000.0,288.4480645790475,288.3929447942041,1.8648127927545928,0.9374190580448096,0.9392605704624203,0.3146501882378879,0.30984523827075094,0.27503059533846874,0.2744208648231511,0.1421925,0.14304330142643704,0.19901000411313263,0.19871536079005586,297.15,293.15,297.2338952114941,297.5040455832724,297.4237785750196,297.2613580246667,297.39196722715764,297.3630089243221,0.0,2586.769553262563,114.2175310934673,342.76550390050056,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.6187751373348309,283.15,283.15,283.15004958374266,289.0080778446135,3.9682539682539675,1.091913848313958,53000.0,288.45206463999995,288.7090490971293,1.8653076422910302,0.9384288627138301,0.9403396497283962,0.31590085570112936,0.3080191105536096,0.2757339391252846,0.27516272026156724,0.1421925,0.14303139443465285,0.19949621865288053,0.19922166197443733,297.15,293.15,297.2332233958289,297.5054259753999,297.4221158178749,297.2639255635616,297.39053267506733,297.3630446855465,0.0,2599.2562271466895,114.2175310934673,341.8394264695417,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.6186107782385267,283.15,283.15,283.1500833592173,288.8772533248052,3.9682539682539675,1.091913848313958,53000.0,288.45595653079357,288.34164946172035,1.8664041427423448,0.9392252420494092,0.9415837876427764,0.31715125777792147,0.30652986383109515,0.27632305805784285,0.27596743325047707,0.1421925,0.1430217319541454,0.19992000118486614,0.19976388198959222,297.15,293.15,297.2319834637982,297.50667529365586,297.41895297396763,297.2660411924186,297.38805199174425,297.3623409831169,0.0,2581.0931781849217,114.2175310934673,341.3988017597895,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.6184451004469353,283.15,283.15,283.1499033960595,288.4892558811724,3.9682539682539675,1.091913848313958,53000.0,288.4597295238095,288.24787753867156,1.8678055609281674,0.9408800549690428,0.9427380696403769,0.3187228808883429,0.3055083822625207,0.2772815753189498,0.27672441383209284,0.1421925,0.14301512738046918,0.20055161836232366,0.20027937069191876,297.15,293.15,297.23299723160034,297.5117859602015,297.4206498976818,297.26973216642114,297.38909516576666,297.3648520843343,0.0,2581.8068180460054,114.2175310934673,341.38980599911383,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.6182804414032719,283.15,283.15,283.1499910605165,288.90854037462645,3.9682539682539675,1.091913848313958,53000.0,288.4633728914285,288.7136520730406,1.869528141770502,0.9422099634002228,0.9438293212193327,0.3202171355638455,0.3049340677892898,0.27810210415838693,0.2774394454648556,0.1421925,0.143011416917107,0.20110364080432275,0.20077224764724066,297.15,293.15,297.23318379780574,297.5158247072501,297.42061488989094,297.272798308048,297.38886019192586,297.36625637898413,0.0,2602.2176154872027,114.2175310934673,341.80520729570287,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.6181159956744811,283.15,283.15,283.15010780903145,289.0070950588683,3.9682539682539675,1.091913848313958,53000.0,288.46687590603165,288.49380186616554,1.8718181911596452,0.9429261196699479,0.9451256978852793,0.32151367490466676,0.3045969950250772,0.2786345141009311,0.27823373516796635,0.1421925,0.14300923430094156,0.20149517315515003,0.20131030502379357,297.15,293.15,297.2317530497685,297.5172463358619,297.4168143156015,297.27465594175163,297.38593542347724,297.36528101329213,0.0,2588.716532947717,114.2175310934673,342.62400695629634,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.6179498821728983,283.15,283.15,283.1499505877463,288.5634778460904,3.9682539682539675,1.091913848313958,53000.0,288.47022783999995,288.1881942823549,1.874428920445435,0.9444590828229389,0.9464125629175559,0.3230588569784125,0.30460532178151434,0.2795138608959322,0.2790176617734694,0.1421925,0.14300927115780288,0.20208311443025306,0.2018425473497933,297.15,293.15,297.2324518417685,297.52160213515253,297.417556163093,297.2779966066155,297.38632420634605,297.36718619059513,0.0,2580.7781421256523,114.2175310934673,343.8040990903565,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.6177843242954911,283.15,283.15,283.1499233524743,288.7367249505509,3.9682539682539675,1.091913848313958,53000.0,288.4734179657142,288.6254563810031,1.8772312150789365,0.9460452215324363,0.9475715310102091,0.3246097976950385,0.3050373873916962,0.2804251089518902,0.27973320493981274,0.1421925,0.14301203127347228,0.20268710566535203,0.20233739886577357,297.15,293.15,297.23330963556657,297.5259323427777,297.4187878459487,297.28143358542906,297.38704191438705,297.36930106482185,0.0,2600.3354843287284,114.2175310934673,345.33873595982135,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.6176196936257964,283.15,283.15,283.150103108906,289.0880163896102,3.9682539682539675,1.091913848313958,53000.0,288.4764355555555,288.6536810430125,1.880460619614767,0.9468417039704694,0.9488535701637574,0.3258810288872775,0.3057010166917591,0.2809807830429755,0.280494179701063,0.1421925,0.1430162856391813,0.20309146314249854,0.20285856579993006,297.15,293.15,297.2320989116747,297.52667728601836,297.415398624765,297.28336488186034,297.3844298946072,297.3683939197851,0.0,2597.8630082230457,114.2175310934673,347.21665918748954,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
