,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.6174538223425002,283.15,283.15,283.150030997848,288.74405281590646,3.9682539682539675,1.091913848313958,53000.0,288.4792698819047,288.23067186872913,1.8840564759840526,0.9479873031927273,0.9502240073314996,0.3272256698180177,0.3065852805712908,0.2816763024583593,0.281291594966663,0.1421925,0.1430219743388127,0.20357633313157014,0.20340017184503328,297.15,293.15,297.2317861541639,297.528216862757,297.41383279037166,297.28590429181503,297.3831737061181,297.36858276104516,0.0,2581.317748270222,114.2175310934673,349.40687051217475,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.6172874657789937,283.15,283.15,283.14987941116004,288.55776553121336,3.9682539682539675,1.091913848313958,53000.0,288.4819102171428,288.4371151803904,1.88774740393056,0.949769693331555,0.9514303367551046,0.32874412299784816,0.3078475958978117,0.2826616458577226,0.2820118634805201,0.1421925,0.14303013256897998,0.20422288182421072,0.20389878196337588,297.15,293.15,297.23315365533335,297.53186168890045,297.4161153732024,297.2896295389812,297.3846840313588,297.37108885755526,0.0,2593.6069076655936,114.2175310934673,351.88982486473117,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.6171224071922136,283.15,283.15,283.1500535424021,289.05396605895504,3.9682539682539675,1.091913848313958,53000.0,288.4843458336507,288.7494794620135,1.8917240411015754,0.950796922630621,0.9526688517816907,0.3299860826785951,0.3093503667812451,0.28331704351453735,0.2827393637212058,0.1421925,0.14303989090798097,0.2046829621231822,0.20440235560690503,297.15,293.15,297.2325558549794,297.5320400266787,297.41414072677793,297.29194645601535,297.38310584848983,297.37075778258827,0.0,2604.70558165576,114.2175310934673,354.6700335489574,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.6169568221119502,283.15,283.15,283.1500860691812,288.9348881750751,3.9682539682539675,1.091913848313958,53000.0,288.48656600380946,288.40351453042496,1.8960817174038034,0.9516502500242071,0.9540559029284488,0.3311246014229491,0.31098422732388126,0.28388183958983026,0.2835315105812417,0.1421925,0.1430505550187799,0.20509408550932937,0.2049424127542632,297.15,293.15,297.23148745562526,297.5308799926568,297.4109772363911,297.2939063110734,297.380706626686,297.3695915244865,0.0,2587.8724543357444,114.2175310934673,357.72570945400776,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.6167902045959842,283.15,283.15,283.14992503526327,288.5447249378262,3.9682539682539675,1.091913848313958,53000.0,288.4885599999999,288.2391806531472,1.9005467170791754,0.9532231659496577,0.9553420402931709,0.33245514312753705,0.31289529958481566,0.2847678007323343,0.28427892572160496,0.1421925,0.14306310413224654,0.205685741443745,0.20545736628343872,297.15,293.15,297.23230559968164,297.53209789900376,297.41204632154137,297.2971942864842,297.38137159628803,297.37100314059984,0.0,2584.952231243806,114.2175310934673,361.02976756764224,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.6166243040318045,283.15,283.15,283.14994796907774,288.8314879309898,3.9682539682539675,1.091913848313958,53000.0,288.4903170946031,288.7028991461683,1.9051047934841845,0.9546839579189903,0.9565195630975817,0.3337158169028185,0.3150869013741006,0.2856175827328271,0.28497479531045755,0.1421925,0.1430775931140151,0.2062551466280472,0.20594396391773392,297.15,293.15,297.2328523038492,297.5324928824291,297.41271806015754,297.30028940497334,297.3817219772487,297.3720149257316,0.0,2605.0758810089505,114.2175310934673,364.583534059483,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.6164590295302246,283.15,283.15,283.1501058136269,289.08904194700284,3.9682539682539675,1.091913848313958,53000.0,288.49182655999994,288.6410670053702,1.9100011614966859,0.955399371181481,0.957842249132775,0.33468767162232604,0.3173728076482348,0.28612972159266215,0.2857334453635604,0.1421925,0.14309281275565955,0.2066357267007038,0.20646631770980042,297.15,293.15,297.23144536417914,297.5293289798125,297.4089959235112,297.3019887761826,297.37891731802017,297.37013527234114,0.0,2598.294141319039,114.2175310934673,368.3844419933809,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.6162927084447448,283.15,283.15,283.1500220487367,288.733729223138,3.9682539682539675,1.091913848313958,53000.0,288.49307766857135,288.2398521741383,1.9150823352875608,0.9565142370616628,0.9591821229323745,0.33574330339310926,0.3198096676956386,0.2868136546259397,0.2865026232665484,0.1421925,0.1431091603244719,0.20711411173317046,0.20699442275504087,297.15,293.15,297.2310786192989,297.5272453760211,297.40753025014374,297.3044092863833,297.3777687732959,297.3696064610286,0.0,2583.046881557802,114.2175310934673,372.4026259433313,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.6161261401675256,283.15,283.15,283.14987860646255,288.55585201227916,3.9682539682539675,1.091913848313958,53000.0,288.49405969269833,288.4362080270249,1.9201451216176257,0.9581626337764271,0.9603513904956402,0.33694082894138555,0.3225144960615432,0.28774884050792937,0.28719700421937283,0.1421925,0.14312745555166795,0.20773211377513445,0.20748059046399786,297.15,293.15,297.2321302938954,297.52702413351057,297.40941778984876,297.30782897804784,297.37902109170307,297.37108445740114,0.0,2594.028724653056,114.2175310934673,376.625899027213,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.6159607739992701,283.15,283.15,283.15001861676,288.9945763016026,3.9682539682539675,1.091913848313958,53000.0,288.49476190476184,288.79744355124484,1.9253714476503918,0.9592177844905977,0.9615323187650171,0.3379045652181644,0.32536341034121813,0.288427145805031,0.2878957099235181,0.1421925,0.14314689249587784,0.20820476413165157,0.20796962426615725,297.15,293.15,297.2316484632827,297.5240155526328,297.40800894050034,297.31016152270416,297.37787907139096,297.3703427101022,0.0,2605.6150804053036,114.2175310934673,381.0625932740612,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.6157954975141015,283.15,283.15,283.1501033925512,289.0031413899183,3.9682539682539675,1.091913848313958,53000.0,288.4951735771428,288.50081462186836,1.9308729762429675,0.9598386187396112,0.9628486176549669,0.3386752436013045,0.32825488331754626,0.2889027891564707,0.28865656833034836,0.1421925,0.1431667940220961,0.20856508041580296,0.20849370349663898,297.15,293.15,297.23002724216286,297.5187069701674,297.4039617773795,297.31167593448487,297.37486086250914,297.3678465573407,0.0,2590.5463555632414,114.2175310934673,385.70105483852916,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.6156290419640189,283.15,283.15,283.14995719824947,288.5916834718742,3.9682539682539675,1.091913848313958,53000.0,288.49528398222213,288.2191326157513,1.9363934800930445,0.9611424923124179,0.9640711796271579,0.3396355704532656,0.3313164422880311,0.28968677186895664,0.28938058706844655,0.1421925,0.1431880607551702,0.20909871598987234,0.208996710503577,297.15,293.15,297.2302049435332,297.5158847745454,297.40398262793616,297.3144438288878,297.37478707181424,297.36786064934336,0.0,2582.80954316137,114.2175310934673,390.5103108714953,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.615462952685795,283.15,283.15,283.1499028358207,288.69515614146957,3.9682539682539675,1.091913848313958,53000.0,288.4950823923809,288.62902886720593,1.9418657602886293,0.9626148703959729,0.965139088774766,0.3406243738764084,0.33458883848674437,0.290563548675127,0.2900371305705841,0.1421925,0.14321101279406664,0.20968228770323488,0.20946188960218937,297.15,293.15,297.2308580898383,297.51360053348554,297.4053035036765,297.31754097107034,297.3756197781089,297.36858457523596,0.0,2601.278526230307,114.2175310934673,395.491506293794,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.6152981008933542,283.15,283.15,283.1500945416044,289.1050252097827,3.9682539682539675,1.091913848313958,53000.0,288.49455807999993,288.74898809127467,1.9475218195621546,0.9631834132025885,0.9662852256652122,0.3412648660964385,0.33790980073114457,0.29103828445942675,0.29072985321061984,0.1421925,0.14323458457552565,0.21003966239127012,0.20994758513082243,297.15,293.15,297.2291665882235,297.5071697153381,297.4014243175212,297.3189782678192,297.37269485279165,297.36588674833877,0.0,2601.105914230112,114.2175310934673,400.6525455118782,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.6151323954828487,283.15,283.15,283.1500662179481,288.8459161887215,3.9682539682539675,1.091913848313958,53000.0,288.49370031746025,288.3327623035464,1.9529361718290552,0.9639443966311174,0.9675087441407346,0.3419311996268244,0.3408485016779274,0.2915924430869622,0.2914625130098823,0.1421925,0.1432603197356605,0.21044305970334165,0.21045537720275323,297.15,293.15,297.2279843877558,297.50122218965925,297.39859983883645,297.32074805182185,297.37055990068916,297.36382287375255,0.0,2583.8726868843214,114.2175310934673,405.940694646833,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.6149660639849764,283.15,283.15,283.14989715991544,288.50684308966646,3.9682539682539675,1.091913848313958,53000.0,288.4924983771428,288.29431427654225,1.9566286711518384,0.9653515653948176,0.9686322086868375,0.34284291882363566,0.3422353183420941,0.29244623298699535,0.29214683570644684,0.1421925,0.14329391603496677,0.21101385510350712,0.21093707932618386,297.15,293.15,297.228521136581,297.498519428719,297.3997554051048,297.32369735501493,297.37128884354087,297.3643564337921,0.0,2585.7260925941746,114.2175310934673,411.192845783174,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.6148008109966439,283.15,283.15,283.1499448840572,288.7963270320277,3.9682539682539675,1.091913848313958,53000.0,288.4909415314285,288.7117378608273,1.9595510994538983,0.966423198879079,0.9696661925253494,0.3437058354514496,0.3430050937545608,0.29316294173273866,0.29278896425436646,0.1421925,0.14333076711772463,0.21150558348953852,0.21139566482270636,297.15,293.15,297.228221298783,297.495405100963,297.39921260734434,297.3260267969564,297.37076099089484,297.3639253589883,0.0,2601.0969198744383,114.2175310934673,416.40667232529074,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.6146363016337197,283.15,283.15,283.150105480779,289.0673980116173,3.9682539682539675,1.091913848313958,53000.0,288.4890190526983,288.66535212256326,1.9626804537467533,0.9668513837248627,0.9707721046192377,0.3443919343824577,0.34385426237223937,0.2935866272898651,0.29346740195236337,0.1421925,0.14336680207299177,0.21183281477339616,0.2118740459573079,297.15,293.15,297.22626195297994,297.4902278851762,297.3948930183816,297.3271446823657,297.36751183079696,297.3612078739401,0.0,2595.0644411603594,114.2175310934673,421.65753229493447,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.6144708643413699,283.15,283.15,283.15002926509044,288.72388254792173,3.9682539682539675,1.091913848313958,53000.0,288.4867202133333,288.2574875595692,1.9659449106733793,0.9676498431904996,0.9719159133224134,0.3452415672722897,0.3447672883850571,0.29416801563084166,0.29416826943210056,0.1421925,0.14340213942456628,0.21224971946292043,0.21236401698917054,297.15,293.15,297.2252872298674,297.4871712440763,297.3926663396991,297.3288941409409,297.36579762156214,297.3599633152291,0.0,2579.349581969328,114.2175310934673,426.9219763524519,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.6143052558543197,283.15,283.15,283.1498801257323,288.49676564034087,3.9682539682539675,1.091913848313958,53000.0,288.4840342857142,288.3644956128781,1.9689291814403704,0.9689796578660012,0.972905921108225,0.3463120965720171,0.345662628328664,0.29499776700703917,0.29479927597711586,0.1421925,0.14343872542492417,0.21280458560198806,0.21281448149007404,297.15,293.15,297.2257434714905,297.4869701163113,297.39377350765136,297.3315959712262,297.3664703825065,297.36091068983717,0.0,2586.37709405591,114.2175310934673,432.1868858750024,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.61414081563437,283.15,283.15,283.1499822498385,288.8743920192075,3.9682539682539675,1.091913848313958,53000.0,288.4809505422221,288.757180890594,1.9718588398725758,0.9698186582628877,0.973858936274177,0.3472342247088608,0.3465706336760302,0.2956127532233447,0.29541061566752513,0.1421925,0.1434757488765731,0.21323729088952736,0.21325392464977636,297.15,293.15,297.22495836168014,297.4850321150536,297.392168660498,297.3333862993639,297.3651638546935,297.36014185825786,0.0,2599.584535156234,114.2175310934673,437.4843020474483,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.6139766603300343,283.15,283.15,283.1501069868663,289.0133519959172,3.9682539682539675,1.091913848313958,53000.0,288.477458255238,288.58491379763973,1.9750429979412616,0.9701944503388288,0.9749253461380651,0.3480019415098453,0.34753958610431884,0.29600796802163065,0.29607410573001186,0.1421925,0.1435116642537614,0.21354755100338121,0.21372211677643965,297.15,293.15,297.2229819123463,297.4812352807288,297.3877363173372,297.33429353115326,297.3618371531225,297.35761683893764,0.0,2589.081364357433,114.2175310934673,442.81579475377555,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.6138118548196005,283.15,283.15,283.15001326127924,288.65978807165624,3.9682539682539675,1.091913848313958,53000.0,288.4735466971428,288.2269095888355,1.9781981873645447,0.9709895480723192,0.9759693436525728,0.34892661336276454,0.3485164734207541,0.296587654704049,0.29672884051742004,0.1421925,0.14354757203368235,0.21396187617354456,0.21418480160459846,297.15,293.15,297.22212740906565,297.479442938219,297.3857681258745,297.3359341319608,297.3603028268436,297.35671508639274,0.0,2575.4332466646592,114.2175310934673,448.1475113989557,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.6136470121444676,283.15,283.15,283.1498777517202,288.4878064459869,3.9682539682539675,1.091913848313958,53000.0,288.4692051403174,288.3872392855482,1.9810811041185048,0.9722443160261345,0.9768766862862126,0.35002804788952,0.34945546681213197,0.2973841176294731,0.29732074904871175,0.1421925,0.1435846553891335,0.21449647142475808,0.2146119382927093,297.15,293.15,297.22251932413576,297.4799272676956,297.38672892858386,297.3384020252307,297.36086409892073,297.35768832891335,0.0,2584.338110562612,114.2175310934673,453.47302895195133,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.6134834352589511,283.15,283.15,283.1499929817441,288.870263365284,3.9682539682539675,1.091913848313958,53000.0,288.4644228571428,288.7538777394765,1.9839166615013906,0.9729424354498319,0.9777600736413071,0.35094140880989755,0.35039234205626074,0.2979342689477776,0.29789874189473026,0.1421925,0.1436220933284096,0.21489140195829065,0.2150313442256168,297.15,293.15,297.2214994019017,297.47815897010463,297.3845705784708,297.33985087644606,297.35915576094453,297.3566471175736,0.0,2595.484182103455,114.2175310934673,458.8254599176955,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.6133201904887211,283.15,283.15,283.1501093972565,288.97598593216475,3.9682539682539675,1.091913848313958,53000.0,288.45918911999996,288.55566092798443,1.9869599194339973,0.9732193295675332,0.9787398635031932,0.3517039458432595,0.35137062878348657,0.29828432435867114,0.29852230124318413,0.1421925,0.14365853593787967,0.2151747911750047,0.2154757579001656,297.15,293.15,297.2194023072998,297.47456383166195,297.3798517680753,297.3405079345944,297.35561779211486,297.35398872674926,0.0,2583.5002351757653,114.2175310934673,464.2007540069896,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.6131562703009643,283.15,283.15,283.15000502326245,288.61524531579147,3.9682539682539675,1.091913848313958,53000.0,288.45349320126974,288.2154270471578,1.9899511206132783,0.9739821465147848,0.9796896587962745,0.35264104404227653,0.35234442585145764,0.2988515121501414,0.29913522526431396,0.1421925,0.14369499099849584,0.21558047588954718,0.21591345254897548,297.15,293.15,297.2186059115285,297.4731844094387,297.37803333694774,297.34202897012193,297.3541855861362,297.35320764283466,0.0,2571.1968769247055,114.2175310934673,469.56480961179943,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.6129924477529155,283.15,283.15,283.1498810788965,288.4605089077097,3.9682539682539675,1.091913848313958,53000.0,288.4473243733333,288.3656789881755,1.9927008101672332,0.9751074596282792,0.9805216268757557,0.35371531648407073,0.3532789827035923,0.2995918796583391,0.29969379854404543,0.1421925,0.14373246731919379,0.21608212550026937,0.2163204580401246,297.15,293.15,297.2188041466727,297.473584016487,297.378579548181,297.3442094557981,297.35444458121407,297.3539243496706,0.0,2579.14350706042,114.2175310934673,474.91970094842617,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.6128298484766987,283.15,283.15,283.149992366386,288.82393579683963,3.9682539682539675,1.091913848313958,53000.0,288.44067190857135,288.71293096065494,1.995384874035954,0.9757265734847469,0.9813227376815016,0.35461401756955313,0.35420364941855953,0.30010822634816403,0.3002361569253176,0.1421925,0.14377030418381112,0.21645670374954257,0.21671844683904248,297.15,293.15,297.2177255757874,297.4718833721864,297.3763039740586,297.3454754273265,297.35265009688186,297.3528076892482,0.0,2589.6011711011597,114.2175310934673,480.29104015130076,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.6126675324130394,283.15,283.15,283.1501062555922,288.9401032836524,3.9682539682539675,1.091913848313958,53000.0,288.43352507936504,288.5462659088681,1.9982738412325978,0.9759637691838945,0.9822204604076001,0.35537180135982166,0.3551658891086745,0.30044190809224824,0.3008245765399248,0.1421925,0.14380711027117557,0.21672959109333223,0.21714179384274118,297.15,293.15,297.2156752442056,297.4684772588869,297.37170068341,297.3460339989835,297.34919510681834,297.35021645846086,0.0,2579.09943030215,114.2175310934673,485.6812832030274,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.6125048133500983,283.15,283.15,283.15001638875805,288.5960860710023,3.9682539682539675,1.091913848313958,53000.0,288.42587315809516,288.19628565983857,2.001102171476422,0.9765630841580903,0.9830860037786596,0.356258884874276,0.35611940630740146,0.30093786871510797,0.3014008301451416,0.1421925,0.14384394155566868,0.21709393898249404,0.217557750089283,297.15,293.15,297.2146054865837,297.46672744572754,297.3692890058513,297.3472417895678,297.3473335406302,297.3490394536721,0.0,2565.1188154893584,114.2175310934673,491.0554292774458,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.6123422101549714,283.15,283.15,283.14988465145206,288.4154905470648,3.9682539682539675,1.091913848313958,53000.0,288.4177054171428,288.31702110359697,2.003659637554634,0.9775767534595672,0.9838193308539578,0.35730163462189857,0.3570268522749983,0.30163261179235545,0.3019176103825187,0.1421925,0.14388184089171832,0.21756852604047916,0.21793999292124036,297.15,293.15,297.2146704294326,297.46699015431903,297.36958491527975,297.3492103914709,297.3474091785998,297.34957301382036,0.0,2571.742645872291,114.2175310934673,496.40557569617897,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.6121808549262923,283.15,283.15,283.1499657754565,288.7075588720424,3.9682539682539675,1.091913848313958,53000.0,288.40901112888884,288.6511596559792,2.006123819173263,0.9781382825499334,0.984507896144907,0.35818671399603985,0.3579183801198335,0.30212894190130546,0.30241331965431745,0.1421925,0.14392016580280476,0.2179301977722697,0.2183103052217078,297.15,293.15,297.213605352924,297.46538101613703,297.367403602988,297.3503736702347,297.34567656560256,297.3484880415773,0.0,2581.4041268796886,114.2175310934673,501.7618400385012,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.6120200998790806,283.15,283.15,283.1501020609748,288.9105340680912,3.9682539682539675,1.091913848313958,53000.0,288.3997795657142,288.5768800386078,2.0087209772760373,0.978266619507371,0.9852570740886633,0.35891316901919346,0.3588343523282212,0.3024234421389377,0.30294050776436604,0.1421925,0.1439577211136221,0.21817869446258062,0.21869756310738728,297.15,293.15,297.21144548842517,297.4618626242024,297.36266593327235,297.3507509759552,297.3421066922397,297.345766342819,0.0,2574.2829826089246,114.2175310934673,507.1248974393203,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.6118588823346128,283.15,283.15,283.1500309278112,288.5931157722453,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.21123533535473,2.0356825330042896,0.9787425003688164,0.9855182670915332,0.3597571697323898,0.3596523921634792,0.3028631506509486,0.30337811380345037,0.19487236673356573,0.1690721789157995,0.21851105300029047,0.2190119652822358,297.15,293.15,297.2102286125368,297.4598536089301,297.3598954592841,297.34758617534146,297.3400017828448,297.34351312778745,0.0,2559.3424317620484,114.2175310934673,514.9603034569886,297.28315973046887,297.50549602076273,297.01619558554336,297.4835507552104,297.49012139099204,3188.520266312504,4417.6616853414935,0.5943695756213865,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.6118588823346128,283.15,283.15,283.1500309278112,288.5931157722453,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.21123533535473,2.0356825330042896,0.9787425003688164,0.9855182670915332,0.3597571697323898,0.3596523921634792,0.3028631506509486,0.30337811380345037,0.19487236673356573,0.1690721789157995,0.21851105300029047,0.2190119652822358,297.15,293.15,297.2102286125368,297.4598536089301,297.3598954592841,297.34758617534146,297.3400017828448,297.34351312778745,0.0,2559.3424317620484,114.2175310934673,514.9603034569886,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.6116977391480238,283.15,283.15,283.14989657965623,288.36728798643804,3.9682539682539675,1.091913848313958,53000.0,288.37982091428563,288.24080078914216,2.0597250348582943,0.9796180068818232,0.9858728053536032,0.3607633622883971,0.3604783994311752,0.3035097540864776,0.3038131345566817,0.19408242461173414,0.19116583044732774,0.21895890621239908,0.21933322690243956,297.15,293.15,297.21010318552413,297.4599291645601,297.35992732535874,297.3301913646551,297.33991311181467,297.34001283038253,0.0,2562.0343140044024,114.2175310934673,525.0663678877627,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117672.0,21117672.0,291.4671653333333,287.2090602693795,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.6115376628569558,283.15,283.15,283.1499447299814,288.5874719260704,3.9682539682539675,1.091913848313958,53000.0,288.36940159999995,288.5575519634788,2.0655322046008076,0.9801555095111514,0.9864932543939292,0.3616801544760591,0.3613612877473678,0.3040462584826446,0.30429593133478056,0.192997597322453,0.19464680337618873,0.21934258145529067,0.21969707928843912,297.15,293.15,297.2091514101563,297.45897640445725,297.35863056219983,297.3099568304398,297.338830629471,297.33510916734485,0.0,2572.1993847215576,114.2175310934673,533.1371851790774,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.6113785130081444,283.15,283.15,283.1500745968375,288.8283317906553,3.9682539682539675,1.091913848313958,53000.0,288.35874754285703,288.60892265086954,2.0676206829746673,0.9800840799045063,0.9871467814002334,0.36239433750200023,0.36227100186929495,0.3043267043310785,0.3048092088945598,0.19197673755244252,0.19430613270611335,0.21958194704319706,0.2200798973157229,297.15,293.15,297.20666217952214,297.45557491756495,297.3540767757774,297.29128713030855,297.335393210243,297.3285988426832,0.0,2568.0218860436444,114.2175310934673,540.4842179793116,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.6112193894530463,283.15,283.15,283.15006528150263,288.6225697045369,3.9682539682539675,1.091913848313958,53000.0,288.3478642285713,288.2519279266583,2.069225545045431,0.9800530949031621,0.9877368123608367,0.3631329567461892,0.3631791743143908,0.3046376518408134,0.3053218389851225,0.19117830720585977,0.19354913212697594,0.21983834446017003,0.2204610288579522,297.15,293.15,297.2043365632862,297.4525377083694,297.3500039066785,297.2760198736063,297.3323074290276,297.3230410961936,0.0,2551.8087118440008,114.2175310934673,547.4966601559269,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.6110602380662431,283.15,283.15,283.1499142484635,288.3029973397395,3.9682539682539675,1.091913848313958,53000.0,288.33675714285704,288.1433610219242,2.0706507896368347,0.9804736036557303,0.988173726103918,0.36404696062534697,0.36404689947467633,0.30517170247075565,0.3057853879846532,0.19064802337789694,0.1928836664175844,0.2202186384803339,0.22081297084182663,297.15,293.15,297.2032660805538,297.45176176177546,297.34895950466387,297.2646165498446,297.3313915834922,297.31999909606606,0.0,2548.727764392003,114.2175310934673,554.2567160210361,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.6109021510199483,283.15,283.15,283.14992660407756,288.4465096205247,3.9682539682539675,1.091913848313958,53000.0,288.3254317714285,288.4243504177463,2.0719377231057265,0.9807779498812483,0.988466500544838,0.36492897317465767,0.3648704993691642,0.3056690241908392,0.3061950337004602,0.19024021409763064,0.19235284478386522,0.22057591802410514,0.22113332301497501,297.15,293.15,297.20197887530935,297.45069552895995,297.34757647462527,297.25518537571287,297.330198204058,297.3171268917331,0.0,2558.700608813864,114.2175310934673,560.8159012975726,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.6107451037258352,283.15,283.15,283.15004184227064,288.69964404433756,3.9682539682539675,1.091913848313958,53000.0,288.3138935999999,288.56798383512324,2.073400986418947,0.9805554081943907,0.9887661693932165,0.3656192130841325,0.36570273453150576,0.3059265275633505,0.30661789756817376,0.18984606146370683,0.19196244813093258,0.22079746287253718,0.22145956862340188,297.15,293.15,297.19938985356026,297.4473380133679,297.34317596314753,297.2462887226708,297.32681579645674,297.31260166984066,0.0,2558.0632244289554,114.2175310934673,567.2247616552247,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.610588283068958,283.15,283.15,283.15008146207543,288.60537861000915,3.9682539682539675,1.091913848313958,53000.0,288.30214811428567,288.2661126060138,2.075028858627989,0.9802495609732946,0.9890802674332582,0.36627518164479844,0.36654540292391485,0.3061413423743991,0.30705664607369937,0.18952896102934333,0.19168771281629202,0.2209949319321574,0.22179300724596254,297.15,293.15,297.1966514027196,297.44362996255796,297.33831471340034,297.2386430028875,297.3231070175751,297.30806921982816,0.0,2542.922225753097,114.2175310934673,573.4804418923657,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.6104314404698622,283.15,283.15,283.14993657435247,288.26179390864127,3.9682539682539675,1.091913848313958,53000.0,288.2902007999999,288.088808631333,2.0765371110653628,0.9804139381335535,0.9892966630666409,0.36710539893879013,0.36735511414871996,0.3065770144567094,0.307456411371451,0.18937963324106674,0.19148599044606132,0.2213154941339207,0.2221030462245212,297.15,293.15,297.1952221653634,297.4421780942053,297.33646085097956,297.2333336574616,297.3215625718394,297.30575146796986,0.0,2536.204517816409,114.2175310934673,579.5684659657662,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618751,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.6102755575798898,283.15,283.15,283.1499249393238,288.3450543468902,3.9682539682539675,1.091913848313958,53000.0,288.2780571428571,288.3201127727857,2.0778533587153154,0.9805947098438594,0.9893947605407516,0.3679470899632145,0.3681216942921623,0.3070305616408199,0.3078038862495358,0.18929719308038295,0.1913360692251458,0.22164404814331815,0.2223826501570263,297.15,293.15,297.1939269218052,297.4409856653516,297.3349917876902,297.229078372927,297.32027043242067,297.30385063603893,0.0,2544.929621263867,114.2175310934673,585.5156243286568,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.6101207428472566,283.15,283.15,283.15001069630534,288.55623803825466,3.9682539682539675,1.091913848313958,53000.0,288.2657226285714,288.4981449091965,2.0792659924569397,0.9803356601372772,0.9895063450831262,0.36862546930358164,0.368893687841167,0.3072809459403474,0.30816021783044556,0.18918187068726217,0.1912500677749351,0.22185753169276928,0.22266614669080667,297.15,293.15,297.19156181663885,297.4378676811097,297.330997289187,297.2245966572216,297.3171473686867,297.30043416256876,0.0,2545.966270525712,114.2175310934673,591.3678059092123,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.6099663568126551,283.15,283.15,283.1500863659889,288.5738912841307,3.9682539682539675,1.091913848313958,53000.0,288.25320274285707,288.29333594363567,2.080815268769455,0.9799068982813912,0.9896526065052222,0.36923606865079084,0.3696797505078358,0.30744670726820494,0.30853642967811307,0.18907615175557782,0.1912214138867829,0.22202353086602766,0.22295959482276279,297.15,293.15,297.18882377260144,297.43399414765594,297.3260052223227,297.2203793271036,297.3133138542476,297.2965032647863,0.0,2534.309815329663,114.2175310934673,597.1233153018998,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.6098120545917783,283.15,283.15,283.14998712380356,288.2810628563837,3.9682539682539675,1.091913848313958,53000.0,288.2405029714285,288.0677076886275,2.082288529135189,0.9798150226725286,0.9897453918435986,0.36997012958145625,0.3704466694331063,0.30776809054119597,0.3088905192433675,0.18907100827313797,0.19122467571307317,0.22227663243006412,0.22323959583587163,297.15,293.15,297.18704302675553,297.43174830691095,297.32316760335664,297.2175375053441,297.31104044775583,297.29410737802465,0.0,2524.353785993409,114.2175310934673,602.7637607693683,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.6096583762894804,283.15,283.15,283.1499176231173,288.2055420515915,3.9682539682539675,1.091913848313958,53000.0,288.2276287999999,288.15939193898686,2.0835936061982214,0.9798903875809808,0.989749978175356,0.3707687993684453,0.3711799930618279,0.30817243633113733,0.3092038842140894,0.1891277907969563,0.1912456664736289,0.22257517489263198,0.22349606116957574,297.15,293.15,297.18578448042507,297.43041731304146,297.3215575491771,297.21558158065,297.309643518392,297.29259688833713,0.0,2527.8778991585887,114.2175310934673,608.3012705131156,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.6095056760635533,283.15,283.15,283.1499746602623,288.40019987383874,3.9682539682539675,1.091913848313958,53000.0,288.21458571428565,288.4055790256198,2.084853093314845,0.9797641482883022,0.9897231243602309,0.3714932971411835,0.3719004074348612,0.308485861733713,0.30950239249930805,0.18917026149836164,0.19128883895418178,0.22282160991304503,0.22374359312677963,297.15,293.15,297.1840806684392,297.428276898602,297.31889973834797,297.21354879112795,297.3074818013335,297.29045757957016,0.0,2534.4161792068703,114.2175310934673,613.7642279598524,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.6093535181958416,283.15,283.15,283.1500768032462,288.5279587186817,3.9682539682539675,1.091913848313958,53000.0,288.20137919999996,288.3348014014254,2.086348353504306,0.9792776406548889,0.989789330961203,0.3720766437547242,0.37265450047597853,0.3086221449357156,0.30984412838691294,0.18916267836889278,0.19137328015620148,0.22296916277937745,0.2240149010657954,297.15,293.15,297.18149905619686,297.424467685641,297.31403042504365,297.21096798234026,297.30374230061307,297.286941489967,0.0,2526.958693063627,114.2175310934673,619.1910745999571,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.6092013195120063,283.15,283.15,283.1500008635642,288.23941587326556,3.9682539682539675,1.091913848313958,53000.0,288.1880147428571,288.0356479022593,2.0878038156491723,0.9790435576237175,0.9898232717848067,0.3727491982510046,0.3734000508238874,0.30886896838961453,0.31017757094992093,0.18922042438759104,0.19147091702187813,0.2231795606903259,0.22428002934084118,297.15,293.15,297.1796412111746,297.42184782420634,297.31070836811483,297.2092600531512,297.301141603678,297.284519812065,0.0,2513.5946738063876,114.2175310934673,623.8705974042318,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.6090498743035468,283.15,283.15,283.14992290715264,288.1337024923172,3.9682539682539675,1.091913848313958,53000.0,288.1744978285713,288.0940477138533,2.0886593935792277,0.9790242357585615,0.9895404307196791,0.37350552764332434,0.3740551132713099,0.30922260562656123,0.3104100448942736,0.189335551428966,0.19152114857675376,0.22344879751820407,0.22448034454395974,297.15,293.15,297.17842672383404,297.42038410365865,297.30892964624576,297.20833494876996,297.2996445930177,297.28314400310524,0.0,2515.2390256300882,114.2175310934673,624.0129170859823,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.6088994767254166,283.15,283.15,283.14997558108,288.30368270924816,3.9682539682539675,1.091913848313958,53000.0,288.1608339428571,288.3062709553647,2.08930481249578,0.9788181136471542,0.9891409810951278,0.37419270830979606,0.3746767645135955,0.309492478728227,0.3106066699737197,0.18942804512521344,0.1915623054851381,0.22366991273031922,0.2246569940031814,297.15,293.15,297.1768030966365,297.41817716924174,297.30620104353136,297.2071913126418,297.2974521513805,297.2811649546864,0.0,2520.7184366099477,114.2175310934673,622.3991154671567,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.6087496386706308,283.15,283.15,283.1500639641227,288.423321022701,3.9682539682539675,1.091913848313958,53000.0,288.14702857142845,288.2667422002547,2.0900405484780356,0.9783060351893118,0.9887590718839235,0.3747573159093556,0.3753137757255435,0.3096098598889583,0.3108278792807642,0.1894710436091637,0.19161804034925203,0.2238058339848215,0.224844320196194,297.15,293.15,297.1744423296766,297.41453763574094,297.3015895528906,297.20547568283143,297.29391588220915,297.2779922166698,0.0,2514.7993095504116,114.2175310934673,619.2739184802851,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.6085998253535472,283.15,283.15,283.1500021492151,288.17651113083167,3.9682539682539675,1.091913848313958,53000.0,288.1330871999999,287.9976004848337,2.0907066273651136,0.9779985088126579,0.9883303982967885,0.3753915855950266,0.37593930580895374,0.30981367151994954,0.3110392955582224,0.18956153294986183,0.19167388230990037,0.22399108852995567,0.22502356013578578,297.15,293.15,297.17267693803467,297.41184832921755,297.29821360551387,297.20438481447417,297.29129306706494,297.2756833508611,0.0,2502.658684359068,114.2175310934673,614.7763225097362,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.6084504698539644,283.15,283.15,283.1499365220839,288.0988603823126,3.9682539682539675,1.091913848313958,53000.0,288.1190153142856,288.04848884102313,2.0910964528535185,0.9779568412158748,0.9877705063122578,0.3761251292071036,0.3765185771777662,0.3101422927981584,0.31119684587007085,0.1897112178585848,0.19171182206103768,0.2242460165691446,0.2251704986452379,297.15,293.15,297.1716787290441,297.4105003443006,297.29660546076786,297.2040715160174,297.28994737233785,297.27456068449357,0.0,2505.4538761955973,114.2175310934673,609.0532179093943,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.6083020311727253,283.15,283.15,283.1499700332185,288.1976647411871,3.9682539682539675,1.091913848313958,53000.0,288.10481839999994,288.18547848795185,2.091392571168376,0.9776951005206096,0.9871609890685833,0.3767724109353494,0.3770811904204888,0.3103649447454906,0.31133692742792674,0.1898247130274107,0.19174631402667022,0.22444108259314807,0.2253059310608171,297.15,293.15,297.1701722616968,297.4081871865852,297.2937440257429,297.2033459725492,297.28769807580886,297.2726295044766,0.0,2507.5384978510706,114.2175310934673,602.278749911089,297.4980351542394,297.6457668103807,297.2992889719121,297.84684330747245,297.6605067608121,3081.445120986701,4550.730502997321,0.5775403572959109,0.1391
